time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482460,293.1476135253906,297.1499938964844,293.1499938964844,0.0957268625497818,-2212.00830078125,304.149169921875,0.6954075694084167,0.1541314721107483,0.1405694782733917,293.1622619628906,297.1499938964844,293.1499938964844,0.0043155709281563,-341.3691101074219,296.83551025390625,0.4601741135120392,0.050000000745058,0.049498975276947,293.18133544921875,297.1499938964844,293.1499938964844,0.2206963747739792,-3355.21923828125,304.15289306640625,0.8650786876678467,0.3028655350208282,0.2131576091051101,293.1986083984375,297.1499938964844,293.1499938964844,0.2902057766914367,-5645.25732421875,304.1433410644531,0.9350040555000304,0.3773531019687652,0.3589040040969848,293.26824951171875,297.1499938964844,293.1499938964844,0.0073280110955238,-2528.73291015625,300.0467834472656,0.4601741135120392,0.050000000745058,0.2348018288612365,291.12860107421875,291.1499938964844,262.0328369140625,260.3580322265625,279.9690856933594,293.2681579589844,291.1291809082031,1.0,0.2800726294517517,0.7979983687400818,0.7979983687400818,1.0,1.0,-1.1964415311813354,0.5096611380577087,0.6867803931236267,0.2200850546360016,0.0,0.0,0.507569432258606,62.882205963134766,79.0,9.092195510864258,-13460.6474609375,225.19422912597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250427246094,310.3516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.40625,18000.0,0.0,0.0,0.2984271645545959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615034759044647,0.4615088403224945,-5.36310153620434e-06,0.0,0.0003028656356036,0.0,0.0,26.00588798522949,0.0,0.0,0.0,0.3566049039363861,4.0,0.0,1.0
482520,293.1476135253906,297.1499938964844,293.1499938964844,0.0957268625497818,-2212.00830078125,304.149169921875,0.6954075694084167,0.1541314721107483,0.1405694782733917,293.1622619628906,297.1499938964844,293.1499938964844,0.0043155709281563,-341.3691101074219,296.83551025390625,0.4601741135120392,0.050000000745058,0.049498975276947,293.18133544921875,297.1499938964844,293.1499938964844,0.2206963747739792,-3355.21923828125,304.15289306640625,0.8650786876678467,0.3028655350208282,0.2131576091051101,293.1986083984375,297.1499938964844,293.1499938964844,0.2902057766914367,-5645.25732421875,304.1433410644531,0.9350040555000304,0.3773531019687652,0.3589040040969848,293.26824951171875,297.1499938964844,293.1499938964844,0.0073280110955238,-2528.73291015625,300.0467834472656,0.4601741135120392,0.050000000745058,0.2348018288612365,291.12860107421875,291.1499938964844,262.0328369140625,260.3580322265625,279.9690856933594,293.2681579589844,291.1291809082031,1.0,0.2800726294517517,0.7979983687400818,0.7979983687400818,1.0,1.0,-1.1964415311813354,0.5096611380577087,0.6867803931236267,0.2200850546360016,0.0,0.0,0.507569432258606,62.882205963134766,79.0,9.092195510864258,-13460.6474609375,225.19422912597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250427246094,310.3516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.40625,18000.0,0.0,0.0,0.2984271645545959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615034759044647,0.4615088403224945,-5.36310153620434e-06,0.0,0.0003028656356036,0.0,0.0,26.00588798522949,0.0,0.0,0.0,0.3566049039363861,4.0,0.0,1.0
482580,293.1484375,297.1499938964844,293.1499938964844,0.0957573428750038,-2212.477294921875,304.1493835449219,0.6849494576454163,0.1540209800004959,0.1406468152999878,293.16290283203125,297.1499938964844,293.1499938964844,0.0043265186250209,-342.1485900878906,296.8321838378906,0.4499475955963135,0.050000000745058,0.0496855266392231,293.182861328125,297.1499938964844,293.1499938964844,0.2198133915662765,-3344.395751953125,304.15338134765625,0.8521092534065247,0.3017612397670746,0.2125372886657714,293.199951171875,297.1499938964844,293.1499938964844,0.2889267802238464,-5623.96728515625,304.1476135253906,0.9181469082832336,0.3758399188518524,0.3575614988803863,293.26959228515625,297.1499938964844,293.1499938964844,0.0073090805672109,-2524.599609375,300.0035095214844,0.4499475955963135,0.050000000745058,0.2356867492198944,291.1333923339844,291.1499938964844,262.01519775390625,260.3412780761719,279.964599609375,293.2695007324219,291.13360595703125,1.0,0.2856132090091705,0.7974787950515747,0.7974787950515747,1.0,1.0,-1.1954643726348877,0.5091593861579895,0.6863049864768982,0.219815969467163,0.0,0.0,0.5094075798988342,67.59239196777344,82.0,6.084347724914551,-13452.716796875,234.4325714111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20904541015625,310.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3359375,18000.0,0.0,0.0,0.299126535654068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648688733577728,0.464874267578125,-5.383114967116853e-06,0.0,0.000303575390717,0.0,0.0,26.33251190185547,0.0,0.0,0.0,0.3577223718166351,4.0,0.0,1.0
482640,293.1484375,297.1499938964844,293.1499938964844,0.0957573428750038,-2212.477294921875,304.1493835449219,0.6849494576454163,0.1540209800004959,0.1406468152999878,293.16290283203125,297.1499938964844,293.1499938964844,0.0043265186250209,-342.1485900878906,296.8321838378906,0.4499475955963135,0.050000000745058,0.0496855266392231,293.182861328125,297.1499938964844,293.1499938964844,0.2198133915662765,-3344.395751953125,304.15338134765625,0.8521092534065247,0.3017612397670746,0.2125372886657714,293.199951171875,297.1499938964844,293.1499938964844,0.2889267802238464,-5623.96728515625,304.1476135253906,0.9181469082832336,0.3758399188518524,0.3575614988803863,293.26959228515625,297.1499938964844,293.1499938964844,0.0073090805672109,-2524.599609375,300.0035095214844,0.4499475955963135,0.050000000745058,0.2356867492198944,291.1333923339844,291.1499938964844,262.01519775390625,260.3412780761719,279.964599609375,293.2695007324219,291.13360595703125,1.0,0.2856132090091705,0.7974787950515747,0.7974787950515747,1.0,1.0,-1.1954643726348877,0.5091593861579895,0.6863049864768982,0.219815969467163,0.0,0.0,0.5094075798988342,67.59239196777344,82.0,6.084347724914551,-13452.716796875,234.4325714111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20904541015625,310.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3359375,18000.0,0.0,0.0,0.299126535654068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648688733577728,0.464874267578125,-5.383114967116853e-06,0.0,0.000303575390717,0.0,0.0,26.33251190185547,0.0,0.0,0.0,0.3577223718166351,4.0,0.0,1.0
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.0957813933491706,-2212.905029296875,304.1494445800781,0.6804444789886475,0.1539676338434219,0.1406804770231247,293.163330078125,297.1499938964844,293.1499938964844,0.0043313866481184,-342.5131530761719,296.82916259765625,0.4456905722618103,0.050000000745058,0.0497720204293727,293.18365478515625,297.1499938964844,293.1499938964844,0.2193782329559326,-3339.09375,304.153564453125,0.8465551733970642,0.3011906743049621,0.2122083455324173,293.2001037597656,297.1499938964844,293.1499938964844,0.2884079217910766,-5615.478515625,304.14898681640625,0.9110884070396424,0.3751806616783142,0.357002854347229,293.2701721191406,297.1499938964844,293.1499938964844,0.0072989980690181,-2522.482666015625,299.9813842773437,0.4456905722618103,0.050000000745058,0.2360970377922058,291.1341247558594,291.1499938964844,262.0061950683594,260.3327331542969,279.9623413085937,293.2701110839844,291.1342468261719,1.0,0.2881423830986023,0.7972190380096436,0.7972190380096436,1.0,1.0,-1.195035696029663,0.5089308619499207,0.6861047744750977,0.2197090089321136,0.0,0.0,0.5103936195373535,69.7769546508789,82.0,4.194097995758057,-13450.12890625,238.720947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575622558594,310.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.69921875,18000.0,0.0,0.0,0.2995762228965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46644988656044,0.4664552807807922,-5.391918421082664e-06,0.0,0.0003040317969862,0.0,0.0,26.48423957824707,0.0,0.0,0.0,0.3582457900047302,4.0,0.0,1.0
482760,293.149169921875,297.1499938964844,293.1499938964844,0.0958019271492958,-2213.265869140625,304.1495056152344,0.6763237118721008,0.153915449976921,0.1407117694616317,293.1638488769531,297.1499938964844,293.1499938964844,0.0043357405811548,-342.8369140625,296.8259582519531,0.4418760240077972,0.050000000745058,0.0498548410832881,293.1844482421875,297.1499938964844,293.1499938964844,0.2189260572195053,-3333.581787109375,304.1537475585937,0.8414735198020935,0.300609141588211,0.2118687629699707,293.2000427246094,297.1499938964844,293.1499938964844,0.2879090011119842,-5607.39599609375,304.15008544921875,0.9048842191696168,0.3745563924312591,0.3564823865890503,293.270751953125,297.1499938964844,293.1499938964844,0.0072881681844592,-2520.1337890625,299.95928955078125,0.4418760240077972,0.050000000745058,0.2364899069070816,291.1349182128906,291.1499938964844,261.9971008300781,260.3241577148437,279.9599304199219,293.2706604003906,291.1351318359375,1.0,0.2905380427837372,0.7970256805419922,0.7970256805419922,1.0,1.0,-1.19461190700531,0.5087085366249084,0.6859033107757568,0.2196177244186401,0.0,0.0,0.5113185048103333,71.86878967285156,70.0,3.532919645309448,-13449.2783203125,242.81951904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,310.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.990234375,18000.0,0.0,0.0,0.3000784516334533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680388569831848,0.468044251203537,-5.400784175435547e-06,0.0,0.0003045414632651,0.0,0.0,26.637319564819336,0.0,0.0,0.0,0.3587674796581268,4.0,0.0,1.0
482820,293.1495666503906,297.1499938964844,293.1499938964844,0.0957063660025596,-2211.385498046875,304.1498413085937,0.676533579826355,0.1538505405187606,0.1406319290399551,293.1650085449219,297.1499938964844,293.1499938964844,0.004327964503318,-342.208740234375,296.8200988769531,0.4421891570091247,0.050000000745058,0.0498478524386882,293.1858825683594,297.1499938964844,293.1499938964844,0.2178054004907608,-3319.842529296875,304.15435791015625,0.8408289551734924,0.2994405329227447,0.2110502570867538,293.19952392578125,297.1499938964844,293.1499938964844,0.2867465913295746,-5588.74951171875,304.1519775390625,0.9043356776237488,0.3733949363231659,0.3553546965122223,293.2716369628906,297.1499938964844,293.1499938964844,0.0072353603318333,-2506.4033203125,299.9161682128906,0.4421891570091247,0.050000000745058,0.2364567518234253,291.1387634277344,291.1499938964844,261.9786071777344,260.30670166015625,279.955810546875,293.2716064453125,291.139404296875,1.0,0.2895445227622986,0.7966389060020447,0.7966389060020447,1.0,1.0,-1.192132830619812,0.5075286626815796,0.6846041083335876,0.2190564125776291,0.0,0.0,0.5126118659973145,71.65860748291016,58.0,6.210893630981445,-13437.55078125,241.4886932373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328369140625,310.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.974609375,18000.0,0.0,0.0,0.3011774122714996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706400334835052,0.4706454575061798,-5.416621206677519e-06,0.0,0.0003056567802559,0.0,0.0,26.89466667175293,0.0,0.0,0.0,0.3596350252628326,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0957063660025596,-2211.385498046875,304.1498413085937,0.676533579826355,0.1538505405187606,0.1406319290399551,293.1650085449219,297.1499938964844,293.1499938964844,0.004327964503318,-342.208740234375,296.8200988769531,0.4421891570091247,0.050000000745058,0.0498478524386882,293.1858825683594,297.1499938964844,293.1499938964844,0.2178054004907608,-3319.842529296875,304.15435791015625,0.8408289551734924,0.2994405329227447,0.2110502570867538,293.19952392578125,297.1499938964844,293.1499938964844,0.2867465913295746,-5588.74951171875,304.1519775390625,0.9043356776237488,0.3733949363231659,0.3553546965122223,293.2716369628906,297.1499938964844,293.1499938964844,0.0072353603318333,-2506.4033203125,299.9161682128906,0.4421891570091247,0.050000000745058,0.2364567518234253,291.1387634277344,291.1499938964844,261.9786071777344,260.30670166015625,279.955810546875,293.2716064453125,291.139404296875,1.0,0.2895445227622986,0.7966389060020447,0.7966389060020447,1.0,1.0,-1.192132830619812,0.5075286626815796,0.6846041083335876,0.2190564125776291,0.0,0.0,0.5126118659973145,71.65860748291016,58.0,6.210893630981445,-13437.55078125,241.4886932373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328369140625,310.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.974609375,18000.0,0.0,0.0,0.3011774122714996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706400334835052,0.4706454575061798,-5.416621206677519e-06,0.0,0.0003056567802559,0.0,0.0,26.89466667175293,0.0,0.0,0.0,0.3596350252628326,4.0,0.0,1.0
482940,293.14959716796875,297.1499938964844,293.1499938964844,0.0955737009644508,-2208.80615234375,304.1501159667969,0.681790828704834,0.1538579016923904,0.1405221074819564,293.1661071777344,297.1499938964844,293.1499938964844,0.0043114353902637,-340.9013366699219,296.8159484863281,0.4471912682056427,0.050000000745058,0.0497408919036388,293.1868591308594,297.1499938964844,293.1499938964844,0.2167825698852539,-3307.275634765625,304.1549377441406,0.8459567427635193,0.2985197603702545,0.2103278338909149,293.19879150390625,297.1499938964844,293.1499938964844,0.285716712474823,-5572.3642578125,304.1531982421875,0.9108973145484924,0.3725376427173614,0.3544238805770874,293.2721252441406,297.1499938964844,293.1499938964844,0.0071751535870134,-2490.063720703125,299.8829345703125,0.4471912682056427,0.050000000745058,0.2359493672847747,291.14404296875,291.1499938964844,261.9635314941406,260.2925109863281,279.952880859375,293.2720947265625,291.14471435546875,1.0,0.285833865404129,0.7963294982910156,0.7963294982910156,1.0,1.0,-1.189279556274414,0.5061933994293213,0.6830861568450928,0.21840301156044,0.0,0.0,0.512826681137085,68.9116439819336,58.0,8.198424339294434,-13416.9609375,234.8934020996093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,310.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.525390625,18000.0,0.0,0.0,0.3020538985729217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471499502658844,0.4715049266815185,-5.423813490779139e-06,0.0,0.00030654630973,0.0,0.0,26.98838806152344,0.0,0.0,0.0,0.3599480986595154,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955380573868751,-2208.115966796875,304.1501770019531,0.6837018728256226,0.1538673043251037,0.1404918879270553,293.1664123535156,297.1499938964844,293.1499938964844,0.0043062688782811,-340.4961853027344,296.8148193359375,0.4490266144275665,0.050000000745058,0.0497037880122661,293.18707275390625,297.1499938964844,293.1499938964844,0.2165181636810302,-3304.028564453125,304.1550598144531,0.8479043841362,0.2982904016971588,0.2101406455039978,293.1985778808594,297.1499938964844,293.1499938964844,0.2854548394680023,-5568.21630859375,304.1534729003906,0.9134336113929749,0.3723318576812744,0.3541891276836395,293.2721862792969,297.1499938964844,293.1499938964844,0.0071584377437829,-2485.486328125,299.87469482421875,0.4490266144275665,0.050000000745058,0.2357733845710754,291.1453552246094,291.1499938964844,261.959716796875,260.2889404296875,279.9521484375,293.27215576171875,291.1460266113281,1.0,0.2845822274684906,0.7962521910667419,0.7962521910667419,1.0,1.0,-1.188481092453003,0.5058211088180542,0.6826599836349487,0.2182203084230423,0.0,0.0,0.512790858745575,67.96138763427734,46.0,8.4564847946167,-13410.642578125,232.68605041503903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823303222656,310.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.107421875,18000.0,0.0,0.0,0.3022614121437073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4715483784675598,0.4715538024902344,-5.42467068953556e-06,0.0,0.0003067569050472,0.0,0.0,26.99563980102539,0.0,0.0,0.0,0.3599722385406494,4.0,0.0,1.0
483060,293.149169921875,297.1499938964844,293.1499938964844,0.0953519344329834,-2204.52490234375,304.1504211425781,0.6967399716377258,0.153954267501831,0.1403327882289886,293.1680603027344,297.1499938964844,293.1499938964844,0.0042755031026899,-338.095947265625,296.808349609375,0.4619088172912597,0.050000000745058,0.0494699478149414,293.1881408691406,297.1499938964844,293.1499938964844,0.2151475399732589,-3287.201904296875,304.1556396484375,0.861692488193512,0.2971387505531311,0.2091682255268097,293.19732666015625,297.1499938964844,293.1499938964844,0.2841303646564483,-5547.31982421875,304.1545104980469,0.9315707683563232,0.3713499009609222,0.3530130386352539,293.2723999023437,297.1499938964844,293.1499938964844,0.0070676868781447,-2460.40185546875,299.83404541015625,0.4619088172912597,0.050000000745058,0.2346641272306442,291.15203857421875,291.1499938964844,261.94049072265625,260.2709350585937,279.9486083984375,293.2723999023437,291.1527404785156,1.0,0.2767122387886047,0.7958863377571106,0.7958863377571106,1.0,1.0,-1.1840993165969849,0.5037865042686462,0.6803128123283386,0.2172202318906784,0.0,0.0,0.5120705962181091,61.98096466064453,34.0,9.16274642944336,-13374.04296875,219.08062744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,310.1746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.255859375,18000.0,0.0,0.0,0.3031754791736603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708926081657409,0.4708980321884155,-5.423749826150015e-06,0.0,0.000307684589643,0.0,0.0,26.94359397888184,0.0,0.0,0.0,0.3597923219203949,4.0,0.0,1.0
483120,293.149169921875,297.1499938964844,293.1499938964844,0.0953519344329834,-2204.52490234375,304.1504211425781,0.6967399716377258,0.153954267501831,0.1403327882289886,293.1680603027344,297.1499938964844,293.1499938964844,0.0042755031026899,-338.095947265625,296.808349609375,0.4619088172912597,0.050000000745058,0.0494699478149414,293.1881408691406,297.1499938964844,293.1499938964844,0.2151475399732589,-3287.201904296875,304.1556396484375,0.861692488193512,0.2971387505531311,0.2091682255268097,293.19732666015625,297.1499938964844,293.1499938964844,0.2841303646564483,-5547.31982421875,304.1545104980469,0.9315707683563232,0.3713499009609222,0.3530130386352539,293.2723999023437,297.1499938964844,293.1499938964844,0.0070676868781447,-2460.40185546875,299.83404541015625,0.4619088172912597,0.050000000745058,0.2346641272306442,291.15203857421875,291.1499938964844,261.94049072265625,260.2709350585937,279.9486083984375,293.2723999023437,291.1527404785156,1.0,0.2767122387886047,0.7958863377571106,0.7958863377571106,1.0,1.0,-1.1840993165969849,0.5037865042686462,0.6803128123283386,0.2172202318906784,0.0,0.0,0.5120705962181091,61.98096466064453,34.0,9.16274642944336,-13374.04296875,219.08062744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,310.1746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.255859375,18000.0,0.0,0.0,0.3031754791736603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708926081657409,0.4708980321884155,-5.423749826150015e-06,0.0,0.000307684589643,0.0,0.0,26.94359397888184,0.0,0.0,0.0,0.3597923219203949,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951647534966468,-2200.927734375,304.1506042480469,0.7153783440589905,0.1540970355272293,0.1401712149381637,293.1700134277344,297.1499938964844,293.1499938964844,0.0042384723201394,-335.222900390625,296.8003845214844,0.4781445264816284,0.050000000745058,0.0491774044930934,293.18914794921875,297.1499938964844,293.1499938964844,0.2137115895748138,-3269.58154296875,304.1561584472656,0.8829264640808105,0.29596808552742,0.2081416547298431,293.1959228515625,297.1499938964844,293.1499938964844,0.2828065454959869,-5526.54443359375,304.1552124023437,0.957750678062439,0.370436817407608,0.3518458902835846,293.2723083496094,297.1499938964844,293.1499938964844,0.0069689829833805,-2432.793212890625,299.7940979003906,0.4781445264816284,0.050000000745058,0.2332764267921447,291.15850830078125,291.1499938964844,261.9209289550781,260.252685546875,279.945068359375,293.2723083496094,291.1591186523437,1.0,0.2666636109352112,0.7955204844474792,0.7955204844474792,1.0,1.0,-1.1792556047439575,0.501545250415802,0.6777102947235107,0.2161130756139755,0.0,0.0,0.5104982852935791,54.508087158203125,25.0,8.862326622009277,-13330.1787109375,202.4242553710937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,310.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.630859375,18000.0,0.0,0.0,0.3038024008274078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687817692756653,0.4687871932983398,-5.41455437996774e-06,0.0,0.0003083207993768,0.0,0.0,26.749963760375977,0.0,0.0,0.0,0.3591313064098358,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951647534966468,-2200.927734375,304.1506042480469,0.7153783440589905,0.1540970355272293,0.1401712149381637,293.1700134277344,297.1499938964844,293.1499938964844,0.0042384723201394,-335.222900390625,296.8003845214844,0.4781445264816284,0.050000000745058,0.0491774044930934,293.18914794921875,297.1499938964844,293.1499938964844,0.2137115895748138,-3269.58154296875,304.1561584472656,0.8829264640808105,0.29596808552742,0.2081416547298431,293.1959228515625,297.1499938964844,293.1499938964844,0.2828065454959869,-5526.54443359375,304.1552124023437,0.957750678062439,0.370436817407608,0.3518458902835846,293.2723083496094,297.1499938964844,293.1499938964844,0.0069689829833805,-2432.793212890625,299.7940979003906,0.4781445264816284,0.050000000745058,0.2332764267921447,291.15850830078125,291.1499938964844,261.9209289550781,260.252685546875,279.945068359375,293.2723083496094,291.1591186523437,1.0,0.2666636109352112,0.7955204844474792,0.7955204844474792,1.0,1.0,-1.1792556047439575,0.501545250415802,0.6777102947235107,0.2161130756139755,0.0,0.0,0.5104982852935791,54.508087158203125,25.0,8.862326622009277,-13330.1787109375,202.4242553710937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,310.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.630859375,18000.0,0.0,0.0,0.3038024008274078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687817692756653,0.4687871932983398,-5.41455437996774e-06,0.0,0.0003083207993768,0.0,0.0,26.749963760375977,0.0,0.0,0.0,0.3591313064098358,4.0,0.0,1.0
483300,293.1482238769531,297.1499938964844,293.1499938964844,0.0950836688280105,-2199.373046875,304.150634765625,0.7254813313484192,0.1541839390993118,0.1401024311780929,293.1711120605469,297.1499938964844,293.1499938964844,0.004219255875796,-333.73699951171875,296.7956237792969,0.485855758190155,0.050000000745058,0.0490270182490348,293.18963623046875,297.1499938964844,293.1499938964844,0.2129874527454376,-3260.703857421875,304.1563415527344,0.8958451151847839,0.2953718900680542,0.2076187431812286,293.1951904296875,297.1499938964844,293.1499938964844,0.2821664810180664,-5516.541015625,304.1554260253906,0.97185081243515,0.3700017035007477,0.3512799739837646,293.27215576171875,297.1499938964844,293.1499938964844,0.0069198394194245,-2418.974853515625,299.7742614746094,0.485855758190155,0.050000000745058,0.2325630635023117,291.161376953125,291.1499938964844,261.9110412597656,260.24346923828125,279.9432067871094,293.2721862792969,291.16192626953125,1.0,0.2614217698574066,0.7953375577926636,0.7953375577926636,1.0,1.0,-1.176829218864441,0.5004236698150635,0.6764055490493774,0.2155573219060897,0.0,0.0,0.5094496607780457,50.66748428344727,25.0,8.214324951171875,-13306.83984375,193.93585205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,310.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.548828125,18000.0,0.0,0.0,0.3039816915988922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672497808933258,0.467255175113678,-5.407165190263186e-06,0.0,0.0003085027856286,0.0,0.0,26.60690689086914,0.0,0.0,0.0,0.3586430847644806,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0950116887688636,-2197.99755859375,304.150634765625,0.7365307211875916,0.1542768627405166,0.1400400996208191,293.1722412109375,297.1499938964844,293.1499938964844,0.0041998517699539,-332.2420959472656,296.7902526855469,0.4939846694469452,0.050000000745058,0.0488763973116874,293.190185546875,297.1499938964844,293.1499938964844,0.2122637778520584,-3251.8388671875,304.1565246582031,0.9107272624969482,0.2947660982608795,0.207089364528656,293.1944274902344,297.1499938964844,293.1499938964844,0.2815471291542053,-5506.88671875,304.1555480957031,0.985905647277832,0.3695776164531708,0.3507252335548401,293.2720031738281,297.1499938964844,293.1499938964844,0.0068713193759322,-2405.307861328125,299.75439453125,0.4939846694469452,0.050000000745058,0.2318485826253891,291.1637878417969,291.1499938964844,261.9010925292969,260.2342224121094,279.94122314453125,293.27203369140625,291.1642150878906,1.0,0.2560182213783264,0.7951745986938477,0.7951745986938477,1.0,1.0,-1.1744147539138794,0.4993102252483368,0.6751044988632202,0.2150053828954696,0.0,0.0,0.5082857012748718,46.8210563659668,25.0,7.234253883361816,-13283.1162109375,185.4736175537109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,310.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.521484375,18000.0,0.0,0.0,0.3040622472763061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4654770195484161,0.4654824137687683,-5.39826714884839e-06,0.0,0.0003085845382884,0.0,0.0,26.44045829772949,0.0,0.0,0.0,0.3580746054649353,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0949534252285957,-2196.859130859375,304.1505126953125,0.7538487315177917,0.1544674783945083,0.140020489692688,293.1747131347656,297.1499938964844,293.1499938964844,0.0041700778529047,-329.93621826171875,296.7782592773437,0.5065162181854248,0.050000000745058,0.0486778765916824,293.1912841796875,297.1499938964844,293.1499938964844,0.210879310965538,-3234.89111328125,304.1566467285156,0.9351917505264282,0.2935220003128052,0.2060837894678115,293.19110107421875,297.1499938964844,293.1499938964844,0.2755813002586365,-5410.38134765625,304.16461181640625,0.9990000128746032,0.369106113910675,0.3444049656391144,293.27154541015625,297.1499938964844,293.1499938964844,0.006793204229325,-2383.305908203125,299.7148742675781,0.5065162181854248,0.050000000745058,0.2309068888425827,291.1681823730469,291.1499938964844,261.8809509277344,260.2156066894531,279.9397277832031,293.2715759277344,291.1695861816406,1.0,0.2480460852384567,0.7948486804962158,0.7948486804962158,1.0,1.0,-1.1643414497375488,0.4947465658187866,0.6695948839187622,0.2126302868127823,0.0,0.0,0.505606472492218,41.65696716308594,25.0,11.968260765075684,-13206.0546875,172.0792236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707397460937,310.230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.013671875,18000.0,0.0,0.0,0.3039117455482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614697992801666,0.4614751636981964,-5.377528395911213e-06,0.0,0.0003084317722823,0.0,0.0,26.06381797790528,0.0,0.0,0.0,0.3567782938480377,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0949534252285957,-2196.859130859375,304.1505126953125,0.7538487315177917,0.1544674783945083,0.140020489692688,293.1747131347656,297.1499938964844,293.1499938964844,0.0041700778529047,-329.93621826171875,296.7782592773437,0.5065162181854248,0.050000000745058,0.0486778765916824,293.1912841796875,297.1499938964844,293.1499938964844,0.210879310965538,-3234.89111328125,304.1566467285156,0.9351917505264282,0.2935220003128052,0.2060837894678115,293.19110107421875,297.1499938964844,293.1499938964844,0.2755813002586365,-5410.38134765625,304.16461181640625,0.9990000128746032,0.369106113910675,0.3444049656391144,293.27154541015625,297.1499938964844,293.1499938964844,0.006793204229325,-2383.305908203125,299.7148742675781,0.5065162181854248,0.050000000745058,0.2309068888425827,291.1681823730469,291.1499938964844,261.8809509277344,260.2156066894531,279.9397277832031,293.2715759277344,291.1695861816406,1.0,0.2480460852384567,0.7948486804962158,0.7948486804962158,1.0,1.0,-1.1643414497375488,0.4947465658187866,0.6695948839187622,0.2126302868127823,0.0,0.0,0.505606472492218,41.65696716308594,25.0,11.968260765075684,-13206.0546875,172.0792236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707397460937,310.230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.013671875,18000.0,0.0,0.0,0.3039117455482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614697992801666,0.4614751636981964,-5.377528395911213e-06,0.0,0.0003084317722823,0.0,0.0,26.06381797790528,0.0,0.0,0.0,0.3567782938480377,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0947227999567985,-2192.052978515625,304.1507263183594,0.7654306888580322,0.1546259969472885,0.140070840716362,293.1773986816406,297.1499938964844,293.1499938964844,0.0041424562223255,-327.4537658691406,296.7807312011719,0.5149357318878174,0.050000000745058,0.0485679022967815,293.192626953125,297.1499938964844,293.1499938964844,0.2090097963809967,-3211.478515625,304.1575622558594,0.9499353170394896,0.2922050654888153,0.2051034420728683,293.169189453125,297.1499938964844,293.1499938964844,0.2600533366203308,-5161.07861328125,304.18524169921875,0.9990000128746032,0.3724720180034637,0.3289050161838531,293.2709045410156,297.1499938964844,293.1499938964844,0.00672198086977,-2360.89794921875,299.685791015625,0.5149357318878174,0.050000000745058,0.2303852289915084,291.20068359375,291.1499938964844,261.860595703125,260.19683837890625,279.9424743652344,293.2709350585937,291.2034912109375,1.0,0.2414484471082687,0.794522762298584,0.794522762298584,1.0,1.0,-1.1437556743621826,0.4855725467205047,0.6581831574440002,0.2075477987527847,0.0,0.0,0.4968383312225342,38.58760452270508,25.0,35.164669036865234,-13015.390625,159.99559020996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174560546875,310.2825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18093.45703125,18000.0,0.0,0.0,0.3030022978782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510868191719055,0.4510921537876129,-5.3355224736151285e-06,0.0,0.0003075088316109,0.0,0.0,25.15036392211914,0.0,0.0,0.0,0.3535456955432892,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0947227999567985,-2192.052978515625,304.1507263183594,0.7654306888580322,0.1546259969472885,0.140070840716362,293.1773986816406,297.1499938964844,293.1499938964844,0.0041424562223255,-327.4537658691406,296.7807312011719,0.5149357318878174,0.050000000745058,0.0485679022967815,293.192626953125,297.1499938964844,293.1499938964844,0.2090097963809967,-3211.478515625,304.1575622558594,0.9499353170394896,0.2922050654888153,0.2051034420728683,293.169189453125,297.1499938964844,293.1499938964844,0.2600533366203308,-5161.07861328125,304.18524169921875,0.9990000128746032,0.3724720180034637,0.3289050161838531,293.2709045410156,297.1499938964844,293.1499938964844,0.00672198086977,-2360.89794921875,299.685791015625,0.5149357318878174,0.050000000745058,0.2303852289915084,291.20068359375,291.1499938964844,261.860595703125,260.19683837890625,279.9424743652344,293.2709350585937,291.2034912109375,1.0,0.2414484471082687,0.794522762298584,0.794522762298584,1.0,1.0,-1.1437556743621826,0.4855725467205047,0.6581831574440002,0.2075477987527847,0.0,0.0,0.4968383312225342,38.58760452270508,25.0,35.164669036865234,-13015.390625,159.99559020996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174560546875,310.2825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18093.45703125,18000.0,0.0,0.0,0.3030022978782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510868191719055,0.4510921537876129,-5.3355224736151285e-06,0.0,0.0003075088316109,0.0,0.0,25.15036392211914,0.0,0.0,0.0,0.3535456955432892,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0946578010916709,-2190.691162109375,304.1506042480469,0.7757682204246521,0.1547634601593017,0.1401131153106689,293.1803283691406,297.1499938964844,293.1499938964844,0.0041176569648087,-325.44647216796875,296.77056884765625,0.5225884318351746,0.050000000745058,0.0484811291098594,293.194091796875,297.1499938964844,293.1499938964844,0.2074839174747467,-3192.68505859375,304.1575622558594,0.9617663025856018,0.2908287346363067,0.2040890753269195,293.1372375488281,297.1499938964844,293.1499938964844,0.2474811971187591,-4959.58544921875,304.1942138671875,0.9990000128746032,0.3784573972225189,0.3161380589008331,293.269775390625,297.1499938964844,293.1499938964844,0.0066627725027501,-2343.593994140625,299.651611328125,0.5225884318351746,0.050000000745058,0.2299736142158508,291.21356201171875,291.1499938964844,261.8400573730469,260.1779479980469,279.9422912597656,293.2698669433594,291.21405029296875,1.0,0.2360293418169021,0.7943165302276611,0.7943165302276611,1.0,1.0,-1.1266652345657349,0.4779938459396362,0.6486714482307434,0.2033186703920364,0.0,0.0,0.4872667491436004,36.15715408325195,43.0,17.837560653686523,-12807.71875,150.4655303955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33868408203125,310.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18112.748046875,18000.0,0.0,0.0,0.3009501695632934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356967210769653,0.4357019662857055,-5.259823865344515e-06,0.0,0.0003054261615034,0.0,0.0,23.777318954467773,0.0,0.0,0.0,0.3487357497215271,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0946578010916709,-2190.691162109375,304.1506042480469,0.7757682204246521,0.1547634601593017,0.1401131153106689,293.1803283691406,297.1499938964844,293.1499938964844,0.0041176569648087,-325.44647216796875,296.77056884765625,0.5225884318351746,0.050000000745058,0.0484811291098594,293.194091796875,297.1499938964844,293.1499938964844,0.2074839174747467,-3192.68505859375,304.1575622558594,0.9617663025856018,0.2908287346363067,0.2040890753269195,293.1372375488281,297.1499938964844,293.1499938964844,0.2474811971187591,-4959.58544921875,304.1942138671875,0.9990000128746032,0.3784573972225189,0.3161380589008331,293.269775390625,297.1499938964844,293.1499938964844,0.0066627725027501,-2343.593994140625,299.651611328125,0.5225884318351746,0.050000000745058,0.2299736142158508,291.21356201171875,291.1499938964844,261.8400573730469,260.1779479980469,279.9422912597656,293.2698669433594,291.21405029296875,1.0,0.2360293418169021,0.7943165302276611,0.7943165302276611,1.0,1.0,-1.1266652345657349,0.4779938459396362,0.6486714482307434,0.2033186703920364,0.0,0.0,0.4872667491436004,36.15715408325195,43.0,17.837560653686523,-12807.71875,150.4655303955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33868408203125,310.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18112.748046875,18000.0,0.0,0.0,0.3009501695632934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356967210769653,0.4357019662857055,-5.259823865344515e-06,0.0,0.0003054261615034,0.0,0.0,23.777318954467773,0.0,0.0,0.0,0.3487357497215271,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.0949203297495842,-2195.94775390625,304.1499328613281,0.771299421787262,0.1548554897308349,0.1402476280927658,293.183349609375,297.1499938964844,293.1499938964844,0.0041067167185246,-324.8646240234375,296.7422790527344,0.5190520882606506,0.050000000745058,0.0485198870301246,293.1957092285156,297.1499938964844,293.1499938964844,0.2065791934728622,-3182.089599609375,304.156494140625,0.9540542960166932,0.2893834710121155,0.2031262964010238,293.1159973144531,297.1499938964844,293.1499938964844,0.2525078952312469,-5047.70751953125,304.17022705078125,0.9990000128746032,0.3831463158130646,0.3218966424465179,293.2684326171875,297.1499938964844,293.1499938964844,0.0066346628591418,-2337.845703125,299.60809326171875,0.5190520882606506,0.050000000745058,0.2301574498414993,291.197021484375,291.1499938964844,261.8193054199219,260.1589660644531,279.93048095703125,293.2684936523437,291.1914367675781,1.0,0.2390079945325851,0.7941102385520935,0.7941102385520935,1.0,1.0,-1.132837176322937,0.4807222485542297,0.652114987373352,0.2047467082738876,0.0,0.0,0.4813949763774872,37.21995162963867,61.0,-32.33174514770508,-12766.6044921875,154.2363739013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52020263671875,310.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.21484375,18000.0,0.0,0.0,0.2980082333087921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423491358757019,0.4234965741634369,-5.191346645005979e-06,0.0,0.0003024404577445,0.0,0.0,22.68704032897949,0.0,0.0,0.0,0.344846248626709,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.0949203297495842,-2195.94775390625,304.1499328613281,0.771299421787262,0.1548554897308349,0.1402476280927658,293.183349609375,297.1499938964844,293.1499938964844,0.0041067167185246,-324.8646240234375,296.7422790527344,0.5190520882606506,0.050000000745058,0.0485198870301246,293.1957092285156,297.1499938964844,293.1499938964844,0.2065791934728622,-3182.089599609375,304.156494140625,0.9540542960166932,0.2893834710121155,0.2031262964010238,293.1159973144531,297.1499938964844,293.1499938964844,0.2525078952312469,-5047.70751953125,304.17022705078125,0.9990000128746032,0.3831463158130646,0.3218966424465179,293.2684326171875,297.1499938964844,293.1499938964844,0.0066346628591418,-2337.845703125,299.60809326171875,0.5190520882606506,0.050000000745058,0.2301574498414993,291.197021484375,291.1499938964844,261.8193054199219,260.1589660644531,279.93048095703125,293.2684936523437,291.1914367675781,1.0,0.2390079945325851,0.7941102385520935,0.7941102385520935,1.0,1.0,-1.132837176322937,0.4807222485542297,0.652114987373352,0.2047467082738876,0.0,0.0,0.4813949763774872,37.21995162963867,61.0,-32.33174514770508,-12766.6044921875,154.2363739013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52020263671875,310.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.21484375,18000.0,0.0,0.0,0.2980082333087921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423491358757019,0.4234965741634369,-5.191346645005979e-06,0.0,0.0003024404577445,0.0,0.0,22.68704032897949,0.0,0.0,0.0,0.344846248626709,4.0,0.0,1.0
483900,293.1465759277344,297.1499938964844,293.1499938964844,0.0952353402972221,-2202.31640625,304.1493835449219,0.7640904188156128,0.1548778712749481,0.1403364092111587,293.1847839355469,297.1499938964844,293.1499938964844,0.0041093258187174,-325.4280700683594,296.7158203125,0.5135921239852905,0.050000000745058,0.0485844165086746,293.1965637207031,297.1499938964844,293.1499938964844,0.2065106630325317,-3181.845947265625,304.1554260253906,0.9431565403938292,0.2886366844177246,0.2026595324277877,293.1181030273437,297.1499938964844,293.1499938964844,0.2616060078144073,-5198.49658203125,304.14996337890625,0.9990000128746032,0.3831689953804016,0.3312695622444153,293.2679748535156,297.1499938964844,293.1499938964844,0.0066349618136882,-2340.794189453125,299.5785217285156,0.5135921239852905,0.050000000745058,0.2304635494947433,291.167724609375,291.1499938964844,261.80889892578125,260.1494445800781,279.9208068847656,293.2680053710937,291.1610107421875,1.0,0.2430747151374817,0.7940071225166321,0.7940071225166321,1.0,1.0,-1.1440749168395996,0.4856809377670288,0.6583939790725708,0.2075057178735733,0.0,0.0,0.4831164181232452,39.00742721557617,61.0,-58.33446502685547,-12846.384765625,160.9073944091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877380371094,310.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.29296875,18000.0,0.0,0.0,0.2965205609798431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4229859113693237,0.4229910969734192,-5.175987553229788e-06,0.0,0.0003009306674357,0.0,0.0,22.59449958801269,0.0,0.0,0.0,0.3445381820201874,4.0,0.0,1.0
483960,293.14678955078125,297.1499938964844,293.1499938964844,0.0955742821097374,-2209.145751953125,304.1488647460937,0.7547487616539001,0.1548794507980346,0.140434592962265,293.18621826171875,297.1499938964844,293.1499938964844,0.0041150669567286,-326.2510986328125,296.6878356933594,0.5066456198692322,0.050000000745058,0.0486761406064033,293.19744873046875,297.1499938964844,293.1499938964844,0.2064875066280365,-3182.154541015625,304.15447998046875,0.9285677671432496,0.2878714799880981,0.202201098203659,293.1298828125,297.1499938964844,293.1499938964844,0.2742165625095367,-5404.29248046875,304.12701416015625,0.9990000128746032,0.3812704980373382,0.3441541790962219,293.267822265625,297.1499938964844,293.1499938964844,0.0066396207548677,-2345.191650390625,299.5472106933594,0.5066456198692322,0.050000000745058,0.2308986634016037,291.13604736328125,291.1499938964844,261.7984313964844,260.1399230957031,279.9091186523437,293.267822265625,291.1294860839844,1.0,0.2486264407634735,0.7938489317893982,0.7938489317893982,1.0,1.0,-1.1597367525100708,0.4926007091999054,0.6671360731124878,0.2113667130470276,0.0,0.0,0.4872194826602936,41.54682159423828,64.0,-72.71471405029297,-12989.10546875,170.4959716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62176513671875,310.346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.322265625,18000.0,0.0,0.0,0.2952644526958465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267320036888122,0.4267371594905853,-5.180934749660082e-06,0.0,0.0002996558905579,0.0,0.0,22.863082885742188,0.0,0.0,0.0,0.3455232679843902,4.0,0.0,1.0
484020,293.1472473144531,297.1499938964844,293.1499938964844,0.0960713997483253,-2219.051025390625,304.1484375,0.737709641456604,0.1548670828342437,0.1406109482049942,293.188720703125,297.1499938964844,293.1499938964844,0.0041271820664405,-327.69537353515625,296.6423034667969,0.4941641092300415,0.050000000745058,0.0488732419908046,293.1990966796875,297.1499938964844,293.1499938964844,0.2060698419809341,-3177.710205078125,304.1537475585937,0.9018612504005432,0.2863346338272095,0.2012748718261718,293.1693420410156,297.1499938964844,293.1499938964844,0.2868693470954895,-5606.41943359375,304.11590576171875,0.9904201626777648,0.3737847805023193,0.3562682271003723,293.2685852050781,297.1499938964844,293.1499938964844,0.0066433935426175,-2350.7236328125,299.48809814453125,0.4941641092300415,0.050000000745058,0.2318336069583892,291.0909423828125,291.1499938964844,261.7774353027344,260.1208801269531,279.89434814453125,293.2684936523437,291.0909729003906,1.0,0.2571348249912262,0.7935325503349304,0.7935325503349304,1.0,1.0,-1.1745072603225708,0.49911829829216,0.6753889322280884,0.2150079309940338,0.0,0.0,0.4987333118915558,46.74618911743164,67.0,-40.067501068115234,-13244.2666015625,185.39190673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5720520019531,310.41778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.2109375,18000.0,0.0,0.0,0.2939267754554748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428392350673675,0.4428444802761078,-5.243524356046692e-06,0.0,0.0002982983132824,0.0,0.0,24.202625274658203,0.0,0.0,0.0,0.3503141403198242,4.0,0.0,1.0
484080,293.1472473144531,297.1499938964844,293.1499938964844,0.0960713997483253,-2219.051025390625,304.1484375,0.737709641456604,0.1548670828342437,0.1406109482049942,293.188720703125,297.1499938964844,293.1499938964844,0.0041271820664405,-327.69537353515625,296.6423034667969,0.4941641092300415,0.050000000745058,0.0488732419908046,293.1990966796875,297.1499938964844,293.1499938964844,0.2060698419809341,-3177.710205078125,304.1537475585937,0.9018612504005432,0.2863346338272095,0.2012748718261718,293.1693420410156,297.1499938964844,293.1499938964844,0.2868693470954895,-5606.41943359375,304.11590576171875,0.9904201626777648,0.3737847805023193,0.3562682271003723,293.2685852050781,297.1499938964844,293.1499938964844,0.0066433935426175,-2350.7236328125,299.48809814453125,0.4941641092300415,0.050000000745058,0.2318336069583892,291.0909423828125,291.1499938964844,261.7774353027344,260.1208801269531,279.89434814453125,293.2684936523437,291.0909729003906,1.0,0.2571348249912262,0.7935325503349304,0.7935325503349304,1.0,1.0,-1.1745072603225708,0.49911829829216,0.6753889322280884,0.2150079309940338,0.0,0.0,0.4987333118915558,46.74618911743164,67.0,-40.067501068115234,-13244.2666015625,185.39190673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5720520019531,310.41778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.2109375,18000.0,0.0,0.0,0.2939267754554748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428392350673675,0.4428444802761078,-5.243524356046692e-06,0.0,0.0002982983132824,0.0,0.0,24.202625274658203,0.0,0.0,0.0,0.3503141403198242,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0959319397807121,-2215.84814453125,304.1492004394531,0.7212807536125183,0.154778853058815,0.14077690243721,293.1912841796875,297.1499938964844,293.1499938964844,0.0041265310719609,-327.2496337890625,296.64111328125,0.4819067418575287,0.050000000745058,0.0491039231419563,293.20086669921875,297.1499938964844,293.1499938964844,0.2042854875326156,-3155.039794921875,304.15545654296875,0.8779199123382568,0.2847327291965484,0.2003489583730697,293.1884155273437,297.1499938964844,293.1499938964844,0.2821829617023468,-5524.7646484375,304.134765625,0.9644559025764464,0.3693805634975433,0.351381242275238,293.27020263671875,297.1499938964844,293.1499938964844,0.0066225607879459,-2342.97607421875,299.45440673828125,0.4819067418575287,0.050000000745058,0.2329278737306594,291.1246337890625,291.1499938964844,261.7563781738281,260.1018371582031,279.88885498046875,293.2701110839844,291.1268005371094,1.0,0.2641591727733612,0.7932161688804626,0.7932161688804626,1.0,1.0,-1.1695640087127686,0.4968821406364441,0.6726818084716797,0.2137634307146072,0.0,0.0,0.5000598430633545,52.51781463623047,70.0,19.313013076782227,-13261.0224609375,195.2893981933593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462585449219,310.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.580078125,18000.0,0.0,0.0,0.2937434017658233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503954946994781,0.4504007697105407,-5.301804776536301e-06,0.0,0.0002981122233904,0.0,0.0,24.963966369628903,0.0,0.0,0.0,0.3529072999954223,4.0,0.0,1.0
