time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0959319397807121,-2215.84814453125,304.1492004394531,0.7212807536125183,0.154778853058815,0.14077690243721,293.1912841796875,297.1499938964844,293.1499938964844,0.0041265310719609,-327.2496337890625,296.64111328125,0.4819067418575287,0.050000000745058,0.0491039231419563,293.20086669921875,297.1499938964844,293.1499938964844,0.2042854875326156,-3155.039794921875,304.15545654296875,0.8779199123382568,0.2847327291965484,0.2003489583730697,293.1884155273437,297.1499938964844,293.1499938964844,0.2821829617023468,-5524.7646484375,304.134765625,0.9644559025764464,0.3693805634975433,0.351381242275238,293.27020263671875,297.1499938964844,293.1499938964844,0.0066225607879459,-2342.97607421875,299.45440673828125,0.4819067418575287,0.050000000745058,0.2329278737306594,291.1246337890625,291.1499938964844,261.7563781738281,260.1018371582031,279.88885498046875,293.2701110839844,291.1268005371094,1.0,0.2641591727733612,0.7932161688804626,0.7932161688804626,1.0,1.0,-1.1695640087127686,0.4968821406364441,0.6726818084716797,0.2137634307146072,0.0,0.0,0.5000598430633545,52.51781463623047,70.0,19.313013076782227,-13261.0224609375,195.2893981933593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462585449219,310.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.580078125,18000.0,0.0,0.0,0.2937434017658233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503954946994781,0.4504007697105407,-5.301804776536301e-06,0.0,0.0002981122233904,0.0,0.0,24.963966369628903,0.0,0.0,0.0,0.3529072999954223,4.0,0.0,1.0
484260,293.14898681640625,297.1499938964844,293.1499938964844,0.095951110124588,-2216.100830078125,304.1494140625,0.7083232402801514,0.154639795422554,0.1408454030752182,293.1938781738281,297.1499938964844,293.1499938964844,0.0041246335022151,-327.0682067871094,296.6230163574219,0.4716260731220245,0.050000000745058,0.0493015348911285,293.2026062011719,297.1499938964844,293.1499938964844,0.2029318958520889,-3138.268798828125,304.1558837890625,0.860265851020813,0.2830935418605804,0.1993553638458252,293.1944580078125,297.1499938964844,293.1499938964844,0.2801783084869385,-5490.7314453125,304.1430053710937,0.943104922771454,0.3671706020832062,0.3491352796554565,293.27197265625,297.1499938964844,293.1499938964844,0.0066031035967171,-2338.02587890625,299.40997314453125,0.4716260731220245,0.050000000745058,0.2338652610778808,291.130615234375,291.1499938964844,261.7352294921875,260.08282470703125,279.8825378417969,293.2718505859375,291.13104248046875,1.0,0.2702381908893585,0.7927236557006836,0.7927236557006836,1.0,1.0,-1.167119383811951,0.4957849979400635,0.6713343858718872,0.2129828035831451,0.0,0.0,0.5020589232444763,57.48409652709961,73.0,9.922203063964844,-13235.443359375,204.3650054931641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,310.34100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.27734375,18000.0,0.0,0.0,0.2939552962779999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527364373207092,0.4527417421340942,-5.317349859979004e-06,0.0,0.0002983272424899,0.0,0.0,25.192283630371094,0.0,0.0,0.0,0.3537783324718475,4.0,0.0,1.0
484320,293.14898681640625,297.1499938964844,293.1499938964844,0.095951110124588,-2216.100830078125,304.1494140625,0.7083232402801514,0.154639795422554,0.1408454030752182,293.1938781738281,297.1499938964844,293.1499938964844,0.0041246335022151,-327.0682067871094,296.6230163574219,0.4716260731220245,0.050000000745058,0.0493015348911285,293.2026062011719,297.1499938964844,293.1499938964844,0.2029318958520889,-3138.268798828125,304.1558837890625,0.860265851020813,0.2830935418605804,0.1993553638458252,293.1944580078125,297.1499938964844,293.1499938964844,0.2801783084869385,-5490.7314453125,304.1430053710937,0.943104922771454,0.3671706020832062,0.3491352796554565,293.27197265625,297.1499938964844,293.1499938964844,0.0066031035967171,-2338.02587890625,299.40997314453125,0.4716260731220245,0.050000000745058,0.2338652610778808,291.130615234375,291.1499938964844,261.7352294921875,260.08282470703125,279.8825378417969,293.2718505859375,291.13104248046875,1.0,0.2702381908893585,0.7927236557006836,0.7927236557006836,1.0,1.0,-1.167119383811951,0.4957849979400635,0.6713343858718872,0.2129828035831451,0.0,0.0,0.5020589232444763,57.48409652709961,73.0,9.922203063964844,-13235.443359375,204.3650054931641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,310.34100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.27734375,18000.0,0.0,0.0,0.2939552962779999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527364373207092,0.4527417421340942,-5.317349859979004e-06,0.0,0.0002983272424899,0.0,0.0,25.192283630371094,0.0,0.0,0.0,0.3537783324718475,4.0,0.0,1.0
484380,293.1497802734375,297.1499938964844,293.1499938964844,0.095949076116085,-2215.96484375,304.1496276855469,0.6972246170043945,0.1545022577047348,0.1408881545066833,293.1961975097656,297.1499938964844,293.1499938964844,0.004121892619878,-326.822265625,296.6042175292969,0.4614191353321075,0.050000000745058,0.0494782216846942,293.2040100097656,297.1499938964844,293.1499938964844,0.2015702277421951,-3121.396728515625,304.1561889648437,0.8464030027389526,0.2814741730690002,0.1983542442321777,293.1961975097656,297.1499938964844,293.1499938964844,0.2789038121700287,-5469.35546875,304.1473999023437,0.9254611134529114,0.3656857013702392,0.3477923572063446,293.2734680175781,297.1499938964844,293.1499938964844,0.0065813022665679,-2332.3251953125,299.365234375,0.4614191353321075,0.050000000745058,0.23470339179039,291.1355895996094,291.1499938964844,261.71405029296875,260.0639038085937,279.87554931640625,293.2734069824219,291.13592529296875,1.0,0.2756178975105285,0.7922311425209045,0.7922311425209045,1.0,1.0,-1.1655750274658203,0.4950891733169555,0.67048579454422,0.2124182730913162,0.0,0.0,0.5036367774009705,61.93318557739258,61.0,7.299953460693359,-13225.7958984375,212.6795959472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265625,310.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.552734375,18000.0,0.0,0.0,0.2944850623607635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556951522827148,0.4557004868984222,-5.334160050551873e-06,0.0,0.0002988648775499,0.0,0.0,25.470849990844727,0.0,0.0,0.0,0.3547395169734955,4.0,0.0,1.0
484440,293.1497802734375,297.1499938964844,293.1499938964844,0.095949076116085,-2215.96484375,304.1496276855469,0.6972246170043945,0.1545022577047348,0.1408881545066833,293.1961975097656,297.1499938964844,293.1499938964844,0.004121892619878,-326.822265625,296.6042175292969,0.4614191353321075,0.050000000745058,0.0494782216846942,293.2040100097656,297.1499938964844,293.1499938964844,0.2015702277421951,-3121.396728515625,304.1561889648437,0.8464030027389526,0.2814741730690002,0.1983542442321777,293.1961975097656,297.1499938964844,293.1499938964844,0.2789038121700287,-5469.35546875,304.1473999023437,0.9254611134529114,0.3656857013702392,0.3477923572063446,293.2734680175781,297.1499938964844,293.1499938964844,0.0065813022665679,-2332.3251953125,299.365234375,0.4614191353321075,0.050000000745058,0.23470339179039,291.1355895996094,291.1499938964844,261.71405029296875,260.0639038085937,279.87554931640625,293.2734069824219,291.13592529296875,1.0,0.2756178975105285,0.7922311425209045,0.7922311425209045,1.0,1.0,-1.1655750274658203,0.4950891733169555,0.67048579454422,0.2124182730913162,0.0,0.0,0.5036367774009705,61.93318557739258,61.0,7.299953460693359,-13225.7958984375,212.6795959472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265625,310.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.552734375,18000.0,0.0,0.0,0.2944850623607635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556951522827148,0.4557004868984222,-5.334160050551873e-06,0.0,0.0002988648775499,0.0,0.0,25.470849990844727,0.0,0.0,0.0,0.3547395169734955,4.0,0.0,1.0
484500,293.15008544921875,297.1499938964844,293.1499938964844,0.0959129184484481,-2215.256103515625,304.1497497558594,0.6957042813301086,0.1544457226991653,0.1408543735742569,293.1971740722656,297.1499938964844,293.1499938964844,0.0041153221391141,-326.31658935546875,296.5942687988281,0.4599737226963043,0.050000000745058,0.0495025925338268,293.2045593261719,297.1499938964844,293.1499938964844,0.2008653432130813,-3112.668701171875,304.1563415527344,0.8440808057785034,0.2806821167469024,0.1978151798248291,293.1964111328125,297.1499938964844,293.1499938964844,0.2783424854278564,-5460.10595703125,304.1488647460937,0.9227219223976136,0.3650596737861633,0.3471963703632355,293.2741394042969,297.1499938964844,293.1499938964844,0.0065609659068286,-2326.716796875,299.342529296875,0.4599737226963043,0.050000000745058,0.2348189949989318,291.1368103027344,291.1499938964844,261.7034912109375,260.054443359375,279.8722229003906,293.2740478515625,291.1370849609375,1.0,0.2758698165416717,0.7919848561286926,0.7919848561286926,1.0,1.0,-1.164340615272522,0.4945352673530578,0.6698054075241089,0.2120244950056076,0.0,0.0,0.5043897032737732,62.53154754638672,61.0,5.708332061767578,-13217.41015625,213.4496307373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805725097656,310.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.16796875,18000.0,0.0,0.0,0.2948384881019592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4569112360477447,0.4569165706634521,-5.341073119780049e-06,0.0,0.0002992235822603,0.0,0.0,25.58587646484375,0.0,0.0,0.0,0.3551433086395263,4.0,0.0,1.0
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0958491042256355,-2214.01953125,304.14990234375,0.6967489719390869,0.1544120907783508,0.1407955139875412,293.1980285644531,297.1499938964844,293.1499938964844,0.0041051628068089,-325.5262145996094,296.5848693847656,0.4611090719699859,0.050000000745058,0.0494834296405315,293.2049560546875,297.1499938964844,293.1499938964844,0.2001241445541381,-3103.4697265625,304.1565246582031,0.8445686101913452,0.2799136638641357,0.197257712483406,293.19635009765625,297.1499938964844,293.1499938964844,0.2777615487575531,-5450.62158203125,304.150146484375,0.9237836599349976,0.3644858300685882,0.3466129899024963,293.274658203125,297.1499938964844,293.1499938964844,0.0065339030697941,-2318.992431640625,299.3202819824219,0.4611090719699859,0.050000000745058,0.2347280830144882,291.1387023925781,291.1499938964844,261.6929016113281,260.0450439453125,279.8688049316406,293.27459716796875,291.13922119140625,1.0,0.2749300897121429,0.7918152809143066,0.7918152809143066,1.0,1.0,-1.1627687215805054,0.4938411116600036,0.6689276099205017,0.2115509212017059,0.0,0.0,0.5049605965614319,62.02278137207031,49.0,6.221807479858398,-13207.955078125,211.9134979248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,310.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.15625,18000.0,0.0,0.0,0.2952278852462768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4580371379852295,0.4580424726009369,-5.347603746486129e-06,0.0,0.0002996187540702,0.0,0.0,25.693178176879883,0.0,0.0,0.0,0.3555119633674621,4.0,0.0,1.0
484620,293.15020751953125,297.1499938964844,293.1499938964844,0.0956866294145584,-2210.88037109375,304.15020751953125,0.7046010494232178,0.1544125229120254,0.1406518518924713,293.1993408203125,297.1499938964844,293.1499938964844,0.0040771551430225,-323.33746337890625,296.5678100585937,0.46877521276474,0.050000000745058,0.0493533387780189,293.205322265625,297.1499938964844,293.1499938964844,0.1985933482646942,-3084.437744140625,304.15692138671875,0.851891815662384,0.2784489691257477,0.1961249560117721,293.1956481933594,297.1499938964844,293.1499938964844,0.2765622138977051,-5431.24560546875,304.1520690917969,0.9344080686569214,0.3634516298770904,0.3454752266407013,293.275390625,297.1499938964844,293.1499938964844,0.0064660366624593,-2299.168212890625,299.277099609375,0.46877521276474,0.050000000745058,0.2341109812259674,291.1441345214844,291.1499938964844,261.6717834472656,260.0263366699219,279.8620300292969,293.2753601074219,291.14471435546875,1.0,0.2701075971126556,0.7914761304855347,0.7914761304855347,1.0,1.0,-1.158974528312683,0.4921652972698211,0.6668092012405396,0.2104469388723373,0.0,0.0,0.505379319190979,58.67291259765625,37.0,7.271069526672363,-13179.8984375,204.036849975586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.075927734375,310.2153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.95703125,18000.0,0.0,0.0,0.2960423827171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592158794403076,0.4592212438583374,-5.356205292628147e-06,0.0,0.0003004453901667,0.0,0.0,25.813140869140625,0.0,0.0,0.0,0.3559222817420959,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.0956866294145584,-2210.88037109375,304.15020751953125,0.7046010494232178,0.1544125229120254,0.1406518518924713,293.1993408203125,297.1499938964844,293.1499938964844,0.0040771551430225,-323.33746337890625,296.5678100585937,0.46877521276474,0.050000000745058,0.0493533387780189,293.205322265625,297.1499938964844,293.1499938964844,0.1985933482646942,-3084.437744140625,304.15692138671875,0.851891815662384,0.2784489691257477,0.1961249560117721,293.1956481933594,297.1499938964844,293.1499938964844,0.2765622138977051,-5431.24560546875,304.1520690917969,0.9344080686569214,0.3634516298770904,0.3454752266407013,293.275390625,297.1499938964844,293.1499938964844,0.0064660366624593,-2299.168212890625,299.277099609375,0.46877521276474,0.050000000745058,0.2341109812259674,291.1441345214844,291.1499938964844,261.6717834472656,260.0263366699219,279.8620300292969,293.2753601074219,291.14471435546875,1.0,0.2701075971126556,0.7914761304855347,0.7914761304855347,1.0,1.0,-1.158974528312683,0.4921652972698211,0.6668092012405396,0.2104469388723373,0.0,0.0,0.505379319190979,58.67291259765625,37.0,7.271069526672363,-13179.8984375,204.036849975586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.075927734375,310.2153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.95703125,18000.0,0.0,0.0,0.2960423827171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592158794403076,0.4592212438583374,-5.356205292628147e-06,0.0,0.0003004453901667,0.0,0.0,25.813140869140625,0.0,0.0,0.0,0.3559222817420959,4.0,0.0,1.0
484740,293.1497802734375,297.1499938964844,293.1499938964844,0.0955149233341217,-2207.5810546875,304.1504211425781,0.7188729643821716,0.1544939875602722,0.1404981762170791,293.2000732421875,297.1499938964844,293.1499938964844,0.0040425285696983,-320.6384582519531,296.5518493652344,0.4804182052612304,0.050000000745058,0.0491331741213798,293.2051696777344,297.1499938964844,293.1499938964844,0.1970608979463577,-3065.3779296875,304.1571655273437,0.8674137592315674,0.2770754694938659,0.1949904710054397,293.1944580078125,297.1499938964844,293.1499938964844,0.2753622233867645,-5412.072265625,304.15338134765625,0.9547971487045288,0.3625323176383972,0.3443648815155029,293.27569580078125,297.1499938964844,293.1499938964844,0.0063862348906695,-2275.5380859375,299.23486328125,0.4804182052612304,0.050000000745058,0.2330666333436966,291.1495666503906,291.1499938964844,261.65069580078125,260.0077819824219,279.8554077148437,293.27569580078125,291.150146484375,1.0,0.2622179388999939,0.7911370396614075,0.7911370396614075,1.0,1.0,-1.1545779705047607,0.4902202188968658,0.6643577218055725,0.2092052400112152,0.0,0.0,0.505075991153717,53.034454345703125,25.0,7.564218044281006,-13144.357421875,191.5200042724609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392761230469,310.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.2967863380908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591403007507324,0.4591456651687622,-5.3579324230668135e-06,0.0,0.0003012004017364,0.0,0.0,25.814922332763672,0.0,0.0,0.0,0.3559266626834869,4.0,0.0,1.0
484800,293.1497802734375,297.1499938964844,293.1499938964844,0.0955149233341217,-2207.5810546875,304.1504211425781,0.7188729643821716,0.1544939875602722,0.1404981762170791,293.2000732421875,297.1499938964844,293.1499938964844,0.0040425285696983,-320.6384582519531,296.5518493652344,0.4804182052612304,0.050000000745058,0.0491331741213798,293.2051696777344,297.1499938964844,293.1499938964844,0.1970608979463577,-3065.3779296875,304.1571655273437,0.8674137592315674,0.2770754694938659,0.1949904710054397,293.1944580078125,297.1499938964844,293.1499938964844,0.2753622233867645,-5412.072265625,304.15338134765625,0.9547971487045288,0.3625323176383972,0.3443648815155029,293.27569580078125,297.1499938964844,293.1499938964844,0.0063862348906695,-2275.5380859375,299.23486328125,0.4804182052612304,0.050000000745058,0.2330666333436966,291.1495666503906,291.1499938964844,261.65069580078125,260.0077819824219,279.8554077148437,293.27569580078125,291.150146484375,1.0,0.2622179388999939,0.7911370396614075,0.7911370396614075,1.0,1.0,-1.1545779705047607,0.4902202188968658,0.6643577218055725,0.2092052400112152,0.0,0.0,0.505075991153717,53.034454345703125,25.0,7.564218044281006,-13144.357421875,191.5200042724609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392761230469,310.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.2967863380908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591403007507324,0.4591456651687622,-5.3579324230668135e-06,0.0,0.0003012004017364,0.0,0.0,25.814922332763672,0.0,0.0,0.0,0.3559266626834869,4.0,0.0,1.0
484860,293.1490783691406,297.1499938964844,293.1499938964844,0.0953479781746864,-2204.380126953125,304.15057373046875,0.7389253377914429,0.1546435207128524,0.1403515040874481,293.20025634765625,297.1499938964844,293.1499938964844,0.0040039564482867,-317.6322326660156,296.53717041015625,0.4953451156616211,0.050000000745058,0.0488528795540332,293.20465087890625,297.1499938964844,293.1499938964844,0.1955462396144867,-3046.52783203125,304.15728759765625,0.8925091624259949,0.2757834196090698,0.1938701122999191,293.1929931640625,297.1499938964844,293.1499938964844,0.2741719782352447,-5393.1923828125,304.1542053222656,0.9821958541870116,0.3617031574249267,0.3432842493057251,293.2756042480469,297.1499938964844,293.1499938964844,0.0062993261963129,-2249.519775390625,299.1936340332031,0.4953451156616211,0.050000000745058,0.2317370176315307,291.1549987792969,291.1499938964844,261.6297302246094,259.9894104003906,279.8488464355469,293.275634765625,291.1555480957031,1.0,0.2519885003566742,0.7908268570899963,0.7908268570899963,1.0,1.0,-1.1498275995254517,0.4881174564361572,0.6617101430892944,0.2078964561223983,0.0,0.0,0.5040416717529297,45.8691291809082,25.0,7.4651780128479,-13103.626953125,175.99993896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,310.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.693359375,18000.0,0.0,0.0,0.2973471879959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578750729560852,0.4578804075717926,-5.353180767997401e-06,0.0,0.0003017695853486,0.0,0.0,25.70476531982422,0.0,0.0,0.0,0.3555428385734558,4.0,0.0,1.0
484920,293.1490783691406,297.1499938964844,293.1499938964844,0.0953479781746864,-2204.380126953125,304.15057373046875,0.7389253377914429,0.1546435207128524,0.1403515040874481,293.20025634765625,297.1499938964844,293.1499938964844,0.0040039564482867,-317.6322326660156,296.53717041015625,0.4953451156616211,0.050000000745058,0.0488528795540332,293.20465087890625,297.1499938964844,293.1499938964844,0.1955462396144867,-3046.52783203125,304.15728759765625,0.8925091624259949,0.2757834196090698,0.1938701122999191,293.1929931640625,297.1499938964844,293.1499938964844,0.2741719782352447,-5393.1923828125,304.1542053222656,0.9821958541870116,0.3617031574249267,0.3432842493057251,293.2756042480469,297.1499938964844,293.1499938964844,0.0062993261963129,-2249.519775390625,299.1936340332031,0.4953451156616211,0.050000000745058,0.2317370176315307,291.1549987792969,291.1499938964844,261.6297302246094,259.9894104003906,279.8488464355469,293.275634765625,291.1555480957031,1.0,0.2519885003566742,0.7908268570899963,0.7908268570899963,1.0,1.0,-1.1498275995254517,0.4881174564361572,0.6617101430892944,0.2078964561223983,0.0,0.0,0.5040416717529297,45.8691291809082,25.0,7.4651780128479,-13103.626953125,175.99993896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,310.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.693359375,18000.0,0.0,0.0,0.2973471879959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578750729560852,0.4578804075717926,-5.353180767997401e-06,0.0,0.0003017695853486,0.0,0.0,25.70476531982422,0.0,0.0,0.0,0.3555428385734558,4.0,0.0,1.0
484980,293.1482849121094,297.1499938964844,293.1499938964844,0.0952867940068245,-2203.197021484375,304.1504821777344,0.7569781541824341,0.1548267602920532,0.1403204053640365,293.1999816894531,297.1499938964844,293.1499938964844,0.0039734588935971,-315.258056640625,296.5228881835937,0.5084101557731628,0.050000000745058,0.0486517623066902,293.20391845703125,297.1499938964844,293.1499938964844,0.1941793859004974,-3029.556884765625,304.1571350097656,0.9151989221572876,0.2745454609394073,0.1928518712520599,293.1910705566406,297.1499938964844,293.1499938964844,0.2717021703720093,-5352.68310546875,304.15728759765625,0.9990000128746032,0.3610020279884338,0.3406603038311004,293.2752685546875,297.1499938964844,293.1499938964844,0.0062264520674943,-2227.7255859375,299.15264892578125,0.5084101557731628,0.050000000745058,0.2307830154895782,291.1590576171875,291.1499938964844,261.60888671875,259.97125244140625,279.8428649902344,293.2752990722656,291.1594543457031,1.0,0.2444422841072082,0.79051673412323,0.79051673412323,1.0,1.0,-1.1441587209701538,0.4855861663818359,0.6585725545883179,0.2064321190118789,0.0,0.0,0.5025380253791809,40.69812774658203,25.0,6.287550449371338,-13055.740234375,164.20346069335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455017089844,310.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.349609375,18000.0,0.0,0.0,0.2976489663124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556598663330078,0.4556652009487152,-5.3427443162945565e-06,0.0,0.0003020758740603,0.0,0.0,25.503801345825195,0.0,0.0,0.0,0.3548467755317688,4.0,0.0,1.0
485040,293.1482849121094,297.1499938964844,293.1499938964844,0.0952867940068245,-2203.197021484375,304.1504821777344,0.7569781541824341,0.1548267602920532,0.1403204053640365,293.1999816894531,297.1499938964844,293.1499938964844,0.0039734588935971,-315.258056640625,296.5228881835937,0.5084101557731628,0.050000000745058,0.0486517623066902,293.20391845703125,297.1499938964844,293.1499938964844,0.1941793859004974,-3029.556884765625,304.1571350097656,0.9151989221572876,0.2745454609394073,0.1928518712520599,293.1910705566406,297.1499938964844,293.1499938964844,0.2717021703720093,-5352.68310546875,304.15728759765625,0.9990000128746032,0.3610020279884338,0.3406603038311004,293.2752685546875,297.1499938964844,293.1499938964844,0.0062264520674943,-2227.7255859375,299.15264892578125,0.5084101557731628,0.050000000745058,0.2307830154895782,291.1590576171875,291.1499938964844,261.60888671875,259.97125244140625,279.8428649902344,293.2752990722656,291.1594543457031,1.0,0.2444422841072082,0.79051673412323,0.79051673412323,1.0,1.0,-1.1441587209701538,0.4855861663818359,0.6585725545883179,0.2064321190118789,0.0,0.0,0.5025380253791809,40.69812774658203,25.0,6.287550449371338,-13055.740234375,164.20346069335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455017089844,310.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.349609375,18000.0,0.0,0.0,0.2976489663124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556598663330078,0.4556652009487152,-5.3427443162945565e-06,0.0,0.0003020758740603,0.0,0.0,25.503801345825195,0.0,0.0,0.0,0.3548467755317688,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952444225549697,-2202.27880859375,304.15045166015625,0.7627283334732056,0.1549239754676818,0.1403557360172271,293.1996459960937,297.1499938964844,293.1499938964844,0.0039627277292311,-314.3387756347656,296.5195007324219,0.5125659108161926,0.050000000745058,0.0485972911119461,293.2035217285156,297.1499938964844,293.1499938964844,0.1934429407119751,-3020.2861328125,304.1571960449219,0.9224045872688292,0.2739425599575043,0.1923894137144088,293.1853332519531,297.1499938964844,293.1499938964844,0.2643520832061767,-5234.3798828125,304.16925048828125,0.9990000128746032,0.3616012334823608,0.3331027030944824,293.27496337890625,297.1499938964844,293.1499938964844,0.0061964951455593,-2218.24267578125,299.1346435546875,0.5125659108161926,0.050000000745058,0.2305246144533157,291.16650390625,291.1499938964844,261.5985107421875,259.9622802734375,279.8431091308594,293.2749938964844,291.1697692871094,1.0,0.2411739230155944,0.7903616428375244,0.7903616428375244,1.0,1.0,-1.1340782642364502,0.4811400175094604,0.652938187122345,0.2038585692644119,0.0,0.0,0.500763475894928,39.17943572998047,25.0,22.29512023925781,-12988.5380859375,158.3657684326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657043457031,310.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.103515625,18000.0,0.0,0.0,0.2976375222206116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539800584316253,0.4539853930473327,-5.3357148317445535e-06,0.0,0.000302064261632,0.0,0.0,25.355653762817383,0.0,0.0,0.0,0.354304164648056,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951295867562294,-2199.868896484375,304.15057373046875,0.7681775689125061,0.1550098806619644,0.1403914541006088,293.19927978515625,297.1499938964844,293.1499938964844,0.0039500575512647,-313.16949462890625,296.5220642089844,0.5165353417396545,0.050000000745058,0.0485489293932914,293.2031555175781,297.1499938964844,293.1499938964844,0.1925635635852813,-3009.07470703125,304.157470703125,0.9291595220565796,0.273333340883255,0.1919314861297607,293.1747741699219,297.1499938964844,293.1499938964844,0.257379412651062,-5121.58056640625,304.1783752441406,0.9990000128746032,0.3632232248783111,0.326141208410263,293.2745666503906,297.1499938964844,293.1499938964844,0.0061642150394618,-2207.359130859375,299.1207580566406,0.5165353417396545,0.050000000745058,0.2302952259778976,291.1838684082031,291.1499938964844,261.5881652832031,259.953369140625,279.8426818847656,293.2746276855469,291.1874389648437,1.0,0.2382146418094635,0.790239691734314,0.790239691734314,1.0,1.0,-1.124881386756897,0.4770914912223816,0.6477898359298706,0.2015164643526077,0.0,0.0,0.496770292520523,37.82860565185547,25.0,33.65421676635742,-12902.7216796875,153.17027282714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,310.2443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.2265625,18000.0,0.0,0.0,0.2974311709403991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496602416038513,0.4496655464172363,-5.320219770510448e-06,0.0,0.000301854830468,0.0,0.0,24.98746109008789,0.0,0.0,0.0,0.3529774248600006,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0950460955500602,-2198.07470703125,304.1505126953125,0.7781620025634766,0.1551776081323623,0.1404646188020706,293.1984558105469,297.1499938964844,293.1499938964844,0.0039277812466025,-311.27459716796875,296.51824951171875,0.523894190788269,0.050000000745058,0.048467494547367,293.2024841308594,297.1499938964844,293.1499938964844,0.1911158561706543,-2990.860107421875,304.1573791503906,0.9410787224769592,0.2721216380596161,0.1910253018140792,293.1465759277344,297.1499938964844,293.1499938964844,0.2454468011856079,-4929.24169921875,304.18853759765625,0.9990000128746032,0.3683005571365356,0.3140691518783569,293.2734375,297.1499938964844,293.1499938964844,0.0061078919097781,-2189.4306640625,299.0880432128906,0.523894190788269,0.050000000745058,0.2299089282751083,291.2024230957031,291.1499938964844,261.5676574707031,259.93572998046875,279.8406066894531,293.2735290527344,291.2031555175781,1.0,0.2330915629863739,0.7899957895278931,0.7899957895278931,1.0,1.0,-1.108828902244568,0.4700332581996918,0.6387956738471985,0.197442427277565,0.0,0.0,0.4882291853427887,35.54868698120117,28.0,20.912904739379883,-12710.7578125,144.4276123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157287597656,310.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18095.9375,18000.0,0.0,0.0,0.2962610721588135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365537762641907,0.4365590512752533,-5.260393209027825e-06,0.0,0.0003006673359777,0.0,0.0,23.83820152282715,0.0,0.0,0.0,0.3489497900009155,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0950460955500602,-2198.07470703125,304.1505126953125,0.7781620025634766,0.1551776081323623,0.1404646188020706,293.1984558105469,297.1499938964844,293.1499938964844,0.0039277812466025,-311.27459716796875,296.51824951171875,0.523894190788269,0.050000000745058,0.048467494547367,293.2024841308594,297.1499938964844,293.1499938964844,0.1911158561706543,-2990.860107421875,304.1573791503906,0.9410787224769592,0.2721216380596161,0.1910253018140792,293.1465759277344,297.1499938964844,293.1499938964844,0.2454468011856079,-4929.24169921875,304.18853759765625,0.9990000128746032,0.3683005571365356,0.3140691518783569,293.2734375,297.1499938964844,293.1499938964844,0.0061078919097781,-2189.4306640625,299.0880432128906,0.523894190788269,0.050000000745058,0.2299089282751083,291.2024230957031,291.1499938964844,261.5676574707031,259.93572998046875,279.8406066894531,293.2735290527344,291.2031555175781,1.0,0.2330915629863739,0.7899957895278931,0.7899957895278931,1.0,1.0,-1.108828902244568,0.4700332581996918,0.6387956738471985,0.197442427277565,0.0,0.0,0.4882291853427887,35.54868698120117,28.0,20.912904739379883,-12710.7578125,144.4276123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157287597656,310.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18095.9375,18000.0,0.0,0.0,0.2962610721588135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365537762641907,0.4365590512752533,-5.260393209027825e-06,0.0,0.0003006673359777,0.0,0.0,23.83820152282715,0.0,0.0,0.0,0.3489497900009155,4.0,0.0,1.0
485340,293.14654541015625,297.1499938964844,293.1499938964844,0.0951256603002548,-2199.57666015625,304.15020751953125,0.7846280932426453,0.1553567945957183,0.1405775398015976,293.19732666015625,297.1499938964844,293.1499938964844,0.0039125494658946,-310.1010437011719,296.5057067871094,0.5286349058151245,0.050000000745058,0.0484198927879333,293.2017822265625,297.1499938964844,293.1499938964844,0.189986914396286,-2976.8837890625,304.15679931640625,0.9478090405464172,0.27093505859375,0.1901595890522003,293.117919921875,297.1499938964844,293.1499938964844,0.2382041364908218,-4814.0654296875,304.1875,0.9990000128746032,0.3742088675498962,0.3067911565303802,293.271728515625,297.1499938964844,293.1499938964844,0.0060640843585133,-2176.46337890625,299.0508117675781,0.5286349058151245,0.050000000745058,0.2296831160783767,291.2043151855469,291.1499938964844,261.5473327636719,259.9184265136719,279.8356628417969,293.2718811035156,291.20361328125,1.0,0.2301023453474044,0.7897519469261169,0.7897519469261169,1.0,1.0,-1.0988585948944092,0.4656523764133453,0.6332062482833862,0.1948962807655334,0.0,0.0,0.4807137548923492,34.20914459228516,31.0,3.005018949508667,-12574.1767578125,139.2526397705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,310.296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.744140625,18000.0,0.0,0.0,0.2941238284111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244160056114197,0.4244212210178375,-5.198058715905063e-06,0.0,0.0002984982857014,0.0,0.0,22.77448463439941,0.0,0.0,0.0,0.3451108336448669,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.0951256603002548,-2199.57666015625,304.15020751953125,0.7846280932426453,0.1553567945957183,0.1405775398015976,293.19732666015625,297.1499938964844,293.1499938964844,0.0039125494658946,-310.1010437011719,296.5057067871094,0.5286349058151245,0.050000000745058,0.0484198927879333,293.2017822265625,297.1499938964844,293.1499938964844,0.189986914396286,-2976.8837890625,304.15679931640625,0.9478090405464172,0.27093505859375,0.1901595890522003,293.117919921875,297.1499938964844,293.1499938964844,0.2382041364908218,-4814.0654296875,304.1875,0.9990000128746032,0.3742088675498962,0.3067911565303802,293.271728515625,297.1499938964844,293.1499938964844,0.0060640843585133,-2176.46337890625,299.0508117675781,0.5286349058151245,0.050000000745058,0.2296831160783767,291.2043151855469,291.1499938964844,261.5473327636719,259.9184265136719,279.8356628417969,293.2718811035156,291.20361328125,1.0,0.2301023453474044,0.7897519469261169,0.7897519469261169,1.0,1.0,-1.0988585948944092,0.4656523764133453,0.6332062482833862,0.1948962807655334,0.0,0.0,0.4807137548923492,34.20914459228516,31.0,3.005018949508667,-12574.1767578125,139.2526397705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,310.296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.744140625,18000.0,0.0,0.0,0.2941238284111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244160056114197,0.4244212210178375,-5.198058715905063e-06,0.0,0.0002984982857014,0.0,0.0,22.77448463439941,0.0,0.0,0.0,0.3451108336448669,4.0,0.0,1.0
485460,293.1460266113281,297.1499938964844,293.1499938964844,0.0953395143151283,-2203.7705078125,304.1497802734375,0.7875926494598389,0.1555501967668533,0.1407296806573867,293.1958923339844,297.1499938964844,293.1499938964844,0.0039029153995215,-309.4955139160156,296.48699951171875,0.5306783318519592,0.050000000745058,0.0484003983438015,293.2010192871094,297.1499938964844,293.1499938964844,0.1891163289546966,-2966.313232421875,304.1559753417969,0.9497706294059752,0.2697772085666656,0.1893341392278671,293.0964050292969,297.1499938964844,293.1499938964844,0.2351579517126083,-4767.76416015625,304.17999267578125,0.9990000128746032,0.3793997764587402,0.3037600517272949,293.2697448730469,297.1499938964844,293.1499938964844,0.0060295686125755,-2167.228759765625,299.0100402832031,0.5306783318519592,0.050000000745058,0.2295906543731689,291.1936340332031,291.1499938964844,261.5272827148437,259.9014587402344,279.8282775878906,293.2698974609375,291.1920471191406,1.0,0.2288363873958587,0.7896233201026917,0.7896233201026917,1.0,1.0,-1.094275951385498,0.4636366069316864,0.630639374256134,0.1937322318553924,0.0,0.0,0.4755224883556366,33.6544303894043,34.0,-12.614301681518556,-12498.9169921875,137.01544189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531005859375,310.3414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18065.216796875,18000.0,0.0,0.0,0.2913251221179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415280818939209,0.415285974740982,-5.148016953171464e-06,0.0,0.0002956579555757,0.0,0.0,21.98019218444824,0.0,0.0,0.0,0.3421887457370758,4.0,0.0,1.0
485520,293.1460266113281,297.1499938964844,293.1499938964844,0.0953395143151283,-2203.7705078125,304.1497802734375,0.7875926494598389,0.1555501967668533,0.1407296806573867,293.1958923339844,297.1499938964844,293.1499938964844,0.0039029153995215,-309.4955139160156,296.48699951171875,0.5306783318519592,0.050000000745058,0.0484003983438015,293.2010192871094,297.1499938964844,293.1499938964844,0.1891163289546966,-2966.313232421875,304.1559753417969,0.9497706294059752,0.2697772085666656,0.1893341392278671,293.0964050292969,297.1499938964844,293.1499938964844,0.2351579517126083,-4767.76416015625,304.17999267578125,0.9990000128746032,0.3793997764587402,0.3037600517272949,293.2697448730469,297.1499938964844,293.1499938964844,0.0060295686125755,-2167.228759765625,299.0100402832031,0.5306783318519592,0.050000000745058,0.2295906543731689,291.1936340332031,291.1499938964844,261.5272827148437,259.9014587402344,279.8282775878906,293.2698974609375,291.1920471191406,1.0,0.2288363873958587,0.7896233201026917,0.7896233201026917,1.0,1.0,-1.094275951385498,0.4636366069316864,0.630639374256134,0.1937322318553924,0.0,0.0,0.4755224883556366,33.6544303894043,34.0,-12.614301681518556,-12498.9169921875,137.01544189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531005859375,310.3414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18065.216796875,18000.0,0.0,0.0,0.2913251221179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415280818939209,0.415285974740982,-5.148016953171464e-06,0.0,0.0002956579555757,0.0,0.0,21.98019218444824,0.0,0.0,0.0,0.3421887457370758,4.0,0.0,1.0
485580,293.1455383300781,297.1499938964844,293.1499938964844,0.0956183746457099,-2209.237060546875,304.1493835449219,0.7875617146492004,0.1557489037513733,0.140910267829895,293.1941833496094,297.1499938964844,293.1499938964844,0.0038971663452684,-309.24102783203125,296.46661376953125,0.530389666557312,0.050000000745058,0.0484031289815902,293.20025634765625,297.1499938964844,293.1499938964844,0.1883713006973266,-2957.34765625,304.1552429199219,0.947804868221283,0.2686409652233124,0.1885417252779007,293.08404541015625,297.1499938964844,293.1499938964844,0.2354728579521179,-4776.36767578125,304.16943359375,0.9990000128746032,0.3832807540893554,0.3041846454143524,293.267822265625,297.1499938964844,293.1499938964844,0.0060002724640071,-2159.927734375,298.9676513671875,0.530389666557312,0.050000000745058,0.2296036034822464,291.1779479980469,291.1499938964844,261.5074768066406,259.8848571777344,279.8194274902344,293.2679443359375,291.1759948730469,1.0,0.2289966791868209,0.7894946932792664,0.7894946932792664,1.0,1.0,-1.0940686464309692,0.4635294377803802,0.6305391788482666,0.1936742216348648,0.0,0.0,0.4728181064128876,33.720829010009766,37.0,-20.79031753540039,-12479.7490234375,137.0850830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6581420898437,310.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.05078125,18000.0,0.0,0.0,0.2882607579231262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40997314453125,0.4099782705307007,-5.116331976751098e-06,0.0,0.0002925480366684,0.0,0.0,21.516281127929688,0.0,0.0,0.0,0.3404522240161896,4.0,0.0,1.0
485640,293.1455383300781,297.1499938964844,293.1499938964844,0.0956183746457099,-2209.237060546875,304.1493835449219,0.7875617146492004,0.1557489037513733,0.140910267829895,293.1941833496094,297.1499938964844,293.1499938964844,0.0038971663452684,-309.24102783203125,296.46661376953125,0.530389666557312,0.050000000745058,0.0484031289815902,293.20025634765625,297.1499938964844,293.1499938964844,0.1883713006973266,-2957.34765625,304.1552429199219,0.947804868221283,0.2686409652233124,0.1885417252779007,293.08404541015625,297.1499938964844,293.1499938964844,0.2354728579521179,-4776.36767578125,304.16943359375,0.9990000128746032,0.3832807540893554,0.3041846454143524,293.267822265625,297.1499938964844,293.1499938964844,0.0060002724640071,-2159.927734375,298.9676513671875,0.530389666557312,0.050000000745058,0.2296036034822464,291.1779479980469,291.1499938964844,261.5074768066406,259.8848571777344,279.8194274902344,293.2679443359375,291.1759948730469,1.0,0.2289966791868209,0.7894946932792664,0.7894946932792664,1.0,1.0,-1.0940686464309692,0.4635294377803802,0.6305391788482666,0.1936742216348648,0.0,0.0,0.4728181064128876,33.720829010009766,37.0,-20.79031753540039,-12479.7490234375,137.0850830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6581420898437,310.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.05078125,18000.0,0.0,0.0,0.2882607579231262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40997314453125,0.4099782705307007,-5.116331976751098e-06,0.0,0.0002925480366684,0.0,0.0,21.516281127929688,0.0,0.0,0.0,0.3404522240161896,4.0,0.0,1.0
485700,293.14532470703125,297.1499938964844,293.1499938964844,0.0957712158560752,-2212.22900390625,304.14923095703125,0.7865793704986572,0.1558462530374527,0.1410066336393356,293.1932373046875,297.1499938964844,293.1499938964844,0.0038954014889895,-309.208984375,296.4562683105469,0.5294981598854065,0.050000000745058,0.0484116040170192,293.19989013671875,297.1499938964844,293.1499938964844,0.1880272030830383,-2953.21923828125,304.1549072265625,0.945546567440033,0.2680776119232178,0.1881548017263412,293.0813293457031,297.1499938964844,293.1499938964844,0.2367112338542938,-4798.20849609375,304.16363525390625,0.9990000128746032,0.3846483826637268,0.3055033683776855,293.2670288085937,297.1499938964844,293.1499938964844,0.0059868013486266,-2156.702392578125,298.9459228515625,0.5294981598854065,0.050000000745058,0.2296438068151474,291.16912841796875,291.1499938964844,261.4976806640625,259.876708984375,279.8146057128906,293.2671203613281,291.1671142578125,1.0,0.2295328676700592,0.7894303798675537,0.7894303798675537,1.0,1.0,-1.095360517501831,0.4640843272209167,0.6312761902809143,0.193997710943222,0.0,0.0,0.4724258184432983,33.952728271484375,37.0,-23.06661033630371,-12487.91796875,137.85499572753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7024230957031,310.40203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.896484375,18000.0,0.0,0.0,0.2867547571659088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087411165237427,0.4087462425231933,-5.107310698804213e-06,0.0,0.0002910196199081,0.0,0.0,21.403223037719727,0.0,0.0,0.0,0.3400263488292694,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.0959276631474495,-2215.287353515625,304.1490783691406,0.7850453853607178,0.1559403836727142,0.1411046534776687,293.1922302246094,297.1499938964844,293.1499938964844,0.0038942494429647,-309.22613525390625,296.4460754394531,0.5281872749328613,0.050000000745058,0.048424270004034,293.19952392578125,297.1499938964844,293.1499938964844,0.187693104147911,-2949.208984375,304.1546325683594,0.9425413608551024,0.2675158381462097,0.1877724081277847,293.0808410644531,297.1499938964844,293.1499938964844,0.2385792136192321,-4830.17626953125,304.15777587890625,0.9990000128746032,0.3856179714202881,0.3074634671211242,293.2663269042969,297.1499938964844,293.1499938964844,0.0059737949632108,-2153.6328125,298.92388916015625,0.5281872749328613,0.050000000745058,0.229703888297081,291.1600952148437,291.1499938964844,261.48797607421875,259.86865234375,279.8097839355469,293.26641845703125,291.1580810546875,1.0,0.2303338050842285,0.789300799369812,0.789300799369812,1.0,1.0,-1.0974586009979248,0.4649843275547027,0.6324742436408997,0.1945183724164962,0.0,0.0,0.4726586937904358,34.30147171020508,40.0,-24.30849838256836,-12506.5185546875,139.05674743652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7312927246094,310.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84375,18000.0,0.0,0.0,0.2853303551673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084512889385223,0.4084563851356506,-5.102766863274155e-06,0.0,0.0002895740326493,0.0,0.0,21.36770820617676,0.0,0.0,0.0,0.3398919999599457,4.0,0.0,1.0
485820,293.1448974609375,297.1499938964844,293.1499938964844,0.096239224076271,-2221.363525390625,304.1488647460937,0.7805792093276978,0.1561144292354583,0.1413002014160156,293.190185546875,297.1499938964844,293.1499938964844,0.0038934028707444,-309.3685607910156,296.4264831542969,0.5245290994644165,0.050000000745058,0.0484609603881835,293.1988830566406,297.1499938964844,293.1499938964844,0.1870350241661071,-2941.281494140625,304.1541748046875,0.9345765709877014,0.2663931846618652,0.1870176196098327,293.08599853515625,297.1499938964844,293.1499938964844,0.2439860552549362,-4920.67333984375,304.14617919921875,0.9990000128746032,0.3863363862037658,0.3130735754966736,293.2654113769531,297.1499938964844,293.1499938964844,0.0059484136290848,-2147.6611328125,298.87890625,0.5245290994644165,0.050000000745058,0.2298779338598251,291.14227294921875,291.1499938964844,261.46881103515625,259.8528747558594,279.7997741699219,293.26544189453125,291.1403503417969,1.0,0.2326361984014511,0.7890416383743286,0.7890416383743286,1.0,1.0,-1.10377299785614,0.4677087664604187,0.6360641717910767,0.1960950046777725,0.0,0.0,0.47489133477211,35.315303802490234,43.0,-24.659603118896484,-12570.83984375,142.63134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7381896972656,310.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.068359375,18000.0,0.0,0.0,0.2829015851020813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105695486068725,0.4105746448040008,-5.1067227104795165e-06,0.0,0.0002871091419365,0.0,0.0,21.519119262695312,0.0,0.0,0.0,0.3404622375965118,4.0,0.0,1.0
485880,293.1448974609375,297.1499938964844,293.1499938964844,0.096239224076271,-2221.363525390625,304.1488647460937,0.7805792093276978,0.1561144292354583,0.1413002014160156,293.190185546875,297.1499938964844,293.1499938964844,0.0038934028707444,-309.3685607910156,296.4264831542969,0.5245290994644165,0.050000000745058,0.0484609603881835,293.1988830566406,297.1499938964844,293.1499938964844,0.1870350241661071,-2941.281494140625,304.1541748046875,0.9345765709877014,0.2663931846618652,0.1870176196098327,293.08599853515625,297.1499938964844,293.1499938964844,0.2439860552549362,-4920.67333984375,304.14617919921875,0.9990000128746032,0.3863363862037658,0.3130735754966736,293.2654113769531,297.1499938964844,293.1499938964844,0.0059484136290848,-2147.6611328125,298.87890625,0.5245290994644165,0.050000000745058,0.2298779338598251,291.14227294921875,291.1499938964844,261.46881103515625,259.8528747558594,279.7997741699219,293.26544189453125,291.1403503417969,1.0,0.2326361984014511,0.7890416383743286,0.7890416383743286,1.0,1.0,-1.10377299785614,0.4677087664604187,0.6360641717910767,0.1960950046777725,0.0,0.0,0.47489133477211,35.315303802490234,43.0,-24.659603118896484,-12570.83984375,142.63134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7381896972656,310.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.068359375,18000.0,0.0,0.0,0.2829015851020813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105695486068725,0.4105746448040008,-5.1067227104795165e-06,0.0,0.0002871091419365,0.0,0.0,21.519119262695312,0.0,0.0,0.0,0.3404622375965118,4.0,0.0,1.0
