time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965382158756256,-2227.178466796875,304.14874267578125,0.774681806564331,0.1562649309635162,0.1414883881807327,293.1881103515625,297.1499938964844,293.1499938964844,0.0038941113743931,-309.6191711425781,296.40826416015625,0.5198583602905273,0.050000000745058,0.0485109835863113,293.1983337402344,297.1499938964844,293.1499938964844,0.1863735467195511,-2933.263671875,304.1539001464844,0.924577534198761,0.2652670741081238,0.1862711161375045,293.0985412597656,297.1499938964844,293.1499938964844,0.2512867450714111,-5040.72216796875,304.13531494140625,0.9990000128746032,0.3854289650917053,0.3205640614032745,293.2651672363281,297.1499938964844,293.1499938964844,0.0059231156483292,-2141.637451171875,298.8326721191406,0.5198583602905273,0.050000000745058,0.2301152199506759,291.1253967285156,291.1499938964844,261.45001220703125,259.8375549316406,279.7893371582031,293.2651672363281,291.1236572265625,1.0,0.2357244342565536,0.78878253698349,0.78878253698349,1.0,1.0,-1.1124376058578491,0.4714626371860504,0.6409749388694763,0.1982689052820205,0.0,0.0,0.479314774274826,36.69898986816406,46.0,-23.40461540222168,-12665.4169921875,147.58203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67608642578125,310.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.8671875,18000.0,0.0,0.0,0.2812743782997131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160698354244232,0.4160749614238739,-5.1273104872962e-06,0.0,0.0002854577323887,0.0,0.0,21.95377349853516,0.0,0.0,0.0,0.3420920073986053,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965382158756256,-2227.178466796875,304.14874267578125,0.774681806564331,0.1562649309635162,0.1414883881807327,293.1881103515625,297.1499938964844,293.1499938964844,0.0038941113743931,-309.6191711425781,296.40826416015625,0.5198583602905273,0.050000000745058,0.0485109835863113,293.1983337402344,297.1499938964844,293.1499938964844,0.1863735467195511,-2933.263671875,304.1539001464844,0.924577534198761,0.2652670741081238,0.1862711161375045,293.0985412597656,297.1499938964844,293.1499938964844,0.2512867450714111,-5040.72216796875,304.13531494140625,0.9990000128746032,0.3854289650917053,0.3205640614032745,293.2651672363281,297.1499938964844,293.1499938964844,0.0059231156483292,-2141.637451171875,298.8326721191406,0.5198583602905273,0.050000000745058,0.2301152199506759,291.1253967285156,291.1499938964844,261.45001220703125,259.8375549316406,279.7893371582031,293.2651672363281,291.1236572265625,1.0,0.2357244342565536,0.78878253698349,0.78878253698349,1.0,1.0,-1.1124376058578491,0.4714626371860504,0.6409749388694763,0.1982689052820205,0.0,0.0,0.479314774274826,36.69898986816406,46.0,-23.40461540222168,-12665.4169921875,147.58203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67608642578125,310.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.8671875,18000.0,0.0,0.0,0.2812743782997131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160698354244232,0.4160749614238739,-5.1273104872962e-06,0.0,0.0002854577323887,0.0,0.0,21.95377349853516,0.0,0.0,0.0,0.3420920073986053,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0968142300844192,-2232.529052734375,304.1487121582031,0.7678318619728088,0.1563895344734192,0.1416645348072052,293.1860656738281,297.1499938964844,293.1499938964844,0.0038959779776632,-309.9392395019531,296.3916931152344,0.5145725011825562,0.050000000745058,0.0485724918544292,293.1978759765625,297.1499938964844,293.1499938964844,0.1856906116008758,-2924.923583984375,304.1537475585937,0.9133965969085692,0.264134019613266,0.1855287253856659,293.117431640625,297.1499938964844,293.1499938964844,0.2601222693920135,-5184.00830078125,304.1255187988281,0.9990000128746032,0.3829156756401062,0.3295413553714752,293.2655944824219,297.1499938964844,293.1499938964844,0.0058972253464162,-2135.295654296875,298.7852478027344,0.5145725011825562,0.050000000745058,0.2304069995880127,291.1102294921875,291.1499938964844,261.4316711425781,259.8228759765625,279.77899169921875,293.2655334472656,291.1087341308594,1.0,0.2394429296255111,0.7884173393249512,0.7884173393249512,1.0,1.0,-1.12295663356781,0.4760216772556305,0.646934986114502,0.2009047567844391,0.0,0.0,0.4856502115726471,38.39978790283203,34.0,-21.03824234008789,-12784.3291015625,153.7254638671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497741699219,310.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.359375,18000.0,0.0,0.0,0.2806690633296966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424679547548294,0.4246847033500671,-5.163993137102807e-06,0.0,0.0002848434087354,0.0,0.0,22.66094207763672,0.0,0.0,0.0,0.3447129428386688,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0968142300844192,-2232.529052734375,304.1487121582031,0.7678318619728088,0.1563895344734192,0.1416645348072052,293.1860656738281,297.1499938964844,293.1499938964844,0.0038959779776632,-309.9392395019531,296.3916931152344,0.5145725011825562,0.050000000745058,0.0485724918544292,293.1978759765625,297.1499938964844,293.1499938964844,0.1856906116008758,-2924.923583984375,304.1537475585937,0.9133965969085692,0.264134019613266,0.1855287253856659,293.117431640625,297.1499938964844,293.1499938964844,0.2601222693920135,-5184.00830078125,304.1255187988281,0.9990000128746032,0.3829156756401062,0.3295413553714752,293.2655944824219,297.1499938964844,293.1499938964844,0.0058972253464162,-2135.295654296875,298.7852478027344,0.5145725011825562,0.050000000745058,0.2304069995880127,291.1102294921875,291.1499938964844,261.4316711425781,259.8228759765625,279.77899169921875,293.2655334472656,291.1087341308594,1.0,0.2394429296255111,0.7884173393249512,0.7884173393249512,1.0,1.0,-1.12295663356781,0.4760216772556305,0.646934986114502,0.2009047567844391,0.0,0.0,0.4856502115726471,38.39978790283203,34.0,-21.03824234008789,-12784.3291015625,153.7254638671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497741699219,310.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.359375,18000.0,0.0,0.0,0.2806690633296966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424679547548294,0.4246847033500671,-5.163993137102807e-06,0.0,0.0002848434087354,0.0,0.0,22.66094207763672,0.0,0.0,0.0,0.3447129428386688,4.0,0.0,1.0
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0968637838959693,-2233.3193359375,304.1490783691406,0.7705093622207642,0.1565363556146621,0.1417656391859054,293.1839599609375,297.1499938964844,293.1499938964844,0.0038905448745936,-309.4646911621094,296.3868103027344,0.516400158405304,0.050000000745058,0.048550572246313,293.19732666015625,297.1499938964844,293.1499938964844,0.1846313029527664,-2911.454345703125,304.154296875,0.9152650833129884,0.2630340158939361,0.1847379952669143,293.132080078125,297.1499938964844,293.1499938964844,0.2574877142906189,-5137.6640625,304.13873291015625,0.9990000128746032,0.3807336390018463,0.3263730406761169,293.2663269042969,297.1499938964844,293.1499938964844,0.0058552520349621,-2122.27783203125,298.7442321777344,0.516400158405304,0.050000000745058,0.230303019285202,291.1132202148437,291.1499938964844,261.4139099121094,259.8089294433594,279.77587890625,293.26629638671875,291.11639404296875,1.0,0.2374854683876037,0.7880521416664124,0.7880521416664124,1.0,1.0,-1.1181840896606443,0.4738400280475616,0.6443440914154053,0.1998042166233062,0.0,0.0,0.4909024238586426,37.78360748291016,25.0,12.893845558166504,-12813.2763671875,151.2200469970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822937011719,310.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.49609375,18000.0,0.0,0.0,0.2810761928558349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.434374064207077,0.4343792796134949,-5.2127879826002754e-06,0.0,0.0002852565958164,0.0,0.0,23.501781463623047,0.0,0.0,0.0,0.3477270007133484,4.0,0.0,1.0
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0968637838959693,-2233.3193359375,304.1490783691406,0.7705093622207642,0.1565363556146621,0.1417656391859054,293.1839599609375,297.1499938964844,293.1499938964844,0.0038905448745936,-309.4646911621094,296.3868103027344,0.516400158405304,0.050000000745058,0.048550572246313,293.19732666015625,297.1499938964844,293.1499938964844,0.1846313029527664,-2911.454345703125,304.154296875,0.9152650833129884,0.2630340158939361,0.1847379952669143,293.132080078125,297.1499938964844,293.1499938964844,0.2574877142906189,-5137.6640625,304.13873291015625,0.9990000128746032,0.3807336390018463,0.3263730406761169,293.2663269042969,297.1499938964844,293.1499938964844,0.0058552520349621,-2122.27783203125,298.7442321777344,0.516400158405304,0.050000000745058,0.230303019285202,291.1132202148437,291.1499938964844,261.4139099121094,259.8089294433594,279.77587890625,293.26629638671875,291.11639404296875,1.0,0.2374854683876037,0.7880521416664124,0.7880521416664124,1.0,1.0,-1.1181840896606443,0.4738400280475616,0.6443440914154053,0.1998042166233062,0.0,0.0,0.4909024238586426,37.78360748291016,25.0,12.893845558166504,-12813.2763671875,151.2200469970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822937011719,310.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.49609375,18000.0,0.0,0.0,0.2810761928558349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.434374064207077,0.4343792796134949,-5.2127879826002754e-06,0.0,0.0002852565958164,0.0,0.0,23.501781463623047,0.0,0.0,0.0,0.3477270007133484,4.0,0.0,1.0
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0967626124620437,-2231.1474609375,304.1494445800781,0.7746253609657288,0.1566222608089447,0.1418070793151855,293.1829528808594,297.1499938964844,293.1499938964844,0.0038828966207802,-308.68634033203125,296.3934936523437,0.5193790197372437,0.050000000745058,0.048516321927309,293.1969909667969,297.1499938964844,293.1499938964844,0.1838650703430175,-2901.502685546875,304.1549072265625,0.9199559092521667,0.2624958157539367,0.1843358427286148,293.1318359375,297.1499938964844,293.1499938964844,0.252596914768219,-5056.4013671875,304.149658203125,0.9990000128746032,0.3810047209262848,0.3213553428649902,293.26666259765625,297.1499938964844,293.1499938964844,0.0058266981504857,-2112.29345703125,298.7300720214844,0.5193790197372437,0.050000000745058,0.2301405370235443,291.1297607421875,291.1499938964844,261.4052124023437,259.8022155761719,279.776123046875,293.2666015625,291.1334533691406,1.0,0.2352596819400787,0.7878695130348206,0.7878695130348206,1.0,1.0,-1.111493468284607,0.4708730280399322,0.6406204700469971,0.1981494128704071,0.0,0.0,0.4906115531921386,36.826904296875,25.0,29.29474830627441,-12766.0703125,147.56507873535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.304443359375,310.3007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.712890625,18000.0,0.0,0.0,0.2814703583717346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4358309209346771,0.4358361661434173,-5.227934252616251e-06,0.0,0.000285656627966,0.0,0.0,23.660512924194336,0.0,0.0,0.0,0.3482750356197357,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.0966664478182792,-2229.0947265625,304.14971923828125,0.7803158760070801,0.1567182093858719,0.1418453752994537,293.18194580078125,297.1499938964844,293.1499938964844,0.0038741445168852,-307.8356628417969,296.39996337890625,0.5235623121261597,0.050000000745058,0.0484710000455379,293.1966552734375,297.1499938964844,293.1499938964844,0.1831101924180984,-2891.724365234375,304.1553955078125,0.9267985224723816,0.2619665563106537,0.1839305758476257,293.1263732910156,297.1499938964844,293.1499938964844,0.246068850159645,-4948.55810546875,304.1615905761719,0.9990000128746032,0.3823035061359405,0.3145927190780639,293.2668151855469,297.1499938964844,293.1499938964844,0.0057971435599029,-2102.0458984375,298.716064453125,0.5235623121261597,0.050000000745058,0.2299255430698394,291.14569091796875,291.1499938964844,261.3966369628906,259.795654296875,279.777099609375,293.26678466796875,291.14898681640625,1.0,0.2322789579629898,0.7877165079116821,0.7877165079116821,1.0,1.0,-1.1026252508163452,0.4669571816921234,0.6356680393218994,0.1959614157676696,0.0,0.0,0.4892881512641907,35.561397552490234,28.0,36.09910583496094,-12685.66796875,142.78500366210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24249267578125,310.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.2818463742733001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349419772624969,0.4349471926689148,-5.230876013229136e-06,0.0,0.000286038237391,0.0,0.0,23.61161994934082,0.0,0.0,0.0,0.3481062054634094,4.0,0.0,1.0
486420,293.14422607421875,297.1499938964844,293.1499938964844,0.0966183245182037,-2227.906005859375,304.1498718261719,0.787055492401123,0.1569157093763351,0.1419741362333297,293.1800537109375,297.1499938964844,293.1499938964844,0.0038613057695329,-306.6385803222656,296.4061889648437,0.5284579396247864,0.050000000745058,0.0484216473996639,293.196044921875,297.1499938964844,293.1499938964844,0.1818422377109527,-2875.476318359375,304.1556701660156,0.9340541362762452,0.2609123587608337,0.1831589490175247,293.1077575683594,297.1499938964844,293.1499938964844,0.2385594695806503,-4825.857421875,304.1697998046875,0.9990000128746032,0.3866693377494812,0.3070568144321441,293.2666015625,297.1499938964844,293.1499938964844,0.0057478873059153,-2085.5703125,298.68463134765625,0.5284579396247864,0.050000000745058,0.2296914458274841,291.1658630371094,291.1499938964844,261.3798522949219,259.78302001953125,279.77545166015625,293.2666320800781,291.16619873046875,1.0,0.2293152511119842,0.78741055727005,0.78741055727005,1.0,1.0,-1.092463135719299,0.4624738991260528,0.6299892663955688,0.1934125423431396,0.0,0.0,0.4854918122291565,34.176700592041016,31.0,21.060762405395508,-12548.630859375,137.5133819580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741638183594,310.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.8828125,18000.0,0.0,0.0,0.2823185920715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4296558797359466,0.4296610951423645,-5.212380528973881e-06,0.0,0.0002865174610633,0.0,0.0,23.18128967285156,0.0,0.0,0.0,0.3465847671031952,4.0,0.0,1.0
486480,293.14422607421875,297.1499938964844,293.1499938964844,0.0966183245182037,-2227.906005859375,304.1498718261719,0.787055492401123,0.1569157093763351,0.1419741362333297,293.1800537109375,297.1499938964844,293.1499938964844,0.0038613057695329,-306.6385803222656,296.4061889648437,0.5284579396247864,0.050000000745058,0.0484216473996639,293.196044921875,297.1499938964844,293.1499938964844,0.1818422377109527,-2875.476318359375,304.1556701660156,0.9340541362762452,0.2609123587608337,0.1831589490175247,293.1077575683594,297.1499938964844,293.1499938964844,0.2385594695806503,-4825.857421875,304.1697998046875,0.9990000128746032,0.3866693377494812,0.3070568144321441,293.2666015625,297.1499938964844,293.1499938964844,0.0057478873059153,-2085.5703125,298.68463134765625,0.5284579396247864,0.050000000745058,0.2296914458274841,291.1658630371094,291.1499938964844,261.3798522949219,259.78302001953125,279.77545166015625,293.2666320800781,291.16619873046875,1.0,0.2293152511119842,0.78741055727005,0.78741055727005,1.0,1.0,-1.092463135719299,0.4624738991260528,0.6299892663955688,0.1934125423431396,0.0,0.0,0.4854918122291565,34.176700592041016,31.0,21.060762405395508,-12548.630859375,137.5133819580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741638183594,310.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.8828125,18000.0,0.0,0.0,0.2823185920715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4296558797359466,0.4296610951423645,-5.212380528973881e-06,0.0,0.0002865174610633,0.0,0.0,23.18128967285156,0.0,0.0,0.0,0.3465847671031952,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.0967801585793495,-2230.973876953125,304.1496276855469,0.7900680899620056,0.1571342051029205,0.1421464383602142,293.1780700683594,297.1499938964844,293.1499938964844,0.0038560191169381,-306.26055908203125,296.400146484375,0.5304994583129883,0.050000000745058,0.0484021194279193,293.19537353515625,297.1499938964844,293.1499938964844,0.1809497326612472,-2864.330078125,304.1552734375,0.9361870288848876,0.2598806321620941,0.1824216842651367,293.0914001464844,297.1499938964844,293.1499938964844,0.2355589866638183,-4778.333984375,304.16802978515625,0.9990000128746032,0.3910672068595886,0.304023265838623,293.2657775878906,297.1499938964844,293.1499938964844,0.0057108583860099,-2074.459228515625,298.6457214355469,0.5304994583129883,0.050000000745058,0.2295988202095031,291.1639404296875,291.1499938964844,261.36346435546875,259.7709655761719,279.7713928222656,293.2658386230469,291.1634521484375,1.0,0.2280658930540084,0.787104606628418,0.787104606628418,1.0,1.0,-1.0880074501037598,0.4604772627353668,0.6275302171707153,0.1923185139894485,0.0,0.0,0.48368701338768,33.62434005737305,34.0,2.196189641952514,-12479.359375,135.33056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566467285156,310.1564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.888671875,18000.0,0.0,0.0,0.2824426591396332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260315895080566,0.4260368049144745,-5.191382570046699e-06,0.0,0.0002866433933377,0.0,0.0,22.856660842895508,0.0,0.0,0.0,0.345417320728302,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.0967801585793495,-2230.973876953125,304.1496276855469,0.7900680899620056,0.1571342051029205,0.1421464383602142,293.1780700683594,297.1499938964844,293.1499938964844,0.0038560191169381,-306.26055908203125,296.400146484375,0.5304994583129883,0.050000000745058,0.0484021194279193,293.19537353515625,297.1499938964844,293.1499938964844,0.1809497326612472,-2864.330078125,304.1552734375,0.9361870288848876,0.2598806321620941,0.1824216842651367,293.0914001464844,297.1499938964844,293.1499938964844,0.2355589866638183,-4778.333984375,304.16802978515625,0.9990000128746032,0.3910672068595886,0.304023265838623,293.2657775878906,297.1499938964844,293.1499938964844,0.0057108583860099,-2074.459228515625,298.6457214355469,0.5304994583129883,0.050000000745058,0.2295988202095031,291.1639404296875,291.1499938964844,261.36346435546875,259.7709655761719,279.7713928222656,293.2658386230469,291.1634521484375,1.0,0.2280658930540084,0.787104606628418,0.787104606628418,1.0,1.0,-1.0880074501037598,0.4604772627353668,0.6275302171707153,0.1923185139894485,0.0,0.0,0.48368701338768,33.62434005737305,34.0,2.196189641952514,-12479.359375,135.33056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566467285156,310.1564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.888671875,18000.0,0.0,0.0,0.2824426591396332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260315895080566,0.4260368049144745,-5.191382570046699e-06,0.0,0.0002866433933377,0.0,0.0,22.856660842895508,0.0,0.0,0.0,0.345417320728302,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0970137044787406,-2235.44677734375,304.1493835449219,0.7901033759117126,0.1573694795370102,0.1423570960760116,293.1759338378906,297.1499938964844,293.1499938964844,0.0038543208502233,-306.2110595703125,296.3923034667969,0.5302205681800842,0.050000000745058,0.0484047643840312,293.1947021484375,297.1499938964844,293.1499938964844,0.180172398686409,-2854.6943359375,304.1548156738281,0.934295892715454,0.2588686645030975,0.1817158460617065,293.0816955566406,297.1499938964844,293.1499938964844,0.2358347922563552,-4784.94091796875,304.1614685058594,0.9990000128746032,0.3945342898368835,0.3044341802597046,293.2646789550781,297.1499938964844,293.1499938964844,0.0056791491806507,-2065.33837890625,298.605712890625,0.5302205681800842,0.050000000745058,0.2296113520860672,291.1571960449219,291.1499938964844,261.3474426269531,259.7594299316406,279.7652282714844,293.2647705078125,291.1560974121094,1.0,0.2282415330410003,0.7869422435760498,0.7869422435760498,1.0,1.0,-1.0879230499267578,0.4604027867317199,0.6275203227996826,0.1923340857028961,0.0,0.0,0.4831209182739258,33.691219329833984,37.0,-8.363301277160645,-12463.8203125,135.43270874023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582946777344,310.14031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.38671875,18000.0,0.0,0.0,0.2823985815048218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244409501552582,0.4244461357593536,-5.180234893487068e-06,0.0,0.0002865986607503,0.0,0.0,22.70757484436035,0.0,0.0,0.0,0.3448735773563385,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0970137044787406,-2235.44677734375,304.1493835449219,0.7901033759117126,0.1573694795370102,0.1423570960760116,293.1759338378906,297.1499938964844,293.1499938964844,0.0038543208502233,-306.2110595703125,296.3923034667969,0.5302205681800842,0.050000000745058,0.0484047643840312,293.1947021484375,297.1499938964844,293.1499938964844,0.180172398686409,-2854.6943359375,304.1548156738281,0.934295892715454,0.2588686645030975,0.1817158460617065,293.0816955566406,297.1499938964844,293.1499938964844,0.2358347922563552,-4784.94091796875,304.1614685058594,0.9990000128746032,0.3945342898368835,0.3044341802597046,293.2646789550781,297.1499938964844,293.1499938964844,0.0056791491806507,-2065.33837890625,298.605712890625,0.5302205681800842,0.050000000745058,0.2296113520860672,291.1571960449219,291.1499938964844,261.3474426269531,259.7594299316406,279.7652282714844,293.2647705078125,291.1560974121094,1.0,0.2282415330410003,0.7869422435760498,0.7869422435760498,1.0,1.0,-1.0879230499267578,0.4604027867317199,0.6275203227996826,0.1923340857028961,0.0,0.0,0.4831209182739258,33.691219329833984,37.0,-8.363301277160645,-12463.8203125,135.43270874023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582946777344,310.14031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.38671875,18000.0,0.0,0.0,0.2823985815048218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244409501552582,0.4244461357593536,-5.180234893487068e-06,0.0,0.0002865986607503,0.0,0.0,22.70757484436035,0.0,0.0,0.0,0.3448735773563385,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972997695207595,-2240.947021484375,304.14910888671875,0.7876698970794678,0.157608225941658,0.1425914168357849,293.1736755371094,297.1499938964844,293.1499938964844,0.0038557189982384,-306.44195556640625,296.3831787109375,0.5280367136001587,0.050000000745058,0.0484257750213146,293.1940612792969,297.1499938964844,293.1499938964844,0.1794846057891845,-2846.22607421875,304.15435791015625,0.9290773272514344,0.2578667998313904,0.1810322701930999,293.0798645019531,297.1499938964844,293.1499938964844,0.238879844546318,-4836.8154296875,304.1525573730469,0.9990000128746032,0.3966502249240875,0.3076904416084289,293.26373291015625,297.1499938964844,293.1499938964844,0.005650998558849,-2057.5986328125,298.5639953613281,0.5280367136001587,0.050000000745058,0.2297110259532928,291.146484375,291.1499938964844,261.3317565917969,259.74835205078125,279.75787353515625,293.2637939453125,291.1452331542969,1.0,0.2295933663845062,0.7867798805236816,0.7867798805236816,1.0,1.0,-1.0914359092712402,0.4618978202342987,0.6295381188392639,0.1932506114244461,0.0,0.0,0.4842930138111114,34.2708740234375,40.0,-13.890788078308104,-12495.2705078125,137.42062377929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571044921875,310.1354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.427734375,18000.0,0.0,0.0,0.2823761105537414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253330826759338,0.4253382682800293,-5.180355856282404e-06,0.0,0.0002865758433472,0.0,0.0,22.767484664916992,0.0,0.0,0.0,0.3450968265533447,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972997695207595,-2240.947021484375,304.14910888671875,0.7876698970794678,0.157608225941658,0.1425914168357849,293.1736755371094,297.1499938964844,293.1499938964844,0.0038557189982384,-306.44195556640625,296.3831787109375,0.5280367136001587,0.050000000745058,0.0484257750213146,293.1940612792969,297.1499938964844,293.1499938964844,0.1794846057891845,-2846.22607421875,304.15435791015625,0.9290773272514344,0.2578667998313904,0.1810322701930999,293.0798645019531,297.1499938964844,293.1499938964844,0.238879844546318,-4836.8154296875,304.1525573730469,0.9990000128746032,0.3966502249240875,0.3076904416084289,293.26373291015625,297.1499938964844,293.1499938964844,0.005650998558849,-2057.5986328125,298.5639953613281,0.5280367136001587,0.050000000745058,0.2297110259532928,291.146484375,291.1499938964844,261.3317565917969,259.74835205078125,279.75787353515625,293.2637939453125,291.1452331542969,1.0,0.2295933663845062,0.7867798805236816,0.7867798805236816,1.0,1.0,-1.0914359092712402,0.4618978202342987,0.6295381188392639,0.1932506114244461,0.0,0.0,0.4842930138111114,34.2708740234375,40.0,-13.890788078308104,-12495.2705078125,137.42062377929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571044921875,310.1354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.427734375,18000.0,0.0,0.0,0.2823761105537414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253330826759338,0.4253382682800293,-5.180355856282404e-06,0.0,0.0002865758433472,0.0,0.0,22.767484664916992,0.0,0.0,0.0,0.3450968265533447,4.0,0.0,1.0
486900,293.1429748535156,297.1499938964844,293.1499938964844,0.0974491611123085,-2243.81494140625,304.14898681640625,0.7856926918029785,0.157724916934967,0.1427128911018371,293.1725158691406,297.1499938964844,293.1499938964844,0.0038572503253817,-306.624267578125,296.3787841796875,0.5263726115226746,0.050000000745058,0.0484422482550144,293.1937561035156,297.1499938964844,293.1499938964844,0.1791527420282364,-2842.136962890625,304.1541748046875,0.9254469871520996,0.2573666870594024,0.1806960701942443,293.0818786621094,297.1499938964844,293.1499938964844,0.2412798702716827,-4876.8935546875,304.1477355957031,0.9990000128746032,0.3971467912197113,0.3102200329303741,293.2633972167969,297.1499938964844,293.1499938964844,0.0056375255808234,-2053.933349609375,298.542724609375,0.5263726115226746,0.050000000745058,0.2297891676425933,291.1408386230469,291.1499938964844,261.3240051269531,259.74298095703125,279.7538452148437,293.2634582519531,291.1395874023437,1.0,0.2306429892778396,0.7866986989974976,0.7866986989974976,1.0,1.0,-1.094327449798584,0.4631410837173462,0.6311864256858826,0.1939933747053146,0.0,0.0,0.485470175743103,34.72698974609375,40.0,-14.999738693237305,-12525.81640625,139.02638244628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,310.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.048828125,18000.0,0.0,0.0,0.2824370265007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267221689224243,0.4267273545265198,-5.185121608519694e-06,0.0,0.0002866376889869,0.0,0.0,22.87862205505371,0.0,0.0,0.0,0.3455043733119964,4.0,0.0,1.0
486960,293.1428527832031,297.1499938964844,293.1499938964844,0.0975997224450111,-2246.70166015625,304.1488952636719,0.7832931280136108,0.1578380763530731,0.1428351402282714,293.1713562011719,297.1499938964844,293.1499938964844,0.003859243588522,-306.8423156738281,296.3746032714844,0.5244011878967285,0.050000000745058,0.0484623163938522,293.1934814453125,297.1499938964844,293.1499938964844,0.178824707865715,-2838.090087890625,304.15399169921875,0.9212666749954224,0.2568657994270324,0.180362269282341,293.0857238769531,297.1499938964844,293.1499938964844,0.24419766664505,-4925.2021484375,304.142822265625,0.9990000128746032,0.3972544968128204,0.3132738769054413,293.26318359375,297.1499938964844,293.1499938964844,0.005624309182167,-2050.34716796875,298.52117919921875,0.5244011878967285,0.050000000745058,0.2298843562602996,291.1351623535156,291.1499938964844,261.3163146972656,259.7377014160156,279.7498474121094,293.2632141113281,291.1339416503906,1.0,0.2319109290838241,0.7865509986877441,0.7865509986877441,1.0,1.0,-1.0978769063949585,0.4646652936935425,0.6332115530967712,0.1948944330215454,0.0,0.0,0.4870272278785705,35.2829704284668,43.0,-15.49828815460205,-12564.5888671875,141.00057983398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1372985839844,310.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.908203125,18000.0,0.0,0.0,0.2825780510902405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4287062585353851,0.4287114441394806,-5.192936896492029e-06,0.0,0.0002867808216251,0.0,0.0,23.04180145263672,0.0,0.0,0.0,0.3461014330387115,4.0,0.0,1.0
487020,293.1427001953125,297.1499938964844,293.1499938964844,0.0978971496224403,-2252.39306640625,304.1487731933594,0.7774785161018372,0.1580500155687332,0.1430771797895431,293.1690673828125,297.1499938964844,293.1499938964844,0.0038644019514322,-307.36492919921875,296.366943359375,0.519752562046051,0.050000000745058,0.0485121943056583,293.1930236816406,297.1499938964844,293.1499938964844,0.1781705021858215,-2829.995849609375,304.1537475585937,0.9117334485054016,0.2558590173721313,0.1796990483999252,293.0985717773437,297.1499938964844,293.1499938964844,0.2513960599899292,-5043.12158203125,304.1332397460937,0.9990000128746032,0.3962878286838531,0.3207385540008545,293.26318359375,297.1499938964844,293.1499938964844,0.0055981064215302,-2043.216552734375,298.4771728515625,0.519752562046051,0.050000000745058,0.2301209568977356,291.1241455078125,291.1499938964844,261.3011169433594,259.7274475097656,279.741455078125,293.2631530761719,291.1229858398437,1.0,0.2350159287452697,0.7862556576728821,0.7862556576728821,1.0,1.0,-1.106674075126648,0.4684578776359558,0.6382161974906921,0.1971229463815689,0.0,0.0,0.491220086812973,36.66493606567383,46.0,-15.300265312194824,-12663.68359375,145.95034790039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901794433594,310.1211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.087890625,18000.0,0.0,0.0,0.2831861972808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344165623188019,0.4344217777252197,-5.217660145717673e-06,0.0,0.0002873979974538,0.0,0.0,23.523849487304688,0.0,0.0,0.0,0.3478537499904632,4.0,0.0,1.0
487080,293.1427001953125,297.1499938964844,293.1499938964844,0.0978971496224403,-2252.39306640625,304.1487731933594,0.7774785161018372,0.1580500155687332,0.1430771797895431,293.1690673828125,297.1499938964844,293.1499938964844,0.0038644019514322,-307.36492919921875,296.366943359375,0.519752562046051,0.050000000745058,0.0485121943056583,293.1930236816406,297.1499938964844,293.1499938964844,0.1781705021858215,-2829.995849609375,304.1537475585937,0.9117334485054016,0.2558590173721313,0.1796990483999252,293.0985717773437,297.1499938964844,293.1499938964844,0.2513960599899292,-5043.12158203125,304.1332397460937,0.9990000128746032,0.3962878286838531,0.3207385540008545,293.26318359375,297.1499938964844,293.1499938964844,0.0055981064215302,-2043.216552734375,298.4771728515625,0.519752562046051,0.050000000745058,0.2301209568977356,291.1241455078125,291.1499938964844,261.3011169433594,259.7274475097656,279.741455078125,293.2631530761719,291.1229858398437,1.0,0.2350159287452697,0.7862556576728821,0.7862556576728821,1.0,1.0,-1.106674075126648,0.4684578776359558,0.6382161974906921,0.1971229463815689,0.0,0.0,0.491220086812973,36.66493606567383,46.0,-15.300265312194824,-12663.68359375,145.95034790039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901794433594,310.1211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.087890625,18000.0,0.0,0.0,0.2831861972808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344165623188019,0.4344217777252197,-5.217660145717673e-06,0.0,0.0002873979974538,0.0,0.0,23.523849487304688,0.0,0.0,0.0,0.3478537499904632,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0981816574931144,-2257.822021484375,304.1487121582031,0.7706945538520813,0.1582392454147339,0.1433106064796447,293.1668395996094,297.1499938964844,293.1499938964844,0.003870838554576,-307.9767761230469,296.36041259765625,0.5144854784011841,0.050000000745058,0.0485735833644866,293.1926574707031,297.1499938964844,293.1499938964844,0.1775079369544983,-2821.760986328125,304.15362548828125,0.901591420173645,0.2548426687717438,0.1790381520986557,293.1175842285156,297.1499938964844,293.1499938964844,0.2601299583911896,-5184.44384765625,304.1242980957031,0.9990000128746032,0.3937450051307678,0.3296942412853241,293.26373291015625,297.1499938964844,293.1499938964844,0.0055717499926686,-2035.9659423828125,298.4318542480469,0.5144854784011841,0.050000000745058,0.2304121702909469,291.11395263671875,291.1499938964844,261.2861022949219,259.7174987792969,279.7325439453125,293.263671875,291.1129150390625,1.0,0.2387533783912658,0.7859602570533752,0.7859602570533752,1.0,1.0,-1.117332935333252,0.4730709195137024,0.6442620158195496,0.1998215913772583,0.0,0.0,0.4967232644557953,38.36460113525391,49.0,-14.18866729736328,-12786.6337890625,152.09011840820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130615234375,310.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.03515625,18000.0,0.0,0.0,0.2843434810638428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423244297504425,0.4423296749591827,-5.254381449049106e-06,0.0,0.0002885724825318,0.0,0.0,24.210697174072266,0.0,0.0,0.0,0.3503226041793823,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0981816574931144,-2257.822021484375,304.1487121582031,0.7706945538520813,0.1582392454147339,0.1433106064796447,293.1668395996094,297.1499938964844,293.1499938964844,0.003870838554576,-307.9767761230469,296.36041259765625,0.5144854784011841,0.050000000745058,0.0485735833644866,293.1926574707031,297.1499938964844,293.1499938964844,0.1775079369544983,-2821.760986328125,304.15362548828125,0.901591420173645,0.2548426687717438,0.1790381520986557,293.1175842285156,297.1499938964844,293.1499938964844,0.2601299583911896,-5184.44384765625,304.1242980957031,0.9990000128746032,0.3937450051307678,0.3296942412853241,293.26373291015625,297.1499938964844,293.1499938964844,0.0055717499926686,-2035.9659423828125,298.4318542480469,0.5144854784011841,0.050000000745058,0.2304121702909469,291.11395263671875,291.1499938964844,261.2861022949219,259.7174987792969,279.7325439453125,293.263671875,291.1129150390625,1.0,0.2387533783912658,0.7859602570533752,0.7859602570533752,1.0,1.0,-1.117332935333252,0.4730709195137024,0.6442620158195496,0.1998215913772583,0.0,0.0,0.4967232644557953,38.36460113525391,49.0,-14.18866729736328,-12786.6337890625,152.09011840820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130615234375,310.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.03515625,18000.0,0.0,0.0,0.2843434810638428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423244297504425,0.4423296749591827,-5.254381449049106e-06,0.0,0.0002885724825318,0.0,0.0,24.210697174072266,0.0,0.0,0.0,0.3503226041793823,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0984466671943664,-2262.862060546875,304.1487121582031,0.7633512020111084,0.15840445458889,0.1435319781303405,293.16473388671875,297.1499938964844,293.1499938964844,0.003878274699673,-308.6519470214844,296.35504150390625,0.5089238882064819,0.050000000745058,0.048644907772541,293.1923828125,297.1499938964844,293.1499938964844,0.1768272519111633,-2813.259765625,304.1535339355469,0.8911534547805786,0.2538155019283294,0.1783771216869354,293.1419372558594,297.1499938964844,293.1499938964844,0.2700942754745483,-5343.7958984375,304.1163024902344,0.9990000128746032,0.3896389007568359,0.3398025333881378,293.2648010253906,297.1499938964844,293.1499938964844,0.0055448459461331,-2028.4378662109373,298.3853759765625,0.5089238882064819,0.050000000745058,0.2307505011558532,291.1049499511719,291.1499938964844,261.2712097167969,259.70782470703125,279.7235107421875,293.26470947265625,291.1040954589844,1.0,0.2429887503385543,0.7855669856071472,0.7855669856071472,1.0,1.0,-1.1294293403625488,0.4783115088939667,0.6511178016662598,0.202874556183815,0.0,0.0,0.5033439993858337,40.33684539794922,37.0,-12.469335556030272,-12928.3798828125,159.2683563232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90771484375,310.0721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17922.060546875,18000.0,0.0,0.0,0.2861489057540893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522368907928467,0.4522421956062317,-5.302878435031744e-06,0.0,0.0002904047723859,0.0,0.0,25.09773635864257,0.0,0.0,0.0,0.3534644544124603,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0984466671943664,-2262.862060546875,304.1487121582031,0.7633512020111084,0.15840445458889,0.1435319781303405,293.16473388671875,297.1499938964844,293.1499938964844,0.003878274699673,-308.6519470214844,296.35504150390625,0.5089238882064819,0.050000000745058,0.048644907772541,293.1923828125,297.1499938964844,293.1499938964844,0.1768272519111633,-2813.259765625,304.1535339355469,0.8911534547805786,0.2538155019283294,0.1783771216869354,293.1419372558594,297.1499938964844,293.1499938964844,0.2700942754745483,-5343.7958984375,304.1163024902344,0.9990000128746032,0.3896389007568359,0.3398025333881378,293.2648010253906,297.1499938964844,293.1499938964844,0.0055448459461331,-2028.4378662109373,298.3853759765625,0.5089238882064819,0.050000000745058,0.2307505011558532,291.1049499511719,291.1499938964844,261.2712097167969,259.70782470703125,279.7235107421875,293.26470947265625,291.1040954589844,1.0,0.2429887503385543,0.7855669856071472,0.7855669856071472,1.0,1.0,-1.1294293403625488,0.4783115088939667,0.6511178016662598,0.202874556183815,0.0,0.0,0.5033439993858337,40.33684539794922,37.0,-12.469335556030272,-12928.3798828125,159.2683563232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90771484375,310.0721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17922.060546875,18000.0,0.0,0.0,0.2861489057540893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522368907928467,0.4522421956062317,-5.302878435031744e-06,0.0,0.0002904047723859,0.0,0.0,25.09773635864257,0.0,0.0,0.0,0.3534644544124603,4.0,0.0,1.0
487380,293.1427307128906,297.1499938964844,293.1499938964844,0.0984895080327987,-2263.445556640625,304.1490783691406,0.7652429342269897,0.1585952490568161,0.1436776518821716,293.1625671386719,297.1499938964844,293.1499938964844,0.003878274699673,-308.53302001953125,296.36083984375,0.5100903511047363,0.050000000745058,0.0486293286085128,293.1919860839844,297.1499938964844,293.1499938964844,0.1757961213588714,-2799.93798828125,304.15411376953125,0.8918967843055725,0.2528209984302521,0.1776641309261322,293.16131591796875,297.1499938964844,293.1499938964844,0.2683926224708557,-5311.623046875,304.1310119628906,0.9990000128746032,0.3858772218227386,0.3376229405403137,293.2660217285156,297.1499938964844,293.1499938964844,0.0055033187381923,-2014.6778564453125,298.345703125,0.5100903511047363,0.050000000745058,0.2306765913963318,291.1132202148437,291.1499938964844,261.25640869140625,259.6983642578125,279.7218322753906,293.2659606933594,291.11688232421875,1.0,0.2414582669734954,0.7851737141609192,0.7851737141609192,1.0,1.0,-1.126034140586853,0.4767189621925354,0.6493151783943176,0.2021427452564239,0.0,0.0,0.5082287192344666,39.90019989013672,25.0,20.07568550109864,-12974.9267578125,157.46250915527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924194335937,310.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17931.5390625,18000.0,0.0,0.0,0.2885074615478515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46218341588974,0.4621887803077698,-5.358703674573917e-06,0.0,0.000292798387818,0.0,0.0,26.03632545471192,0.0,0.0,0.0,0.3566735088825226,4.0,0.0,1.0
487440,293.1427307128906,297.1499938964844,293.1499938964844,0.0984895080327987,-2263.445556640625,304.1490783691406,0.7652429342269897,0.1585952490568161,0.1436776518821716,293.1625671386719,297.1499938964844,293.1499938964844,0.003878274699673,-308.53302001953125,296.36083984375,0.5100903511047363,0.050000000745058,0.0486293286085128,293.1919860839844,297.1499938964844,293.1499938964844,0.1757961213588714,-2799.93798828125,304.15411376953125,0.8918967843055725,0.2528209984302521,0.1776641309261322,293.16131591796875,297.1499938964844,293.1499938964844,0.2683926224708557,-5311.623046875,304.1310119628906,0.9990000128746032,0.3858772218227386,0.3376229405403137,293.2660217285156,297.1499938964844,293.1499938964844,0.0055033187381923,-2014.6778564453125,298.345703125,0.5100903511047363,0.050000000745058,0.2306765913963318,291.1132202148437,291.1499938964844,261.25640869140625,259.6983642578125,279.7218322753906,293.2659606933594,291.11688232421875,1.0,0.2414582669734954,0.7851737141609192,0.7851737141609192,1.0,1.0,-1.126034140586853,0.4767189621925354,0.6493151783943176,0.2021427452564239,0.0,0.0,0.5082287192344666,39.90019989013672,25.0,20.07568550109864,-12974.9267578125,157.46250915527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924194335937,310.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17931.5390625,18000.0,0.0,0.0,0.2885074615478515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46218341588974,0.4621887803077698,-5.358703674573917e-06,0.0,0.000292798387818,0.0,0.0,26.03632545471192,0.0,0.0,0.0,0.3566735088825226,4.0,0.0,1.0
487500,293.14263916015625,297.1499938964844,293.1499938964844,0.0983771234750747,-2261.02392578125,304.1494445800781,0.7695737481117249,0.1587077379226684,0.1437364369630813,293.1615295410156,297.1499938964844,293.1499938964844,0.0038728900253772,-307.8949890136719,296.3729553222656,0.5131211876869202,0.050000000745058,0.0485904030501842,293.1917419433594,297.1499938964844,293.1499938964844,0.1750471740961074,-2790.067626953125,304.1547241210937,0.8963174819946289,0.2523397505283355,0.1772965490818023,293.1628112792969,297.1499938964844,293.1499938964844,0.2630124092102051,-5222.36181640625,304.1442565917969,0.9990000128746032,0.3854359686374664,0.3321087062358856,293.2665405273437,297.1499938964844,293.1499938964844,0.0054747420363128,-2004.1890869140625,298.332763671875,0.5131211876869202,0.050000000745058,0.2304919511079788,291.1324157714844,291.1499938964844,261.2489929199219,259.6936950683594,279.7233581542969,293.2664794921875,291.1369323730469,1.0,0.2389391213655471,0.7849770784378052,0.7849770784378052,1.0,1.0,-1.1187790632247925,0.4734901189804077,0.6452889442443848,0.2003709822893142,0.0,0.0,0.5074960589408875,38.817501068115234,25.0,38.01743316650391,-12929.908203125,153.35287475585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7505187988281,310.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.21875,18000.0,0.0,0.0,0.289686381816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4632723033428192,0.463277667760849,-5.373864951252472e-06,0.0,0.0002939948462881,0.0,0.0,26.17829132080078,0.0,0.0,0.0,0.3571274876594543,4.0,0.0,1.0
487560,293.1424560546875,297.1499938964844,293.1499938964844,0.0982461869716644,-2258.23974609375,304.1497802734375,0.7760410308837891,0.1588340848684311,0.1437908113002777,293.1604919433594,297.1499938964844,293.1499938964844,0.0038656664546579,-307.097412109375,296.38641357421875,0.5177367925643921,0.050000000745058,0.0485350154340267,293.1914367675781,297.1499938964844,293.1499938964844,0.1742672771215438,-2779.785400390625,304.1553039550781,0.9032171964645386,0.2518711388111114,0.1769247651100158,293.1577453613281,297.1499938964844,293.1499938964844,0.2552168369293213,-5094.08984375,304.15948486328125,0.9990000128746032,0.3862598538398742,0.3240998983383178,293.2668762207031,297.1499938964844,293.1499938964844,0.0054440265521407,-1992.8614501953125,298.3211669921875,0.5177367925643921,0.050000000745058,0.2302292138338089,291.1535949707031,291.1499938964844,261.2416076660156,259.6890563964844,279.7260437011719,293.266845703125,291.1583251953125,1.0,0.2353876382112503,0.7848142981529236,0.7848142981529236,1.0,1.0,-1.108405590057373,0.4689028859138489,0.639502763748169,0.1978258937597274,0.0,0.0,0.505136251449585,37.27651596069336,28.0,49.17046737670898,-12843.0322265625,147.5716552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7311096191406,310.0766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.341796875,18000.0,0.0,0.0,0.2907029986381531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613214433193207,0.4613268077373504,-5.373174644773826e-06,0.0,0.0002950265770778,0.0,0.0,26.034936904907227,0.0,0.0,0.0,0.35662442445755,4.0,0.0,1.0
487620,293.1421203613281,297.1499938964844,293.1499938964844,0.0981401950120925,-2255.812255859375,304.1500244140625,0.7840321660041809,0.1590930074453354,0.1439625322818756,293.1585388183594,297.1499938964844,293.1499938964844,0.0038555827923119,-305.98712158203125,296.40692138671875,0.5233826041221619,0.050000000745058,0.0484729260206222,293.1908569335937,297.1499938964844,293.1499938964844,0.1729530245065689,-2762.61767578125,304.1556701660156,0.911374568939209,0.250940591096878,0.1762291342020034,293.13702392578125,297.1499938964844,293.1499938964844,0.2458920031785965,-4942.10498046875,304.1713256835937,0.9990000128746032,0.3902543783187866,0.3148770034313202,293.2669372558594,297.1499938964844,293.1499938964844,0.0053918906487524,-1974.1417236328125,298.29461669921875,0.5233826041221619,0.050000000745058,0.2299346923828125,291.1849060058594,291.1499938964844,261.2268371582031,259.67987060546875,279.72674560546875,293.2669677734375,291.1858825683594,1.0,0.2317648380994796,0.7844886779785156,0.7844886779785156,1.0,1.0,-1.0962728261947632,0.4635459184646606,0.6327269077301025,0.1948007047176361,0.0,0.0,0.4979762136936188,35.54261016845703,31.0,33.06232070922852,-12681.7255859375,141.0592498779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767333984375,310.0524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18077.408203125,18000.0,0.0,0.0,0.2919738888740539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511704742908478,0.4511758089065552,-5.33233742316952e-06,0.0,0.0002963164006359,0.0,0.0,25.14324188232422,0.0,0.0,0.0,0.3535644114017486,4.0,0.0,1.0
