time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487680,293.1421203613281,297.1499938964844,293.1499938964844,0.0981401950120925,-2255.812255859375,304.1500244140625,0.7840321660041809,0.1590930074453354,0.1439625322818756,293.1585388183594,297.1499938964844,293.1499938964844,0.0038555827923119,-305.98712158203125,296.40692138671875,0.5233826041221619,0.050000000745058,0.0484729260206222,293.1908569335937,297.1499938964844,293.1499938964844,0.1729530245065689,-2762.61767578125,304.1556701660156,0.911374568939209,0.250940591096878,0.1762291342020034,293.13702392578125,297.1499938964844,293.1499938964844,0.2458920031785965,-4942.10498046875,304.1713256835937,0.9990000128746032,0.3902543783187866,0.3148770034313202,293.2669372558594,297.1499938964844,293.1499938964844,0.0053918906487524,-1974.1417236328125,298.29461669921875,0.5233826041221619,0.050000000745058,0.2299346923828125,291.1849060058594,291.1499938964844,261.2268371582031,259.67987060546875,279.72674560546875,293.2669677734375,291.1858825683594,1.0,0.2317648380994796,0.7844886779785156,0.7844886779785156,1.0,1.0,-1.0962728261947632,0.4635459184646606,0.6327269077301025,0.1948007047176361,0.0,0.0,0.4979762136936188,35.54261016845703,31.0,33.06232070922852,-12681.7255859375,141.0592498779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767333984375,310.0524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18077.408203125,18000.0,0.0,0.0,0.2919738888740539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511704742908478,0.4511758089065552,-5.33233742316952e-06,0.0,0.0002963164006359,0.0,0.0,25.14324188232422,0.0,0.0,0.0,0.3535644114017486,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.098311610519886,-2259.006591796875,304.14971923828125,0.7882118821144104,0.1593772619962692,0.1441836953163147,293.1563720703125,297.1499938964844,293.1499938964844,0.0038549180608242,-305.91973876953125,296.4110412597656,0.5261885523796082,0.050000000745058,0.0484441071748733,293.190185546875,297.1499938964844,293.1499938964844,0.1721136569976806,-2751.989013671875,304.1551818847656,0.9149084687232972,0.2500406503677368,0.1755749434232711,293.1171875,297.1499938964844,293.1499938964844,0.2415471822023391,-4872.87646484375,304.1712646484375,0.9990000128746032,0.3946132361888885,0.3105027079582214,293.2662048339844,297.1499938964844,293.1499938964844,0.0053538675419986,-1961.970458984375,298.2569885253906,0.5261885523796082,0.050000000745058,0.2297979742288589,291.186767578125,291.1499938964844,261.2120056152344,259.6707458496094,279.72442626953125,293.26629638671875,291.1865539550781,1.0,0.2299776524305343,0.7841630578041077,0.7841630578041077,1.0,1.0,-1.0903021097183228,0.460877925157547,0.6294241547584534,0.1933441758155822,0.0,0.0,0.4928410351276397,34.73497009277344,34.0,8.536738395690918,-12589.6875,137.98544311523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87322998046875,310.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.455078125,18000.0,0.0,0.0,0.2922474443912506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4421144723892212,0.4421197772026062,-5.282334768708097e-06,0.0,0.0002965940220747,0.0,0.0,24.30824851989746,0.0,0.0,0.0,0.3506463468074798,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.098311610519886,-2259.006591796875,304.14971923828125,0.7882118821144104,0.1593772619962692,0.1441836953163147,293.1563720703125,297.1499938964844,293.1499938964844,0.0038549180608242,-305.91973876953125,296.4110412597656,0.5261885523796082,0.050000000745058,0.0484441071748733,293.190185546875,297.1499938964844,293.1499938964844,0.1721136569976806,-2751.989013671875,304.1551818847656,0.9149084687232972,0.2500406503677368,0.1755749434232711,293.1171875,297.1499938964844,293.1499938964844,0.2415471822023391,-4872.87646484375,304.1712646484375,0.9990000128746032,0.3946132361888885,0.3105027079582214,293.2662048339844,297.1499938964844,293.1499938964844,0.0053538675419986,-1961.970458984375,298.2569885253906,0.5261885523796082,0.050000000745058,0.2297979742288589,291.186767578125,291.1499938964844,261.2120056152344,259.6707458496094,279.72442626953125,293.26629638671875,291.1865539550781,1.0,0.2299776524305343,0.7841630578041077,0.7841630578041077,1.0,1.0,-1.0903021097183228,0.460877925157547,0.6294241547584534,0.1933441758155822,0.0,0.0,0.4928410351276397,34.73497009277344,34.0,8.536738395690918,-12589.6875,137.98544311523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87322998046875,310.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.455078125,18000.0,0.0,0.0,0.2922474443912506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4421144723892212,0.4421197772026062,-5.282334768708097e-06,0.0,0.0002965940220747,0.0,0.0,24.30824851989746,0.0,0.0,0.0,0.3506463468074798,4.0,0.0,1.0
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.0985823199152946,-2264.151611328125,304.1493530273437,0.7893427610397339,0.1596853882074356,0.1444510370492935,293.1539611816406,297.1499938964844,293.1499938964844,0.0038586677983403,-306.2710876464844,296.4122619628906,0.5266597270965576,0.050000000745058,0.0484393909573555,293.189453125,297.1499938964844,293.1499938964844,0.1714320182800293,-2743.46826171875,304.1545715332031,0.9144994616508484,0.2491706311702728,0.17496058344841,293.103759765625,297.1499938964844,293.1499938964844,0.2407140284776687,-4861.5166015625,304.1654663085937,0.9990000128746032,0.3981828391551971,0.3097806572914123,293.2650756835937,297.1499938964844,293.1499938964844,0.0053221425041556,-1952.3143310546875,298.2174377441406,0.5266597270965576,0.050000000745058,0.2297756224870681,291.1813659667969,291.1499938964844,261.1970520019531,259.6616516113281,279.71929931640625,293.2651672363281,291.18023681640625,1.0,0.2297117859125137,0.7840211391448975,0.7840211391448975,1.0,1.0,-1.0889848470687866,0.4602633714675903,0.6287214159965515,0.1930648535490036,0.0,0.0,0.488932192325592,34.599517822265625,37.0,-6.281722068786621,-12553.95703125,137.390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,310.1130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.939453125,18000.0,0.0,0.0,0.2917795181274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351863861083984,0.4351916313171386,-5.243248779152054e-06,0.0,0.0002961191057693,0.0,0.0,23.67705726623535,0.0,0.0,0.0,0.3483949601650238,4.0,0.0,1.0
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.0985823199152946,-2264.151611328125,304.1493530273437,0.7893427610397339,0.1596853882074356,0.1444510370492935,293.1539611816406,297.1499938964844,293.1499938964844,0.0038586677983403,-306.2710876464844,296.4122619628906,0.5266597270965576,0.050000000745058,0.0484393909573555,293.189453125,297.1499938964844,293.1499938964844,0.1714320182800293,-2743.46826171875,304.1545715332031,0.9144994616508484,0.2491706311702728,0.17496058344841,293.103759765625,297.1499938964844,293.1499938964844,0.2407140284776687,-4861.5166015625,304.1654663085937,0.9990000128746032,0.3981828391551971,0.3097806572914123,293.2650756835937,297.1499938964844,293.1499938964844,0.0053221425041556,-1952.3143310546875,298.2174377441406,0.5266597270965576,0.050000000745058,0.2297756224870681,291.1813659667969,291.1499938964844,261.1970520019531,259.6616516113281,279.71929931640625,293.2651672363281,291.18023681640625,1.0,0.2297117859125137,0.7840211391448975,0.7840211391448975,1.0,1.0,-1.0889848470687866,0.4602633714675903,0.6287214159965515,0.1930648535490036,0.0,0.0,0.488932192325592,34.599517822265625,37.0,-6.281722068786621,-12553.95703125,137.390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,310.1130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.939453125,18000.0,0.0,0.0,0.2917795181274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351863861083984,0.4351916313171386,-5.243248779152054e-06,0.0,0.0002961191057693,0.0,0.0,23.67705726623535,0.0,0.0,0.0,0.3483949601650238,4.0,0.0,1.0
487980,293.1407470703125,297.1499938964844,293.1499938964844,0.098933070898056,-2270.86669921875,304.14898681640625,0.7879021763801575,0.1600047051906585,0.1447502523660659,293.1513366699219,297.1499938964844,293.1499938964844,0.0038663730956614,-306.99481201171875,296.41119384765625,0.525166928768158,0.050000000745058,0.0484544672071933,293.188720703125,297.1499938964844,293.1499938964844,0.1708823591470718,-2736.705078125,304.1539611816406,0.9108165502548218,0.2483214884996414,0.174376904964447,293.098388671875,297.1499938964844,293.1499938964844,0.2428584545850753,-4898.7880859375,304.1566772460937,0.9990000128746032,0.400459736585617,0.3120803236961365,293.2639465332031,297.1499938964844,293.1499938964844,0.0052947564981877,-1944.47998046875,298.1753845214844,0.525166928768158,0.050000000745058,0.2298471331596374,291.16961669921875,291.1499938964844,261.18194580078125,259.6524963378906,279.71240234375,293.2640075683594,291.16815185546875,1.0,0.2307015657424926,0.7838792204856873,0.7838792204856873,1.0,1.0,-1.0915062427520752,0.4613264799118042,0.630179762840271,0.1937379837036132,0.0,0.0,0.4870704412460327,35.01587677001953,40.0,-15.026939392089844,-12568.400390625,138.82257080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,310.1650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.984375,18000.0,0.0,0.0,0.2908570766448974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311930239200592,0.431198239326477,-5.217857960815309e-06,0.0,0.0002951829519588,0.0,0.0,23.306358337402344,0.0,0.0,0.0,0.3470619618892669,4.0,0.0,1.0
488040,293.1407470703125,297.1499938964844,293.1499938964844,0.098933070898056,-2270.86669921875,304.14898681640625,0.7879021763801575,0.1600047051906585,0.1447502523660659,293.1513366699219,297.1499938964844,293.1499938964844,0.0038663730956614,-306.99481201171875,296.41119384765625,0.525166928768158,0.050000000745058,0.0484544672071933,293.188720703125,297.1499938964844,293.1499938964844,0.1708823591470718,-2736.705078125,304.1539611816406,0.9108165502548218,0.2483214884996414,0.174376904964447,293.098388671875,297.1499938964844,293.1499938964844,0.2428584545850753,-4898.7880859375,304.1566772460937,0.9990000128746032,0.400459736585617,0.3120803236961365,293.2639465332031,297.1499938964844,293.1499938964844,0.0052947564981877,-1944.47998046875,298.1753845214844,0.525166928768158,0.050000000745058,0.2298471331596374,291.16961669921875,291.1499938964844,261.18194580078125,259.6524963378906,279.71240234375,293.2640075683594,291.16815185546875,1.0,0.2307015657424926,0.7838792204856873,0.7838792204856873,1.0,1.0,-1.0915062427520752,0.4613264799118042,0.630179762840271,0.1937379837036132,0.0,0.0,0.4870704412460327,35.01587677001953,40.0,-15.026939392089844,-12568.400390625,138.82257080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,310.1650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.984375,18000.0,0.0,0.0,0.2908570766448974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311930239200592,0.431198239326477,-5.217857960815309e-06,0.0,0.0002951829519588,0.0,0.0,23.306358337402344,0.0,0.0,0.0,0.3470619618892669,4.0,0.0,1.0
488100,293.1405334472656,297.1499938964844,293.1499938964844,0.0991219878196716,-2274.48095703125,304.1488342285156,0.7863783240318298,0.1601644605398178,0.1449071019887924,293.1499328613281,297.1499938964844,293.1499938964844,0.0038713209796696,-307.44952392578125,296.41064453125,0.5238187909126282,0.050000000745058,0.0484683811664581,293.1883544921875,297.1499938964844,293.1499938964844,0.1706311851739883,-2733.626953125,304.1537170410156,0.9080200791358948,0.247901976108551,0.174093872308731,293.0987548828125,297.1499938964844,293.1499938964844,0.2448709160089492,-4932.5869140625,304.1518249511719,0.9990000128746032,0.4010465443134308,0.3141884207725525,293.2634582519531,297.1499938964844,293.1499938964844,0.005281925201416,-1940.8924560546875,298.15386962890625,0.5238187909126282,0.050000000745058,0.2299131453037262,291.16290283203125,291.1499938964844,261.17431640625,259.6478881835937,279.7084655761719,293.2635192871094,291.161376953125,1.0,0.2315952032804489,0.7838082313537598,0.7838082313537598,1.0,1.0,-1.0939804315567017,0.4623888432979584,0.6315916180610657,0.1943750083446502,0.0,0.0,0.4868789613246918,35.401649475097656,40.0,-17.269729614257812,-12591.658203125,140.1909942626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811218261719,310.1900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.25390625,18000.0,0.0,0.0,0.2903273403644562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303691387176513,0.4303743243217468,-5.2110653996351175e-06,0.0,0.0002946453168988,0.0,0.0,23.22422981262207,0.0,0.0,0.0,0.3467648029327392,4.0,0.0,1.0
488160,293.14031982421875,297.1499938964844,293.1499938964844,0.0993160083889961,-2278.190185546875,304.148681640625,0.7844014763832092,0.1603224724531173,0.1450665593147277,293.1485290527344,297.1499938964844,293.1499938964844,0.0038768737576901,-307.9538269042969,296.4102783203125,0.5221410393714905,0.050000000745058,0.0484861172735691,293.18798828125,297.1499938964844,293.1499938964844,0.1703904867172241,-2730.6796875,304.1534729003906,0.9047554135322572,0.2474846392869949,0.1738154292106628,293.1010437011719,297.1499938964844,293.1499938964844,0.2474384009838104,-4975.22802734375,304.1468200683594,0.9990000128746032,0.4012476801872253,0.3168552219867706,293.2630615234375,297.1499938964844,293.1499938964844,0.0052694794721901,-1937.4462890625,298.13201904296875,0.5221410393714905,0.050000000745058,0.2299972772598266,291.15594482421875,291.1499938964844,261.1666259765625,259.64324951171875,279.70440673828125,293.2631225585937,291.15435791015625,1.0,0.2327221035957336,0.7836668491363525,0.7836668491363525,1.0,1.0,-1.0971603393554688,0.4637529850006103,0.6334073543548584,0.1951791793107986,0.0,0.0,0.487182080745697,35.89361572265625,43.0,-18.667619705200195,-12623.86328125,141.95062255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228088378906,310.2122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.2898049056529999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303064048290252,0.4303115904331207,-5.208126822253689e-06,0.0,0.0002941151324193,0.0,0.0,23.20853805541992,0.0,0.0,0.0,0.3467090427875519,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.0997099131345748,-2285.707763671875,304.1484680175781,0.7793382406234741,0.1606290340423584,0.1453881412744522,293.14569091796875,297.1499938964844,293.1499938964844,0.0038895641919225,-309.0867919921875,296.41021728515625,0.5180107951164246,0.050000000745058,0.0485319085419178,293.1873474121094,297.1499938964844,293.1499938964844,0.1699279695749282,-2725.010986328125,304.153076171875,0.8971989750862122,0.2466541081666946,0.1732696294784546,293.11102294921875,297.1499938964844,293.1499938964844,0.2540345788002014,-5083.44140625,304.13690185546875,0.9990000128746032,0.4004740417003631,0.3236384689807892,293.2626647949219,297.1499938964844,293.1499938964844,0.0052451631054282,-1930.7484130859373,298.0873107910156,0.5180107951164246,0.050000000745058,0.2302144765853881,291.1417236328125,291.1499938964844,261.15106201171875,259.63385009765625,279.6956481933594,293.2626953125,291.1401672363281,1.0,0.2355846613645553,0.7833840847015381,0.7833840847015381,1.0,1.0,-1.105347752571106,0.4672834873199463,0.6380643248558044,0.1972385644912719,0.0,0.0,0.48924121260643,37.16353225708008,46.0,-19.70370483398437,-12711.86328125,146.5292205810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,310.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6875,18000.0,0.0,0.0,0.2889332771301269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4324534237384796,0.4324586391448974,-5.213738859310979e-06,0.0,0.0002932305505964,0.0,0.0,23.37543678283692,0.0,0.0,0.0,0.3473171293735504,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.0997099131345748,-2285.707763671875,304.1484680175781,0.7793382406234741,0.1606290340423584,0.1453881412744522,293.14569091796875,297.1499938964844,293.1499938964844,0.0038895641919225,-309.0867919921875,296.41021728515625,0.5180107951164246,0.050000000745058,0.0485319085419178,293.1873474121094,297.1499938964844,293.1499938964844,0.1699279695749282,-2725.010986328125,304.153076171875,0.8971989750862122,0.2466541081666946,0.1732696294784546,293.11102294921875,297.1499938964844,293.1499938964844,0.2540345788002014,-5083.44140625,304.13690185546875,0.9990000128746032,0.4004740417003631,0.3236384689807892,293.2626647949219,297.1499938964844,293.1499938964844,0.0052451631054282,-1930.7484130859373,298.0873107910156,0.5180107951164246,0.050000000745058,0.2302144765853881,291.1417236328125,291.1499938964844,261.15106201171875,259.63385009765625,279.6956481933594,293.2626953125,291.1401672363281,1.0,0.2355846613645553,0.7833840847015381,0.7833840847015381,1.0,1.0,-1.105347752571106,0.4672834873199463,0.6380643248558044,0.1972385644912719,0.0,0.0,0.48924121260643,37.16353225708008,46.0,-19.70370483398437,-12711.86328125,146.5292205810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,310.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6875,18000.0,0.0,0.0,0.2889332771301269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4324534237384796,0.4324586391448974,-5.213738859310979e-06,0.0,0.0002932305505964,0.0,0.0,23.37543678283692,0.0,0.0,0.0,0.3473171293735504,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1001006215810775,-2293.145263671875,304.1483459472656,0.7731809020042419,0.1609189361333847,0.1457072496414184,293.142822265625,297.1499938964844,293.1499938964844,0.0039040267001837,-310.351806640625,296.4114074707031,0.5131705403327942,0.050000000745058,0.0485898293554782,293.186767578125,297.1499938964844,293.1499938964844,0.1694761514663696,-2719.451904296875,304.1528015136719,0.8884162902832031,0.2458269894123077,0.1727354824542999,293.12750244140625,297.1499938964844,293.1499938964844,0.262279212474823,-5216.93408203125,304.1275634765625,0.9990000128746032,0.3981302082538605,0.3320208489894867,293.2627868652344,297.1499938964844,293.1499938964844,0.0052210371941328,-1924.07421875,298.0414123535156,0.5131705403327942,0.050000000745058,0.2304892241954803,291.1278381347656,291.1499938964844,261.1352233886719,259.624267578125,279.6859741210937,293.26275634765625,291.1263732910156,1.0,0.2391254305839538,0.7831012606620789,0.7831012606620789,1.0,1.0,-1.1155495643615725,0.4717033505439758,0.6438462138175964,0.1997961997985839,0.0,0.0,0.4931354224681854,38.76859664916992,49.0,-19.275991439819336,-12826.1845703125,152.36221313476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26373291015625,310.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.357421875,18000.0,0.0,0.0,0.2885114550590515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375310838222503,0.4375363290309906,-5.234502623352455e-06,0.0,0.0002928024332504,0.0,0.0,23.802461624145508,0.0,0.0,0.0,0.3488609790802002,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1001006215810775,-2293.145263671875,304.1483459472656,0.7731809020042419,0.1609189361333847,0.1457072496414184,293.142822265625,297.1499938964844,293.1499938964844,0.0039040267001837,-310.351806640625,296.4114074707031,0.5131705403327942,0.050000000745058,0.0485898293554782,293.186767578125,297.1499938964844,293.1499938964844,0.1694761514663696,-2719.451904296875,304.1528015136719,0.8884162902832031,0.2458269894123077,0.1727354824542999,293.12750244140625,297.1499938964844,293.1499938964844,0.262279212474823,-5216.93408203125,304.1275634765625,0.9990000128746032,0.3981302082538605,0.3320208489894867,293.2627868652344,297.1499938964844,293.1499938964844,0.0052210371941328,-1924.07421875,298.0414123535156,0.5131705403327942,0.050000000745058,0.2304892241954803,291.1278381347656,291.1499938964844,261.1352233886719,259.624267578125,279.6859741210937,293.26275634765625,291.1263732910156,1.0,0.2391254305839538,0.7831012606620789,0.7831012606620789,1.0,1.0,-1.1155495643615725,0.4717033505439758,0.6438462138175964,0.1997961997985839,0.0,0.0,0.4931354224681854,38.76859664916992,49.0,-19.275991439819336,-12826.1845703125,152.36221313476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26373291015625,310.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.357421875,18000.0,0.0,0.0,0.2885114550590515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375310838222503,0.4375363290309906,-5.234502623352455e-06,0.0,0.0002928024332504,0.0,0.0,23.802461624145508,0.0,0.0,0.0,0.3488609790802002,4.0,0.0,1.0
488460,293.1397705078125,297.1499938964844,293.1499938964844,0.1004787385463714,-2300.3203125,304.14825439453125,0.766344428062439,0.1611903309822082,0.146019846200943,293.1399841308594,297.1499938964844,293.1499938964844,0.0039199450984597,-311.71697998046875,296.4140930175781,0.50794917345047,0.050000000745058,0.048658188432455,293.1862487792969,297.1499938964844,293.1499938964844,0.1690223067998886,-2713.833984375,304.15264892578125,0.8788756728172302,0.2450029700994491,0.1722111105918884,293.1496276855469,297.1499938964844,293.1499938964844,0.2718501687049866,-5370.05419921875,304.1191101074219,0.9990000128746032,0.394227385520935,0.3416492640972137,293.2633972167969,297.1499938964844,293.1499938964844,0.0051966262981295,-1917.219970703125,297.99444580078125,0.50794917345047,0.050000000745058,0.2308135032653808,291.1149597167969,291.1499938964844,261.1190185546875,259.6144104003906,279.67584228515625,293.2633361816406,291.1136779785156,1.0,0.2432034015655517,0.7827137112617493,0.7827137112617493,1.0,1.0,-1.127323031425476,0.4768106937408447,0.6505122780799866,0.2027310580015182,0.0,0.0,0.4986816942691803,40.66053771972656,37.0,-17.85712242126465,-12961.5185546875,159.2882537841797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044372558594,310.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.005859375,18000.0,0.0,0.0,0.2887538373470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453656673431396,0.4453709423542022,-5.270214842312271e-06,0.0,0.0002930484479293,0.0,0.0,24.484758377075195,0.0,0.0,0.0,0.3513011336326599,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.1004787385463714,-2300.3203125,304.14825439453125,0.766344428062439,0.1611903309822082,0.146019846200943,293.1399841308594,297.1499938964844,293.1499938964844,0.0039199450984597,-311.71697998046875,296.4140930175781,0.50794917345047,0.050000000745058,0.048658188432455,293.1862487792969,297.1499938964844,293.1499938964844,0.1690223067998886,-2713.833984375,304.15264892578125,0.8788756728172302,0.2450029700994491,0.1722111105918884,293.1496276855469,297.1499938964844,293.1499938964844,0.2718501687049866,-5370.05419921875,304.1191101074219,0.9990000128746032,0.394227385520935,0.3416492640972137,293.2633972167969,297.1499938964844,293.1499938964844,0.0051966262981295,-1917.219970703125,297.99444580078125,0.50794917345047,0.050000000745058,0.2308135032653808,291.1149597167969,291.1499938964844,261.1190185546875,259.6144104003906,279.67584228515625,293.2633361816406,291.1136779785156,1.0,0.2432034015655517,0.7827137112617493,0.7827137112617493,1.0,1.0,-1.127323031425476,0.4768106937408447,0.6505122780799866,0.2027310580015182,0.0,0.0,0.4986816942691803,40.66053771972656,37.0,-17.85712242126465,-12961.5185546875,159.2882537841797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044372558594,310.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.005859375,18000.0,0.0,0.0,0.2887538373470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453656673431396,0.4453709423542022,-5.270214842312271e-06,0.0,0.0002930484479293,0.0,0.0,24.484758377075195,0.0,0.0,0.0,0.3513011336326599,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1006344407796859,-2303.040771484375,304.1485900878906,0.7686972618103027,0.1614923328161239,0.1462615728378296,293.1370544433594,297.1499938964844,293.1499938964844,0.0039286790415644,-312.3041687011719,296.4283752441406,0.5093018412590027,0.050000000745058,0.0486398302018642,293.185546875,297.1499938964844,293.1499938964844,0.1682418286800384,-2703.66455078125,304.1531066894531,0.8801376819610596,0.2442268282175064,0.1716452240943908,293.1670227050781,297.1499938964844,293.1499938964844,0.2698436081409454,-5333.34521484375,304.1333923339844,0.9990000128746032,0.3906733691692352,0.3390928506851196,293.2641906738281,297.1499938964844,293.1499938964844,0.0051590874791145,-1904.5614013671875,297.9550170898437,0.5093018412590027,0.050000000745058,0.2307264059782028,291.11944580078125,291.1499938964844,261.1024475097656,259.6042785644531,279.6729431152344,293.2641296386719,291.1227111816406,1.0,0.2415512651205063,0.7823262214660645,0.7823262214660645,1.0,1.0,-1.1237480640411377,0.4751519858837127,0.6485961079597473,0.2019200325012207,0.0,0.0,0.5029932856559753,40.15026473999024,25.0,14.903100967407228,-13003.40625,157.29315185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,310.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.685546875,18000.0,0.0,0.0,0.2896628379821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539985656738281,0.4540039002895355,-5.316722763382131e-06,0.0,0.0002939709520433,0.0,0.0,25.27880859375,0.0,0.0,0.0,0.3540432453155517,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1006344407796859,-2303.040771484375,304.1485900878906,0.7686972618103027,0.1614923328161239,0.1462615728378296,293.1370544433594,297.1499938964844,293.1499938964844,0.0039286790415644,-312.3041687011719,296.4283752441406,0.5093018412590027,0.050000000745058,0.0486398302018642,293.185546875,297.1499938964844,293.1499938964844,0.1682418286800384,-2703.66455078125,304.1531066894531,0.8801376819610596,0.2442268282175064,0.1716452240943908,293.1670227050781,297.1499938964844,293.1499938964844,0.2698436081409454,-5333.34521484375,304.1333923339844,0.9990000128746032,0.3906733691692352,0.3390928506851196,293.2641906738281,297.1499938964844,293.1499938964844,0.0051590874791145,-1904.5614013671875,297.9550170898437,0.5093018412590027,0.050000000745058,0.2307264059782028,291.11944580078125,291.1499938964844,261.1024475097656,259.6042785644531,279.6729431152344,293.2641296386719,291.1227111816406,1.0,0.2415512651205063,0.7823262214660645,0.7823262214660645,1.0,1.0,-1.1237480640411377,0.4751519858837127,0.6485961079597473,0.2019200325012207,0.0,0.0,0.5029932856559753,40.15026473999024,25.0,14.903100967407228,-13003.40625,157.29315185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,310.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.685546875,18000.0,0.0,0.0,0.2896628379821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539985656738281,0.4540039002895355,-5.316722763382131e-06,0.0,0.0002939709520433,0.0,0.0,25.27880859375,0.0,0.0,0.0,0.3540432453155517,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1005765944719314,-2301.659423828125,304.1489562988281,0.7732660174369812,0.1616619676351547,0.146369993686676,293.1356201171875,297.1499938964844,293.1499938964844,0.0039276974275708,-312.0201110839844,296.44488525390625,0.5123885869979858,0.050000000745058,0.0485996343195438,293.1850891113281,297.1499938964844,293.1499938964844,0.1676320433616638,-2695.524658203125,304.1536560058594,0.8847047090530396,0.2438610196113586,0.1713555455207824,293.1675720214844,297.1499938964844,293.1499938964844,0.2643365561962127,-5242.2919921875,304.1464538574219,0.9990000128746032,0.3903420269489288,0.3334224224090576,293.26446533203125,297.1499938964844,293.1499938964844,0.0051330933347344,-1894.7958984375,297.94268798828125,0.5123885869979858,0.050000000745058,0.2305357456207275,291.1368408203125,291.1499938964844,261.093994140625,259.5990905761719,279.6738586425781,293.2644348144531,291.14093017578125,1.0,0.2389832288026809,0.7821324467658997,0.7821324467658997,1.0,1.0,-1.1164498329162598,0.4719122946262359,0.6445375680923462,0.20012167096138,0.0,0.0,0.5021474957466125,39.0345344543457,25.0,32.79608154296875,-12955.740234375,153.11619567871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704040527344,310.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.76171875,18000.0,0.0,0.0,0.2901839911937713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547402262687683,0.4547455608844757,-5.329080522642471e-06,0.0,0.0002944998559542,0.0,0.0,25.38217735290528,0.0,0.0,0.0,0.3543726503849029,4.0,0.0,1.0
488760,293.1391296386719,297.1499938964844,293.1499938964844,0.1005017682909965,-2299.947998046875,304.1492919921875,0.7799761891365051,0.161846324801445,0.1464749276638031,293.1341247558594,297.1499938964844,293.1499938964844,0.0039249514229595,-311.58349609375,296.46270751953125,0.5170429348945618,0.050000000745058,0.0485430769622325,293.1846008300781,297.1499938964844,293.1499938964844,0.166997954249382,-2687.058349609375,304.1541442871094,0.8917143940925598,0.2435121834278106,0.1710647195577621,293.16162109375,297.1499938964844,293.1499938964844,0.2564328908920288,-5112.5546875,304.1614685058594,0.9990000128746032,0.3912829160690307,0.3252755999565124,293.2646179199219,297.1499938964844,293.1499938964844,0.0051051555201411,-1884.2581787109373,297.93170166015625,0.5170429348945618,0.050000000745058,0.2302674502134323,291.1560363769531,291.1499938964844,261.0854187011719,259.5937805175781,279.67584228515625,293.2645874023437,291.16033935546875,1.0,0.2353900223970413,0.7819750905036926,0.7819750905036926,1.0,1.0,-1.10606050491333,0.4673276841640472,0.6387327909469604,0.1975576281547546,0.0,0.0,0.4998194575309753,37.46347427368164,28.0,43.75994110107422,-12866.3798828125,147.28549194335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477600097656,310.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.724609375,18000.0,0.0,0.0,0.2905957400798797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4526941180229187,0.4526994526386261,-5.327176040736958e-06,0.0,0.0002949177287518,0.0,0.0,25.22962188720703,0.0,0.0,0.0,0.3538342118263244,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.100513756275177,-2299.765869140625,304.14947509765625,0.788408100605011,0.162223681807518,0.146750345826149,293.1312255859375,297.1499938964844,293.1499938964844,0.003924312070012,-311.234130859375,296.4924011230469,0.5228008031845093,0.050000000745058,0.0484790802001953,293.1836242675781,297.1499938964844,293.1499938964844,0.1659793406724929,-2673.603759765625,304.1544189453125,0.8998667597770691,0.2428344339132309,0.1705404818058014,293.1391296386719,297.1499938964844,293.1499938964844,0.2469247877597808,-4958.00830078125,304.1729736328125,0.9990000128746032,0.3955376744270324,0.3158007562160492,293.2643127441406,297.1499938964844,293.1499938964844,0.0050577577203512,-1866.9051513671875,297.9059143066406,0.5228008031845093,0.050000000745058,0.2299638837575912,291.18328857421875,291.1499938964844,261.0679016113281,259.5828857421875,279.67486572265625,293.26434326171875,291.183837890625,1.0,0.2317004054784774,0.7816603779792786,0.7816603779792786,1.0,1.0,-1.0939422845840454,0.4619970917701721,0.6319452524185181,0.1944947838783264,0.0,0.0,0.4931434690952301,35.68063735961914,31.0,27.45476531982422,-12701.9482421875,140.6996307373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06396484375,310.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.537109375,18000.0,0.0,0.0,0.2908345758914947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431305825710296,0.4431358575820923,-5.28875898453407e-06,0.0,0.0002951601054519,0.0,0.0,24.40439987182617,0.0,0.0,0.0,0.3509677946567535,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.100513756275177,-2299.765869140625,304.14947509765625,0.788408100605011,0.162223681807518,0.146750345826149,293.1312255859375,297.1499938964844,293.1499938964844,0.003924312070012,-311.234130859375,296.4924011230469,0.5228008031845093,0.050000000745058,0.0484790802001953,293.1836242675781,297.1499938964844,293.1499938964844,0.1659793406724929,-2673.603759765625,304.1544189453125,0.8998667597770691,0.2428344339132309,0.1705404818058014,293.1391296386719,297.1499938964844,293.1499938964844,0.2469247877597808,-4958.00830078125,304.1729736328125,0.9990000128746032,0.3955376744270324,0.3158007562160492,293.2643127441406,297.1499938964844,293.1499938964844,0.0050577577203512,-1866.9051513671875,297.9059143066406,0.5228008031845093,0.050000000745058,0.2299638837575912,291.18328857421875,291.1499938964844,261.0679016113281,259.5828857421875,279.67486572265625,293.26434326171875,291.183837890625,1.0,0.2317004054784774,0.7816603779792786,0.7816603779792786,1.0,1.0,-1.0939422845840454,0.4619970917701721,0.6319452524185181,0.1944947838783264,0.0,0.0,0.4931434690952301,35.68063735961914,31.0,27.45476531982422,-12701.9482421875,140.6996307373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06396484375,310.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.537109375,18000.0,0.0,0.0,0.2908345758914947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431305825710296,0.4431358575820923,-5.28875898453407e-06,0.0,0.0002951601054519,0.0,0.0,24.40439987182617,0.0,0.0,0.0,0.3509677946567535,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1008069738745689,-2305.24560546875,304.149169921875,0.7929911017417908,0.1626301407814026,0.1470787823200225,293.1280212402344,297.1499938964844,293.1499938964844,0.0039337137714028,-311.9697570800781,296.5067138671875,0.5257319211959839,0.050000000745058,0.0484487265348434,293.1825256347656,297.1499938964844,293.1499938964844,0.1654237061738968,-2666.576416015625,304.15386962890625,0.903557300567627,0.2422058284282684,0.1700706928968429,293.1176147460937,297.1499938964844,293.1499938964844,0.2424226254224777,-4886.4892578125,304.172607421875,0.9990000128746032,0.4001847505569458,0.3112058043479919,293.26324462890625,297.1499938964844,293.1499938964844,0.0050234622322022,-1855.77197265625,297.8685302734375,0.5257319211959839,0.050000000745058,0.2298198938369751,291.181640625,291.1499938964844,261.04986572265625,259.571533203125,279.67047119140625,293.2633361816406,291.1811218261719,1.0,0.2298651933670044,0.7813456654548645,0.7813456654548645,1.0,1.0,-1.0880461931228638,0.4593830704689026,0.6286631226539612,0.1930045783519745,0.0,0.0,0.488938570022583,34.83401107788086,34.0,3.839609861373901,-12610.951171875,137.5801239013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343078613281,310.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.294921875,18000.0,0.0,0.0,0.2903438210487366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4354449808597564,0.4354502260684967,-5.245549346000189e-06,0.0,0.0002946620516013,0.0,0.0,23.70376777648925,0.0,0.0,0.0,0.3484897315502167,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1008069738745689,-2305.24560546875,304.149169921875,0.7929911017417908,0.1626301407814026,0.1470787823200225,293.1280212402344,297.1499938964844,293.1499938964844,0.0039337137714028,-311.9697570800781,296.5067138671875,0.5257319211959839,0.050000000745058,0.0484487265348434,293.1825256347656,297.1499938964844,293.1499938964844,0.1654237061738968,-2666.576416015625,304.15386962890625,0.903557300567627,0.2422058284282684,0.1700706928968429,293.1176147460937,297.1499938964844,293.1499938964844,0.2424226254224777,-4886.4892578125,304.172607421875,0.9990000128746032,0.4001847505569458,0.3112058043479919,293.26324462890625,297.1499938964844,293.1499938964844,0.0050234622322022,-1855.77197265625,297.8685302734375,0.5257319211959839,0.050000000745058,0.2298198938369751,291.181640625,291.1499938964844,261.04986572265625,259.571533203125,279.67047119140625,293.2633361816406,291.1811218261719,1.0,0.2298651933670044,0.7813456654548645,0.7813456654548645,1.0,1.0,-1.0880461931228638,0.4593830704689026,0.6286631226539612,0.1930045783519745,0.0,0.0,0.488938570022583,34.83401107788086,34.0,3.839609861373901,-12610.951171875,137.5801239013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343078613281,310.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.294921875,18000.0,0.0,0.0,0.2903438210487366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4354449808597564,0.4354502260684967,-5.245549346000189e-06,0.0,0.0002946620516013,0.0,0.0,23.70376777648925,0.0,0.0,0.0,0.3484897315502167,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1011959686875343,-2312.583251953125,304.1488037109375,0.7944946885108948,0.1630647033452987,0.1474573761224746,293.12451171875,297.1499938964844,293.1499938964844,0.003947814926505,-313.133544921875,296.5194091796875,0.5263272523880005,0.050000000745058,0.0484427325427532,293.1813049316406,297.1499938964844,293.1499938964844,0.165021926164627,-2661.61328125,304.1532287597656,0.9037132859230042,0.2416267096996307,0.1696544140577316,293.10260009765625,297.1499938964844,293.1499938964844,0.2414426803588867,-4872.90625,304.1665954589844,0.9990000128746032,0.404062420129776,0.3102898597717285,293.26177978515625,297.1499938964844,293.1499938964844,0.0049948818050324,-1846.9315185546875,297.82958984375,0.5263272523880005,0.050000000745058,0.2297914624214172,291.1737976074219,291.1499938964844,261.03125,259.5596618652344,279.6629333496094,293.2618713378906,291.1724548339844,1.0,0.2295669615268707,0.7812071442604065,0.7812071442604065,1.0,1.0,-1.0868586301803589,0.4588472247123718,0.6280114054679871,0.1926964968442917,0.0,0.0,0.4862108826637268,34.666507720947266,37.0,-9.78535270690918,-12578.4228515625,136.96116638183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182312011719,310.2338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98046875,18000.0,0.0,0.0,0.2893984615802765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302998781204223,0.4303050935268402,-5.215405053604627e-06,0.0,0.0002937026438303,0.0,0.0,23.23648834228516,0.0,0.0,0.0,0.3468058407306671,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1011959686875343,-2312.583251953125,304.1488037109375,0.7944946885108948,0.1630647033452987,0.1474573761224746,293.12451171875,297.1499938964844,293.1499938964844,0.003947814926505,-313.133544921875,296.5194091796875,0.5263272523880005,0.050000000745058,0.0484427325427532,293.1813049316406,297.1499938964844,293.1499938964844,0.165021926164627,-2661.61328125,304.1532287597656,0.9037132859230042,0.2416267096996307,0.1696544140577316,293.10260009765625,297.1499938964844,293.1499938964844,0.2414426803588867,-4872.90625,304.1665954589844,0.9990000128746032,0.404062420129776,0.3102898597717285,293.26177978515625,297.1499938964844,293.1499938964844,0.0049948818050324,-1846.9315185546875,297.82958984375,0.5263272523880005,0.050000000745058,0.2297914624214172,291.1737976074219,291.1499938964844,261.03125,259.5596618652344,279.6629333496094,293.2618713378906,291.1724548339844,1.0,0.2295669615268707,0.7812071442604065,0.7812071442604065,1.0,1.0,-1.0868586301803589,0.4588472247123718,0.6280114054679871,0.1926964968442917,0.0,0.0,0.4862108826637268,34.666507720947266,37.0,-9.78535270690918,-12578.4228515625,136.96116638183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182312011719,310.2338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98046875,18000.0,0.0,0.0,0.2893984615802765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302998781204223,0.4303050935268402,-5.215405053604627e-06,0.0,0.0002937026438303,0.0,0.0,23.23648834228516,0.0,0.0,0.0,0.3468058407306671,4.0,0.0,1.0
489180,293.1367492675781,297.1499938964844,293.1499938964844,0.1016635373234748,-2321.440185546875,304.1484069824219,0.7933963537216187,0.1635146886110305,0.1478718072175979,293.1207275390625,297.1499938964844,293.1499938964844,0.0039662937633693,-314.6923522949219,296.5308532714844,0.5249494910240173,0.050000000745058,0.0484567023813724,293.1800537109375,297.1499938964844,293.1499938964844,0.1647527664899826,-2658.423095703125,304.1526184082031,0.9009075164794922,0.2410873174667358,0.1692823767662048,293.09576416015625,297.1499938964844,293.1499938964844,0.2434515357017517,-4908.0703125,304.1576843261719,0.9990000128746032,0.4066655039787292,0.3124184012413025,293.26025390625,297.1499938964844,293.1499938964844,0.0049702539108693,-1839.754150390625,297.7884826660156,0.5249494910240173,0.050000000745058,0.2298577278852462,291.1603698730469,291.1499938964844,261.0119934082031,259.5472412109375,279.6533508300781,293.2603759765625,291.1587829589844,1.0,0.2305373847484588,0.7810686826705933,0.7810686826705933,1.0,1.0,-1.0895593166351318,0.4600111842155456,0.629548192024231,0.1933471411466598,0.0,0.0,0.4856995344161987,35.05577850341797,40.0,-17.36263656616211,-12598.0625,138.38662719726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2876892089844,310.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.38671875,18000.0,0.0,0.0,0.2882832586765289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283445179462433,0.4283497333526611,-5.200059149501612e-06,0.0,0.0002925708540715,0.0,0.0,23.0451889038086,0.0,0.0,0.0,0.3461148738861084,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1016635373234748,-2321.440185546875,304.1484069824219,0.7933963537216187,0.1635146886110305,0.1478718072175979,293.1207275390625,297.1499938964844,293.1499938964844,0.0039662937633693,-314.6923522949219,296.5308532714844,0.5249494910240173,0.050000000745058,0.0484567023813724,293.1800537109375,297.1499938964844,293.1499938964844,0.1647527664899826,-2658.423095703125,304.1526184082031,0.9009075164794922,0.2410873174667358,0.1692823767662048,293.09576416015625,297.1499938964844,293.1499938964844,0.2434515357017517,-4908.0703125,304.1576843261719,0.9990000128746032,0.4066655039787292,0.3124184012413025,293.26025390625,297.1499938964844,293.1499938964844,0.0049702539108693,-1839.754150390625,297.7884826660156,0.5249494910240173,0.050000000745058,0.2298577278852462,291.1603698730469,291.1499938964844,261.0119934082031,259.5472412109375,279.6533508300781,293.2603759765625,291.1587829589844,1.0,0.2305373847484588,0.7810686826705933,0.7810686826705933,1.0,1.0,-1.0895593166351318,0.4600111842155456,0.629548192024231,0.1933471411466598,0.0,0.0,0.4856995344161987,35.05577850341797,40.0,-17.36263656616211,-12598.0625,138.38662719726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2876892089844,310.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.38671875,18000.0,0.0,0.0,0.2882832586765289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283445179462433,0.4283497333526611,-5.200059149501612e-06,0.0,0.0002925708540715,0.0,0.0,23.0451889038086,0.0,0.0,0.0,0.3461148738861084,4.0,0.0,1.0
489300,293.1364440917969,297.1499938964844,293.1499938964844,0.1019099056720733,-2326.1005859375,304.14825439453125,0.7920301556587219,0.1637412458658218,0.148087665438652,293.1187438964844,297.1499938964844,293.1499938964844,0.0039767678827047,-315.57135009765625,296.5369873046875,0.5236533284187317,0.050000000745058,0.0484701208770275,293.179443359375,297.1499938964844,293.1499938964844,0.1646425276994705,-2657.14013671875,304.15234375,0.8985883593559265,0.2408287227153778,0.1691097021102905,293.0954284667969,297.1499938964844,293.1499938964844,0.2453998029232025,-4940.85693359375,304.1527404785156,0.9990000128746032,0.4074219763278961,0.3144493699073791,293.2596130371094,297.1499938964844,293.1499938964844,0.0049587073735892,-1836.449951171875,297.7676086425781,0.5236533284187317,0.050000000745058,0.2299213856458664,291.15313720703125,291.1499938964844,261.0021057128906,259.540771484375,279.6479187011719,293.2597045898437,291.1515197753906,1.0,0.2314258515834808,0.7809994220733643,0.7809994220733643,1.0,1.0,-1.0921409130096436,0.461131751537323,0.6310091018676758,0.1939757466316223,0.0,0.0,0.4862135946750641,35.42958068847656,40.0,-19.06375312805176,-12624.4951171875,139.75816345214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,310.270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.2877583801746368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285921454429626,0.4285973608493805,-5.198536200623494e-06,0.0,0.0002920381666626,0.0,0.0,23.05589866638184,0.0,0.0,0.0,0.3461544811725616,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.1021609380841255,-2330.84326171875,304.14813232421875,0.7902010679244995,0.1639669090509414,0.1483069956302642,293.1167297363281,297.1499938964844,293.1499938964844,0.0039879065006971,-316.5022888183594,296.5434875488281,0.5220235586166382,0.050000000745058,0.0484873875975608,293.1788330078125,297.1499938964844,293.1499938964844,0.1645430624485016,-2655.9921875,304.152099609375,0.8957526087760925,0.240574911236763,0.1689439266920089,293.0970458984375,297.1499938964844,293.1499938964844,0.2479052245616912,-4982.5146484375,304.147705078125,0.9990000128746032,0.4077976942062378,0.3170438706874847,293.259033203125,297.1499938964844,293.1499938964844,0.0049475007690489,-1833.264404296875,297.7464904785156,0.5220235586166382,0.050000000745058,0.2300032973289489,291.1457824707031,291.1499938964844,260.9920654296875,259.5341796875,279.6423645019531,293.2591247558594,291.1441650390625,1.0,0.2325500398874282,0.78085857629776,0.78085857629776,1.0,1.0,-1.09543776512146,0.4625580906867981,0.6328796744346619,0.1947729885578155,0.0,0.0,0.487230896949768,35.910400390625,43.0,-19.9791202545166,-12660.1767578125,141.52452087402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222961425781,310.2791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.255859375,18000.0,0.0,0.0,0.2873038351535797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4296192526817322,0.42962446808815,-5.200974555918947e-06,0.0,0.0002915768709499,0.0,0.0,23.13440322875977,0.0,0.0,0.0,0.3464415967464447,4.0,0.0,1.0
