time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1026676446199417,-2340.39599609375,304.1478881835937,0.7853989005088806,0.1644111424684524,0.1487505733966827,293.1127014160156,297.1499938964844,293.1499938964844,0.0040120100602507,-318.500732421875,296.5577087402344,0.5179756283760071,0.050000000745058,0.0485323183238506,293.1776733398437,297.1499938964844,293.1499938964844,0.1643630713224411,-2653.921875,304.1517028808594,0.8888193964958191,0.2400789260864257,0.168628454208374,293.1057434082031,297.1499938964844,293.1499938964844,0.2543848752975464,-5088.87158203125,304.1376647949219,0.9990000128746032,0.407387912273407,0.3236977159976959,293.2582702636719,297.1499938964844,293.1499938964844,0.0049255681224167,-1827.0345458984373,297.70361328125,0.5179756283760071,0.050000000745058,0.2302164286375045,291.1312255859375,291.1499938964844,260.9714050292969,259.5204772949219,279.63037109375,293.25830078125,291.1296691894531,1.0,0.2354142516851425,0.7805769443511963,0.7805769443511963,1.0,1.0,-1.1038868427276611,0.4662246406078338,0.6376622319221497,0.1968243420124054,0.0,0.0,0.4907152950763702,37.16041564941406,46.0,-20.200517654418945,-12755.99609375,146.12779235839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,310.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.89453125,18000.0,0.0,0.0,0.2867384850978851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339736998081207,0.4339789152145386,-5.217631951381918e-06,0.0,0.0002910031180363,0.0,0.0,23.49369239807129,0.0,0.0,0.0,0.3477475941181183,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1026676446199417,-2340.39599609375,304.1478881835937,0.7853989005088806,0.1644111424684524,0.1487505733966827,293.1127014160156,297.1499938964844,293.1499938964844,0.0040120100602507,-318.500732421875,296.5577087402344,0.5179756283760071,0.050000000745058,0.0485323183238506,293.1776733398437,297.1499938964844,293.1499938964844,0.1643630713224411,-2653.921875,304.1517028808594,0.8888193964958191,0.2400789260864257,0.168628454208374,293.1057434082031,297.1499938964844,293.1499938964844,0.2543848752975464,-5088.87158203125,304.1376647949219,0.9990000128746032,0.407387912273407,0.3236977159976959,293.2582702636719,297.1499938964844,293.1499938964844,0.0049255681224167,-1827.0345458984373,297.70361328125,0.5179756283760071,0.050000000745058,0.2302164286375045,291.1312255859375,291.1499938964844,260.9714050292969,259.5204772949219,279.63037109375,293.25830078125,291.1296691894531,1.0,0.2354142516851425,0.7805769443511963,0.7805769443511963,1.0,1.0,-1.1038868427276611,0.4662246406078338,0.6376622319221497,0.1968243420124054,0.0,0.0,0.4907152950763702,37.16041564941406,46.0,-20.200517654418945,-12755.99609375,146.12779235839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,310.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.89453125,18000.0,0.0,0.0,0.2867384850978851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339736998081207,0.4339789152145386,-5.217631951381918e-06,0.0,0.0002910031180363,0.0,0.0,23.49369239807129,0.0,0.0,0.0,0.3477475941181183,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1031698137521743,-2349.833251953125,304.14776611328125,0.779453694820404,0.164841279387474,0.1491941958665847,293.1086120605469,297.1499938964844,293.1499938964844,0.0040383357554674,-320.6579895019531,296.5739440917969,0.5132010579109192,0.050000000745058,0.0485894531011581,293.176513671875,297.1499938964844,293.1499938964844,0.164204865694046,-2652.10595703125,304.1513977050781,0.8806743025779724,0.2396130710840225,0.1683390438556671,293.1210021972656,297.1499938964844,293.1499938964844,0.2625197172164917,-5220.615234375,304.1282653808594,0.9990000128746032,0.405428946018219,0.3319664299488067,293.2580261230469,297.1499938964844,293.1499938964844,0.0049037556163966,-1820.7801513671875,297.6598205566406,0.5132010579109192,0.050000000745058,0.2304874509572982,291.1174621582031,291.1499938964844,260.95001220703125,259.50604248046875,279.6173095703125,293.2580261230469,291.11602783203125,1.0,0.2389651834964752,0.7802953124046326,0.7802953124046326,1.0,1.0,-1.1143898963928225,0.4707972705364227,0.6435926556587219,0.1993841081857681,0.0,0.0,0.4959904849529266,38.747928619384766,49.0,-19.158082962036133,-12879.1767578125,152.00140380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497253417969,310.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17942.375,18000.0,0.0,0.0,0.286814421415329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441256433725357,0.4412616789340973,-5.249831247056136e-06,0.0,0.0002910801849793,0.0,0.0,24.11891365051269,0.0,0.0,0.0,0.3499982059001922,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1031698137521743,-2349.833251953125,304.14776611328125,0.779453694820404,0.164841279387474,0.1491941958665847,293.1086120605469,297.1499938964844,293.1499938964844,0.0040383357554674,-320.6579895019531,296.5739440917969,0.5132010579109192,0.050000000745058,0.0485894531011581,293.176513671875,297.1499938964844,293.1499938964844,0.164204865694046,-2652.10595703125,304.1513977050781,0.8806743025779724,0.2396130710840225,0.1683390438556671,293.1210021972656,297.1499938964844,293.1499938964844,0.2625197172164917,-5220.615234375,304.1282653808594,0.9990000128746032,0.405428946018219,0.3319664299488067,293.2580261230469,297.1499938964844,293.1499938964844,0.0049037556163966,-1820.7801513671875,297.6598205566406,0.5132010579109192,0.050000000745058,0.2304874509572982,291.1174621582031,291.1499938964844,260.95001220703125,259.50604248046875,279.6173095703125,293.2580261230469,291.11602783203125,1.0,0.2389651834964752,0.7802953124046326,0.7802953124046326,1.0,1.0,-1.1143898963928225,0.4707972705364227,0.6435926556587219,0.1993841081857681,0.0,0.0,0.4959904849529266,38.747928619384766,49.0,-19.158082962036133,-12879.1767578125,152.00140380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497253417969,310.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17942.375,18000.0,0.0,0.0,0.286814421415329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441256433725357,0.4412616789340973,-5.249831247056136e-06,0.0,0.0002910801849793,0.0,0.0,24.11891365051269,0.0,0.0,0.0,0.3499982059001922,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1036600992083549,-2359.017578125,304.147705078125,0.7727816104888916,0.1652552932500839,0.1496334224939346,293.1044616699219,297.1499938964844,293.1499938964844,0.0040668318979442,-322.965087890625,296.5926208496094,0.5080331563949585,0.050000000745058,0.0486570410430431,293.1752319335937,297.1499938964844,293.1499938964844,0.1640820056200027,-2650.72412109375,304.151123046875,0.8718447089195251,0.2392035126686096,0.168092206120491,293.14190673828125,297.1499938964844,293.1499938964844,0.2719860076904297,-5372.07861328125,304.1197509765625,0.9990000128746032,0.4019361436367035,0.341489315032959,293.25830078125,297.1499938964844,293.1499938964844,0.0048816516064107,-1814.337646484375,297.615234375,0.5080331563949585,0.050000000745058,0.2308080494403839,291.1048278808594,291.1499938964844,260.9239501953125,259.4876403808594,279.6020812988281,293.2582702636719,291.1035461425781,1.0,0.2430613338947296,0.7799068689346313,0.7799068689346313,1.0,1.0,-1.1265164613723757,0.4760788977146148,0.6504375338554382,0.2023346871137619,0.0,0.0,0.5028675198554993,40.62344741821289,52.0,-17.64423942565918,-13025.1416015625,158.98728942871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,310.2401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.673828125,18000.0,0.0,0.0,0.2877003252506256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512822031974792,0.4512875080108642,-5.297485586197581e-06,0.0,0.0002919792605098,0.0,0.0,25.008554458618164,0.0,0.0,0.0,0.3531560599803924,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1036600992083549,-2359.017578125,304.147705078125,0.7727816104888916,0.1652552932500839,0.1496334224939346,293.1044616699219,297.1499938964844,293.1499938964844,0.0040668318979442,-322.965087890625,296.5926208496094,0.5080331563949585,0.050000000745058,0.0486570410430431,293.1752319335937,297.1499938964844,293.1499938964844,0.1640820056200027,-2650.72412109375,304.151123046875,0.8718447089195251,0.2392035126686096,0.168092206120491,293.14190673828125,297.1499938964844,293.1499938964844,0.2719860076904297,-5372.07861328125,304.1197509765625,0.9990000128746032,0.4019361436367035,0.341489315032959,293.25830078125,297.1499938964844,293.1499938964844,0.0048816516064107,-1814.337646484375,297.615234375,0.5080331563949585,0.050000000745058,0.2308080494403839,291.1048278808594,291.1499938964844,260.9239501953125,259.4876403808594,279.6020812988281,293.2582702636719,291.1035461425781,1.0,0.2430613338947296,0.7799068689346313,0.7799068689346313,1.0,1.0,-1.1265164613723757,0.4760788977146148,0.6504375338554382,0.2023346871137619,0.0,0.0,0.5028675198554993,40.62344741821289,52.0,-17.64423942565918,-13025.1416015625,158.98728942871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,310.2401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.673828125,18000.0,0.0,0.0,0.2877003252506256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512822031974792,0.4512875080108642,-5.297485586197581e-06,0.0,0.0002919792605098,0.0,0.0,25.008554458618164,0.0,0.0,0.0,0.3531560599803924,4.0,0.0,1.0
489780,293.1350402832031,297.1499938964844,293.1499938964844,0.1041396185755729,-2367.97607421875,304.1476745605469,0.7657281160354614,0.1656557768583297,0.1500680893659591,293.10015869140625,297.1499938964844,293.1499938964844,0.0040974710136651,-325.42138671875,296.6136779785156,0.5027164220809937,0.050000000745058,0.0487336330115795,293.1737670898437,297.1499938964844,293.1499938964844,0.16400808095932,-2649.959228515625,304.15087890625,0.8627498745918274,0.2388596385717392,0.1678972244262695,293.1676940917969,297.1499938964844,293.1499938964844,0.2825235426425934,-5538.73779296875,304.1123046875,0.9990000128746032,0.3969179093837738,0.3519692122936249,293.25897216796875,297.1499938964844,293.1499938964844,0.0048592812381684,-1807.7261962890625,297.5697937011719,0.5027164220809937,0.050000000745058,0.2311713695526123,291.0931701660156,291.1499938964844,260.8897399902344,259.4622802734375,279.5828552246094,293.2589416503906,291.092041015625,1.0,0.2475849986076355,0.7795183658599854,0.7795183658599854,1.0,1.0,-1.1399105787277222,0.4819285571575165,0.6579819917678833,0.2056005001068115,0.0,0.0,0.5112364292144775,42.74604797363281,40.0,-16.153806686401367,-13191.8447265625,166.95802307128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,310.193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.826171875,18000.0,0.0,0.0,0.2895106375217438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639692604541778,0.4639746248722076,-5.361092007660773e-06,0.0,0.0002938164689112,0.0,0.0,26.174848556518555,0.0,0.0,0.0,0.3572219014167785,4.0,0.0,1.0
489840,293.1350402832031,297.1499938964844,293.1499938964844,0.1041396185755729,-2367.97607421875,304.1476745605469,0.7657281160354614,0.1656557768583297,0.1500680893659591,293.10015869140625,297.1499938964844,293.1499938964844,0.0040974710136651,-325.42138671875,296.6136779785156,0.5027164220809937,0.050000000745058,0.0487336330115795,293.1737670898437,297.1499938964844,293.1499938964844,0.16400808095932,-2649.959228515625,304.15087890625,0.8627498745918274,0.2388596385717392,0.1678972244262695,293.1676940917969,297.1499938964844,293.1499938964844,0.2825235426425934,-5538.73779296875,304.1123046875,0.9990000128746032,0.3969179093837738,0.3519692122936249,293.25897216796875,297.1499938964844,293.1499938964844,0.0048592812381684,-1807.7261962890625,297.5697937011719,0.5027164220809937,0.050000000745058,0.2311713695526123,291.0931701660156,291.1499938964844,260.8897399902344,259.4622802734375,279.5828552246094,293.2589416503906,291.092041015625,1.0,0.2475849986076355,0.7795183658599854,0.7795183658599854,1.0,1.0,-1.1399105787277222,0.4819285571575165,0.6579819917678833,0.2056005001068115,0.0,0.0,0.5112364292144775,42.74604797363281,40.0,-16.153806686401367,-13191.8447265625,166.95802307128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,310.193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.826171875,18000.0,0.0,0.0,0.2895106375217438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639692604541778,0.4639746248722076,-5.361092007660773e-06,0.0,0.0002938164689112,0.0,0.0,26.174848556518555,0.0,0.0,0.0,0.3572219014167785,4.0,0.0,1.0
489900,293.1349182128906,297.1499938964844,293.1499938964844,0.1043293550610542,-2371.474853515625,304.1477355957031,0.7654836177825928,0.1658685356378555,0.1502568572759628,293.097900390625,297.1499938964844,293.1499938964844,0.0041109644807875,-326.47076416015625,296.62646484375,0.5023344159126282,0.050000000745058,0.0487394146621227,293.17291259765625,297.1499938964844,293.1499938964844,0.1639264822006225,-2648.939697265625,304.15087890625,0.8619469404220581,0.2387266904115677,0.1677969694137573,293.1802978515625,297.1499938964844,293.1499938964844,0.2836687266826629,-5554.5166015625,304.1172180175781,0.9990000128746032,0.394214928150177,0.3527498841285705,293.2593688964844,297.1499938964844,293.1499938964844,0.004844534676522,-1802.9713134765625,297.5480651855469,0.5023344159126282,0.050000000745058,0.2311988025903701,291.0897216796875,291.1499938964844,260.8697204589844,259.4471435546875,279.57489013671875,293.2593078613281,291.0902709960937,1.0,0.2475648820400238,0.7793241739273071,0.7793241739273071,1.0,1.0,-1.141000270843506,0.4823688268661499,0.6586313843727112,0.2058946043252945,0.0,0.0,0.5156384706497192,42.908935546875,40.0,-6.100280284881592,-13246.6689453125,167.59385681152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90789794921875,310.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17889.544921875,18000.0,0.0,0.0,0.290759265422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4711986780166626,0.4712040722370147,-5.3990670494386e-06,0.0,0.0002950836787931,0.0,0.0,26.8606185913086,0.0,0.0,0.0,0.359566181898117,4.0,0.0,1.0
489960,293.1347351074219,297.1499938964844,293.1499938964844,0.1043942272663116,-2372.459228515625,304.1480407714844,0.7677052021026611,0.1660973280668258,0.150436669588089,293.0955505371094,297.1499938964844,293.1499938964844,0.0041209892369806,-327.0953369140625,296.6471252441406,0.5036287307739258,0.050000000745058,0.0487199239432811,293.1719665527344,297.1499938964844,293.1499938964844,0.1636637151241302,-2645.35986328125,304.15118408203125,0.8639232516288757,0.2386243790388107,0.1677007228136062,293.18817138671875,297.1499938964844,293.1499938964844,0.2812537252902984,-5513.1328125,304.12762451171875,0.9990000128746032,0.3922786116600036,0.3501197397708893,293.2596740722656,297.1499938964844,293.1499938964844,0.0048249727115035,-1795.677734375,297.5328063964844,0.5036287307739258,0.050000000745058,0.2311063408851623,291.0989074707031,291.1499938964844,260.847900390625,259.4304504394531,279.5682067871094,293.2596435546875,291.1022644042969,1.0,0.2463024407625198,0.779102087020874,0.779102087020874,1.0,1.0,-1.1378120183944702,0.4809354245662689,0.6568766236305237,0.2050850093364715,0.0,0.0,0.5181950926780701,42.37186050415039,28.0,16.335792541503906,-13265.1181640625,165.6163787841797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.825927734375,310.1796875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.845703125,18000.0,0.0,0.0,0.2921469509601593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773655533790588,0.4773710072040558,-5.436840183392633e-06,0.0,0.0002964920131489,0.0,0.0,27.47705078125,0.0,0.0,0.0,0.3616004586219787,4.0,0.0,1.0
490020,293.1341247558594,297.1499938964844,293.1499938964844,0.1043551489710807,-2371.063720703125,304.14874267578125,0.7782649397850037,0.1666032820940017,0.1507852673530578,293.0907592773437,297.1499938964844,293.1499938964844,0.0041320412419736,-327.4472351074219,296.7012023925781,0.5104191899299622,0.050000000745058,0.0486250035464763,293.1697692871094,297.1499938964844,293.1499938964844,0.1629108488559723,-2635.0126953125,304.15203857421875,0.8747416734695435,0.2385084182024002,0.1675285249948501,293.1853942871094,297.1499938964844,293.1499938964844,0.2684438228607178,-5302.9775390625,304.1566162109375,0.9990000128746032,0.3918209373950958,0.3370144069194793,293.2599792480469,297.1499938964844,293.1499938964844,0.0047753490507602,-1776.3140869140625,297.5131530761719,0.5104191899299622,0.050000000745058,0.230656087398529,291.1368713378906,291.1499938964844,260.7989807128906,259.3924865722656,279.5570983886719,293.2599792480469,291.1413269042969,1.0,0.2404936105012893,0.778657853603363,0.778657853603363,1.0,1.0,-1.1216440200805664,0.4737744629383087,0.6478695869445801,0.2010214477777481,0.0,0.0,0.5175058841705322,39.7478141784668,25.0,45.878517150878906,-13164.04296875,155.92971801757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086181640625,310.15740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.96484375,18000.0,0.0,0.0,0.2948793768882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803946614265442,0.4804001450538635,-5.4729093790228944e-06,0.0,0.0002992650552187,0.0,0.0,27.85909652709961,0.0,0.0,0.0,0.3628280460834503,4.0,0.0,1.0
490080,293.1341247558594,297.1499938964844,293.1499938964844,0.1043551489710807,-2371.063720703125,304.14874267578125,0.7782649397850037,0.1666032820940017,0.1507852673530578,293.0907592773437,297.1499938964844,293.1499938964844,0.0041320412419736,-327.4472351074219,296.7012023925781,0.5104191899299622,0.050000000745058,0.0486250035464763,293.1697692871094,297.1499938964844,293.1499938964844,0.1629108488559723,-2635.0126953125,304.15203857421875,0.8747416734695435,0.2385084182024002,0.1675285249948501,293.1853942871094,297.1499938964844,293.1499938964844,0.2684438228607178,-5302.9775390625,304.1566162109375,0.9990000128746032,0.3918209373950958,0.3370144069194793,293.2599792480469,297.1499938964844,293.1499938964844,0.0047753490507602,-1776.3140869140625,297.5131530761719,0.5104191899299622,0.050000000745058,0.230656087398529,291.1368713378906,291.1499938964844,260.7989807128906,259.3924865722656,279.5570983886719,293.2599792480469,291.1413269042969,1.0,0.2404936105012893,0.778657853603363,0.778657853603363,1.0,1.0,-1.1216440200805664,0.4737744629383087,0.6478695869445801,0.2010214477777481,0.0,0.0,0.5175058841705322,39.7478141784668,25.0,45.878517150878906,-13164.04296875,155.92971801757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086181640625,310.15740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.96484375,18000.0,0.0,0.0,0.2948793768882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803946614265442,0.4804001450538635,-5.4729093790228944e-06,0.0,0.0002992650552187,0.0,0.0,27.85909652709961,0.0,0.0,0.0,0.3628280460834503,4.0,0.0,1.0
490140,293.13336181640625,297.1499938964844,293.1499938964844,0.1043809503316879,-2370.961181640625,304.14910888671875,0.790530264377594,0.1671615988016128,0.1511817723512649,293.0857238769531,297.1499938964844,293.1499938964844,0.0041436338797211,-327.8785705566406,296.756103515625,0.5185123682022095,0.050000000745058,0.0485261492431163,293.1673583984375,297.1499938964844,293.1499938964844,0.1622856259346008,-2626.43896484375,304.1523742675781,0.8874966502189636,0.2384963631629943,0.1674299240112304,293.1607666015625,297.1499938964844,293.1499938964844,0.2543223202228546,-5073.68359375,304.1776733398437,0.9990000128746032,0.3958859145641327,0.3227973878383636,293.259521484375,297.1499938964844,293.1499938964844,0.0047269728966057,-1757.57763671875,297.49462890625,0.5185123682022095,0.050000000745058,0.2301871478557586,291.17266845703125,291.1499938964844,260.74346923828125,259.348876953125,279.5428466796875,293.25958251953125,291.1753234863281,1.0,0.234647050499916,0.7782136797904968,0.7782136797904968,1.0,1.0,-1.1042535305023191,0.4661186933517456,0.6381348371505737,0.1966040432453155,0.0,0.0,0.5118921995162964,37.00899887084961,28.0,43.310279846191406,-12993.2744140625,145.94149780273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6928100585937,310.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.75,18000.0,0.0,0.0,0.2968690395355224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4734921157360077,0.4734975397586822,-5.449973286886234e-06,0.0,0.0003012843371834,0.0,0.0,27.247108459472656,0.0,0.0,0.0,0.3607755303382873,4.0,0.0,1.0
490200,293.13336181640625,297.1499938964844,293.1499938964844,0.1043809503316879,-2370.961181640625,304.14910888671875,0.790530264377594,0.1671615988016128,0.1511817723512649,293.0857238769531,297.1499938964844,293.1499938964844,0.0041436338797211,-327.8785705566406,296.756103515625,0.5185123682022095,0.050000000745058,0.0485261492431163,293.1673583984375,297.1499938964844,293.1499938964844,0.1622856259346008,-2626.43896484375,304.1523742675781,0.8874966502189636,0.2384963631629943,0.1674299240112304,293.1607666015625,297.1499938964844,293.1499938964844,0.2543223202228546,-5073.68359375,304.1776733398437,0.9990000128746032,0.3958859145641327,0.3227973878383636,293.259521484375,297.1499938964844,293.1499938964844,0.0047269728966057,-1757.57763671875,297.49462890625,0.5185123682022095,0.050000000745058,0.2301871478557586,291.17266845703125,291.1499938964844,260.74346923828125,259.348876953125,279.5428466796875,293.25958251953125,291.1753234863281,1.0,0.234647050499916,0.7782136797904968,0.7782136797904968,1.0,1.0,-1.1042535305023191,0.4661186933517456,0.6381348371505737,0.1966040432453155,0.0,0.0,0.5118921995162964,37.00899887084961,28.0,43.310279846191406,-12993.2744140625,145.94149780273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6928100585937,310.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.75,18000.0,0.0,0.0,0.2968690395355224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4734921157360077,0.4734975397586822,-5.449973286886234e-06,0.0,0.0003012843371834,0.0,0.0,27.247108459472656,0.0,0.0,0.0,0.3607755303382873,4.0,0.0,1.0
490260,293.1324768066406,297.1499938964844,293.1499938964844,0.1046608239412307,-2375.905029296875,304.14892578125,0.7991733551025391,0.1677650660276413,0.1516556590795517,293.0803527832031,297.1499938964844,293.1499938964844,0.0041642473079264,-329.2484436035156,296.8014221191406,0.5241227149963379,0.050000000745058,0.0484652034938335,293.164794921875,297.1499938964844,293.1499938964844,0.1620700806379318,-2623.5595703125,304.15191650390625,0.8962261080741882,0.2385759949684143,0.1674249470233917,293.1292724609375,297.1499938964844,293.1499938964844,0.2452329844236374,-4927.73876953125,304.1832275390625,0.9990000128746032,0.4019991755485534,0.3137104511260986,293.25811767578125,297.1499938964844,293.1499938964844,0.0046891998499631,-1743.8544921875,297.46807861328125,0.5241227149963379,0.050000000745058,0.2298980504274368,291.1871643066406,291.1499938964844,260.6819152832031,259.3000183105469,279.52117919921875,293.2582397460937,291.1873474121094,1.0,0.2311209887266159,0.7780806422233582,0.7780806422233582,1.0,1.0,-1.0934854745864868,0.4614181816577911,0.6320673227310181,0.1938533037900924,0.0,0.0,0.505711019039154,35.32064437866211,31.0,19.24814224243164,-12862.775390625,139.90957641601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696228027344,310.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.318359375,18000.0,0.0,0.0,0.2977994680404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633254408836365,0.4633308351039886,-5.397924724093173e-06,0.0,0.0003022286109626,0.0,0.0,26.283166885375977,0.0,0.0,0.0,0.3575286567211151,4.0,0.0,1.0
490320,293.1324768066406,297.1499938964844,293.1499938964844,0.1046608239412307,-2375.905029296875,304.14892578125,0.7991733551025391,0.1677650660276413,0.1516556590795517,293.0803527832031,297.1499938964844,293.1499938964844,0.0041642473079264,-329.2484436035156,296.8014221191406,0.5241227149963379,0.050000000745058,0.0484652034938335,293.164794921875,297.1499938964844,293.1499938964844,0.1620700806379318,-2623.5595703125,304.15191650390625,0.8962261080741882,0.2385759949684143,0.1674249470233917,293.1292724609375,297.1499938964844,293.1499938964844,0.2452329844236374,-4927.73876953125,304.1832275390625,0.9990000128746032,0.4019991755485534,0.3137104511260986,293.25811767578125,297.1499938964844,293.1499938964844,0.0046891998499631,-1743.8544921875,297.46807861328125,0.5241227149963379,0.050000000745058,0.2298980504274368,291.1871643066406,291.1499938964844,260.6819152832031,259.3000183105469,279.52117919921875,293.2582397460937,291.1873474121094,1.0,0.2311209887266159,0.7780806422233582,0.7780806422233582,1.0,1.0,-1.0934854745864868,0.4614181816577911,0.6320673227310181,0.1938533037900924,0.0,0.0,0.505711019039154,35.32064437866211,31.0,19.24814224243164,-12862.775390625,139.90957641601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696228027344,310.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.318359375,18000.0,0.0,0.0,0.2977994680404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633254408836365,0.4633308351039886,-5.397924724093173e-06,0.0,0.0003022286109626,0.0,0.0,26.283166885375977,0.0,0.0,0.0,0.3575286567211151,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.1051622256636619,-2385.20263671875,304.1484375,0.8041333556175232,0.1684167087078094,0.1522013396024704,293.07452392578125,297.1499938964844,293.1499938964844,0.0041939211077988,-331.5129699707031,296.8393859863281,0.5270376801490784,0.050000000745058,0.0484356209635734,293.162109375,297.1499938964844,293.1499938964844,0.162208691239357,-2625.552001953125,304.15106201171875,0.9008408188819884,0.2387434244155883,0.1675046235322952,293.10260009765625,297.1499938964844,293.1499938964844,0.2407273948192596,-4857.20068359375,304.17950439453125,0.9990000128746032,0.4079500436782837,0.3092040717601776,293.2559509277344,297.1499938964844,293.1499938964844,0.0046611810103058,-1734.6046142578125,297.43463134765625,0.5270376801490784,0.050000000745058,0.2297577410936355,291.18316650390625,291.1499938964844,260.6148376464844,259.2463073730469,279.493896484375,293.256103515625,291.1822204589844,1.0,0.229447066783905,0.7779476642608643,0.7779476642608643,1.0,1.0,-1.0886213779449463,0.4592982530593872,0.6293230652809143,0.1925793588161468,0.0,0.0,0.5014520287513733,34.505958557128906,34.0,-1.922923564910889,-12805.3974609375,137.1229705810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959655761719,310.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.34375,18000.0,0.0,0.0,0.2978111505508423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455315500497818,0.4553208351135254,-5.350391347747063e-06,0.0,0.0003022404562216,0.0,0.0,25.51089859008789,0.0,0.0,0.0,0.35488161444664,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1051622256636619,-2385.20263671875,304.1484375,0.8041333556175232,0.1684167087078094,0.1522013396024704,293.07452392578125,297.1499938964844,293.1499938964844,0.0041939211077988,-331.5129699707031,296.8393859863281,0.5270376801490784,0.050000000745058,0.0484356209635734,293.162109375,297.1499938964844,293.1499938964844,0.162208691239357,-2625.552001953125,304.15106201171875,0.9008408188819884,0.2387434244155883,0.1675046235322952,293.10260009765625,297.1499938964844,293.1499938964844,0.2407273948192596,-4857.20068359375,304.17950439453125,0.9990000128746032,0.4079500436782837,0.3092040717601776,293.2559509277344,297.1499938964844,293.1499938964844,0.0046611810103058,-1734.6046142578125,297.43463134765625,0.5270376801490784,0.050000000745058,0.2297577410936355,291.18316650390625,291.1499938964844,260.6148376464844,259.2463073730469,279.493896484375,293.256103515625,291.1822204589844,1.0,0.229447066783905,0.7779476642608643,0.7779476642608643,1.0,1.0,-1.0886213779449463,0.4592982530593872,0.6293230652809143,0.1925793588161468,0.0,0.0,0.5014520287513733,34.505958557128906,34.0,-1.922923564910889,-12805.3974609375,137.1229705810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959655761719,310.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.34375,18000.0,0.0,0.0,0.2978111505508423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455315500497818,0.4553208351135254,-5.350391347747063e-06,0.0,0.0003022404562216,0.0,0.0,25.51089859008789,0.0,0.0,0.0,0.35488161444664,4.0,0.0,1.0
490500,293.1308898925781,297.1499938964844,293.1499938964844,0.1054591611027717,-2390.73583984375,304.148193359375,0.8054218888282776,0.1687581688165664,0.1524980515241623,293.0714416503906,297.1499938964844,293.1499938964844,0.0042111240327358,-332.85504150390625,296.8579406738281,0.5275938510894775,0.050000000745058,0.0484301261603832,293.1607666015625,297.1499938964844,293.1499938964844,0.1623523086309433,-2627.545654296875,304.1506042480469,0.9018130898475648,0.2388557940721511,0.1675723791122436,293.0923156738281,297.1499938964844,293.1499938964844,0.2398462444543838,-4844.39501953125,304.1757202148437,0.9990000128746032,0.4105736911296844,0.3083596229553222,293.25469970703125,297.1499938964844,293.1499938964844,0.0046493550762534,-1730.90087890625,297.4170837402344,0.5275938510894775,0.050000000745058,0.2297316789627075,291.17828369140625,291.1499938964844,260.5793762207031,259.2178039550781,279.47857666015625,293.2548522949219,291.1769714355469,1.0,0.2292001098394394,0.7778811454772949,0.7778811454772949,1.0,1.0,-1.0880064964294434,0.4590318500995636,0.6289746165275574,0.1923917084932327,0.0,0.0,0.5000506639480591,34.35801696777344,34.0,-8.88234806060791,-12800.9462890625,136.6891632080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,310.20513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.52734375,18000.0,0.0,0.0,0.2975709736347198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524906873703003,0.4524960219860077,-5.332604814611841e-06,0.0,0.0003019967116415,0.0,0.0,25.23752212524414,0.0,0.0,0.0,0.3539327085018158,4.0,0.0,1.0
490560,293.1303405761719,297.1499938964844,293.1499938964844,0.105781190097332,-2396.745849609375,304.14794921875,0.8059940934181213,0.169107511639595,0.1528078615665435,293.0682678222656,297.1499938964844,293.1499938964844,0.004229730926454,-334.31890869140625,296.87646484375,0.5276044011116028,0.050000000745058,0.0484300218522548,293.159423828125,297.1499938964844,293.1499938964844,0.1625368893146515,-2630.085693359375,304.150146484375,0.9019839763641356,0.2389842569828033,0.1676561087369918,293.0842590332031,297.1499938964844,293.1499938964844,0.2397780269384384,-4844.8544921875,304.1711730957031,0.9990000128746032,0.4128854870796203,0.3083436191082001,293.25341796875,297.1499938964844,293.1499938964844,0.0046386029571294,-1727.6552734375,297.3990783691406,0.5276044011116028,0.050000000745058,0.2297311723232269,291.1719055175781,291.1499938964844,260.5427551269531,259.188232421875,279.4623107910156,293.25360107421875,291.1703186035156,1.0,0.2292989194393158,0.7777855396270752,0.7777855396270752,1.0,1.0,-1.0884580612182615,0.4592277109622955,0.6292303800582886,0.1924642622470855,0.0,0.0,0.4992215931415558,34.36065673828125,37.0,-14.28359603881836,-12810.6611328125,136.81161499023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291442871094,310.2352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.5078125,18000.0,0.0,0.0,0.2972241938114166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505186080932617,0.4505239427089691,-5.319175670592813e-06,0.0,0.0003016447590198,0.0,0.0,25.04354476928711,0.0,0.0,0.0,0.3532584309577942,4.0,0.0,1.0
490620,293.1292724609375,297.1499938964844,293.1499938964844,0.106478102505207,-2409.751220703125,304.1474609375,0.8052404522895813,0.1698219627141952,0.1534578651189804,293.0617370605469,297.1499938964844,293.1499938964844,0.0042706215754151,-337.5501403808594,296.9141540527344,0.5261869430541992,0.050000000745058,0.0484441146254539,293.1567687988281,297.1499938964844,293.1499938964844,0.1629965752363205,-2636.353759765625,304.1493530273437,0.9002050757408142,0.2392811775207519,0.1678641587495803,293.074951171875,297.1499938964844,293.1499938964844,0.2417987287044525,-4880.74560546875,304.1607360839844,0.9990000128746032,0.4164579808712005,0.3105050027370453,293.2509765625,297.1499938964844,293.1499938964844,0.0046194586902856,-1722.1358642578125,297.3619689941406,0.5261869430541992,0.050000000745058,0.2297980338335037,291.15643310546875,291.1499938964844,260.4661865234375,259.1261291503906,279.42724609375,293.2511291503906,291.15460205078125,1.0,0.2304108738899231,0.7775943875312805,0.7775943875312805,1.0,1.0,-1.0921781063079834,0.4608487486839294,0.631329357624054,0.1933045387268066,0.0,0.0,0.4993750154972076,34.76533126831055,40.0,-20.79586410522461,-12869.2646484375,138.53402709960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375732421875,310.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.736328125,18000.0,0.0,0.0,0.2963939905166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449413388967514,0.4494187235832214,-5.306817001837771e-06,0.0,0.0003008022322319,0.0,0.0,24.915525436401367,0.0,0.0,0.0,0.3528166115283966,4.0,0.0,1.0
490680,293.1292724609375,297.1499938964844,293.1499938964844,0.106478102505207,-2409.751220703125,304.1474609375,0.8052404522895813,0.1698219627141952,0.1534578651189804,293.0617370605469,297.1499938964844,293.1499938964844,0.0042706215754151,-337.5501403808594,296.9141540527344,0.5261869430541992,0.050000000745058,0.0484441146254539,293.1567687988281,297.1499938964844,293.1499938964844,0.1629965752363205,-2636.353759765625,304.1493530273437,0.9002050757408142,0.2392811775207519,0.1678641587495803,293.074951171875,297.1499938964844,293.1499938964844,0.2417987287044525,-4880.74560546875,304.1607360839844,0.9990000128746032,0.4164579808712005,0.3105050027370453,293.2509765625,297.1499938964844,293.1499938964844,0.0046194586902856,-1722.1358642578125,297.3619689941406,0.5261869430541992,0.050000000745058,0.2297980338335037,291.15643310546875,291.1499938964844,260.4661865234375,259.1261291503906,279.42724609375,293.2511291503906,291.15460205078125,1.0,0.2304108738899231,0.7775943875312805,0.7775943875312805,1.0,1.0,-1.0921781063079834,0.4608487486839294,0.631329357624054,0.1933045387268066,0.0,0.0,0.4993750154972076,34.76533126831055,40.0,-20.79586410522461,-12869.2646484375,138.53402709960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375732421875,310.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.736328125,18000.0,0.0,0.0,0.2963939905166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449413388967514,0.4494187235832214,-5.306817001837771e-06,0.0,0.0003008022322319,0.0,0.0,24.915525436401367,0.0,0.0,0.0,0.3528166115283966,4.0,0.0,1.0
490740,293.1282958984375,297.1499938964844,293.1499938964844,0.1072152704000473,-2423.480224609375,304.1470947265625,0.8023664951324463,0.1705458313226699,0.1541350334882736,293.0550842285156,297.1499938964844,293.1499938964844,0.0043156617321074,-341.1020812988281,296.95379638671875,0.5232094526290894,0.050000000745058,0.0484747476875782,293.1542663574219,297.1499938964844,293.1499938964844,0.1635347306728363,-2643.625732421875,304.148681640625,0.8960835337638855,0.2396203130483627,0.1681160181760788,293.0740966796875,297.1499938964844,293.1499938964844,0.246278241276741,-4956.048828125,304.1496887207031,0.9990000128746032,0.418544054031372,0.3151512145996094,293.2489013671875,297.1499938964844,293.1499938964844,0.0046021002344787,-1717.311767578125,297.3238525390625,0.5232094526290894,0.050000000745058,0.2299433201551437,291.1394958496094,291.1499938964844,260.3856506347656,259.0604858398437,279.3892517089844,293.2490234375,291.1376037597656,1.0,0.2325601428747177,0.7774031758308411,0.7774031758308411,1.0,1.0,-1.099079966545105,0.4638612866401672,0.6352187395095825,0.1949315071105957,0.0,0.0,0.5019044876098633,35.631187438964844,43.0,-23.34903144836425,-12972.0673828125,141.97186279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,310.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2956827282905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521270394325256,0.4521323442459106,-5.314551344781648e-06,0.0,0.0003000803699251,0.0,0.0,25.137847900390625,0.0,0.0,0.0,0.3536038398742676,4.0,0.0,1.0
490800,293.1282958984375,297.1499938964844,293.1499938964844,0.1072152704000473,-2423.480224609375,304.1470947265625,0.8023664951324463,0.1705458313226699,0.1541350334882736,293.0550842285156,297.1499938964844,293.1499938964844,0.0043156617321074,-341.1020812988281,296.95379638671875,0.5232094526290894,0.050000000745058,0.0484747476875782,293.1542663574219,297.1499938964844,293.1499938964844,0.1635347306728363,-2643.625732421875,304.148681640625,0.8960835337638855,0.2396203130483627,0.1681160181760788,293.0740966796875,297.1499938964844,293.1499938964844,0.246278241276741,-4956.048828125,304.1496887207031,0.9990000128746032,0.418544054031372,0.3151512145996094,293.2489013671875,297.1499938964844,293.1499938964844,0.0046021002344787,-1717.311767578125,297.3238525390625,0.5232094526290894,0.050000000745058,0.2299433201551437,291.1394958496094,291.1499938964844,260.3856506347656,259.0604858398437,279.3892517089844,293.2490234375,291.1376037597656,1.0,0.2325601428747177,0.7774031758308411,0.7774031758308411,1.0,1.0,-1.099079966545105,0.4638612866401672,0.6352187395095825,0.1949315071105957,0.0,0.0,0.5019044876098633,35.631187438964844,43.0,-23.34903144836425,-12972.0673828125,141.97186279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,310.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2956827282905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521270394325256,0.4521323442459106,-5.314551344781648e-06,0.0,0.0003000803699251,0.0,0.0,25.137847900390625,0.0,0.0,0.0,0.3536038398742676,4.0,0.0,1.0
490860,293.12744140625,297.1499938964844,293.1499938964844,0.1079696044325828,-2437.489013671875,304.14678955078125,0.7978553175926208,0.1712686270475387,0.1548267155885696,293.0484313964844,297.1499938964844,293.1499938964844,0.0043641617521643,-344.9045715332031,296.9958190917969,0.5191020369529724,0.050000000745058,0.0485194697976112,293.1518859863281,297.1499938964844,293.1499938964844,0.1641212254762649,-2651.49365234375,304.14813232421875,0.8901903033256531,0.2399928420782089,0.1684028208255767,293.0808410644531,297.1499938964844,293.1499938964844,0.2527892291545868,-5063.29541015625,304.13897705078125,0.9990000128746032,0.4191153049468994,0.3218146860599518,293.2473449707031,297.1499938964844,293.1499938964844,0.004585531540215,-1712.7562255859375,297.284912109375,0.5191020369529724,0.050000000745058,0.2301554828882217,291.1224670410156,291.1499938964844,260.3016967773437,258.99169921875,279.3492126464844,293.2474365234375,291.1206359863281,1.0,0.2355566620826721,0.7770850658416748,0.7770850658416748,1.0,1.0,-1.1085598468780518,0.4679904878139496,0.6405693292617798,0.1971829831600189,0.0,0.0,0.5067226886749268,36.88901901245117,46.0,-23.59495735168457,-13110.7607421875,146.88528442382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20330810546875,310.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.83203125,18000.0,0.0,0.0,0.2954208552837372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586076736450195,0.4586130380630493,-5.342703389032977e-06,0.0,0.0002998146228492,0.0,0.0,25.713525772094727,0.0,0.0,0.0,0.3556188941001892,4.0,0.0,1.0
490920,293.12744140625,297.1499938964844,293.1499938964844,0.1079696044325828,-2437.489013671875,304.14678955078125,0.7978553175926208,0.1712686270475387,0.1548267155885696,293.0484313964844,297.1499938964844,293.1499938964844,0.0043641617521643,-344.9045715332031,296.9958190917969,0.5191020369529724,0.050000000745058,0.0485194697976112,293.1518859863281,297.1499938964844,293.1499938964844,0.1641212254762649,-2651.49365234375,304.14813232421875,0.8901903033256531,0.2399928420782089,0.1684028208255767,293.0808410644531,297.1499938964844,293.1499938964844,0.2527892291545868,-5063.29541015625,304.13897705078125,0.9990000128746032,0.4191153049468994,0.3218146860599518,293.2473449707031,297.1499938964844,293.1499938964844,0.004585531540215,-1712.7562255859375,297.284912109375,0.5191020369529724,0.050000000745058,0.2301554828882217,291.1224670410156,291.1499938964844,260.3016967773437,258.99169921875,279.3492126464844,293.2474365234375,291.1206359863281,1.0,0.2355566620826721,0.7770850658416748,0.7770850658416748,1.0,1.0,-1.1085598468780518,0.4679904878139496,0.6405693292617798,0.1971829831600189,0.0,0.0,0.5067226886749268,36.88901901245117,46.0,-23.59495735168457,-13110.7607421875,146.88528442382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20330810546875,310.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.83203125,18000.0,0.0,0.0,0.2954208552837372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586076736450195,0.4586130380630493,-5.342703389032977e-06,0.0,0.0002998146228492,0.0,0.0,25.713525772094727,0.0,0.0,0.0,0.3556188941001892,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1087259203195571,-2451.48974609375,304.1466064453125,0.7921550869941711,0.1719838380813598,0.155524268746376,293.0418701171875,297.1499938964844,293.1499938964844,0.0044156261719763,-348.9081726074219,297.0404663085937,0.5142610669136047,0.050000000745058,0.0485763065516948,293.1496887207031,297.1499938964844,293.1499938964844,0.1647374033927917,-2659.70751953125,304.1477355957031,0.8830580115318298,0.2403942346572876,0.1687192469835281,293.0941467285156,297.1499938964844,293.1499938964844,0.26096311211586,-5196.01171875,304.1290588378906,0.9990000128746032,0.4181816875934601,0.3300884962081909,293.2463684082031,297.1499938964844,293.1499938964844,0.0045690941624343,-1708.1912841796875,297.24517822265625,0.5142610669136047,0.050000000745058,0.230425089597702,291.1061706542969,291.1499938964844,260.21484375,258.92022705078125,279.30718994140625,293.24639892578125,291.1044921875,1.0,0.2392370253801345,0.7767669558525085,0.7767669558525085,1.0,1.0,-1.1200989484786987,0.4730277061462402,0.6470712423324585,0.1999468654394149,0.0,0.0,0.5136662125587463,38.482460021972656,49.0,-22.625789642333984,-13278.8076171875,153.08547973632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,310.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.6875,18000.0,0.0,0.0,0.2958846390247345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687351882457733,0.4687405824661255,-5.391693321143976e-06,0.0,0.0003002852899953,0.0,0.0,26.649429321289062,0.0,0.0,0.0,0.3588501513004303,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1087259203195571,-2451.48974609375,304.1466064453125,0.7921550869941711,0.1719838380813598,0.155524268746376,293.0418701171875,297.1499938964844,293.1499938964844,0.0044156261719763,-348.9081726074219,297.0404663085937,0.5142610669136047,0.050000000745058,0.0485763065516948,293.1496887207031,297.1499938964844,293.1499938964844,0.1647374033927917,-2659.70751953125,304.1477355957031,0.8830580115318298,0.2403942346572876,0.1687192469835281,293.0941467285156,297.1499938964844,293.1499938964844,0.26096311211586,-5196.01171875,304.1290588378906,0.9990000128746032,0.4181816875934601,0.3300884962081909,293.2463684082031,297.1499938964844,293.1499938964844,0.0045690941624343,-1708.1912841796875,297.24517822265625,0.5142610669136047,0.050000000745058,0.230425089597702,291.1061706542969,291.1499938964844,260.21484375,258.92022705078125,279.30718994140625,293.24639892578125,291.1044921875,1.0,0.2392370253801345,0.7767669558525085,0.7767669558525085,1.0,1.0,-1.1200989484786987,0.4730277061462402,0.6470712423324585,0.1999468654394149,0.0,0.0,0.5136662125587463,38.482460021972656,49.0,-22.625789642333984,-13278.8076171875,153.08547973632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,310.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.6875,18000.0,0.0,0.0,0.2958846390247345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687351882457733,0.4687405824661255,-5.391693321143976e-06,0.0,0.0003002852899953,0.0,0.0,26.649429321289062,0.0,0.0,0.0,0.3588501513004303,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1091018170118331,-2458.4306640625,304.14654541015625,0.7889842391014099,0.1723375171422958,0.1558735519647598,293.03863525390625,297.1499938964844,293.1499938964844,0.0044423891231417,-350.9766845703125,297.0638122558594,0.5116714835166931,0.050000000745058,0.0486087501049041,293.14862060546875,297.1499938964844,293.1499938964844,0.1650530993938446,-2663.897705078125,304.1475830078125,0.8791755437850952,0.2406051307916641,0.1688876301050186,293.1029663085937,297.1499938964844,293.1499938964844,0.2655746638774872,-5270.181640625,304.1244812011719,0.9990000128746032,0.417156308889389,0.334719717502594,293.24609375,297.1499938964844,293.1499938964844,0.0045607979409396,-1705.8516845703125,297.2250671386719,0.5116714835166931,0.050000000745058,0.230578988790512,291.0984802246094,291.1499938964844,260.17047119140625,258.88360595703125,279.2855529785156,293.2461242675781,291.0968933105469,1.0,0.2412898242473602,0.776607871055603,0.776607871055603,1.0,1.0,-1.1265023946762085,0.4758277237415313,0.6506747007369995,0.2014875262975692,0.0,0.0,0.5178791284561157,39.39033889770508,49.0,-21.825836181640625,-13372.2646484375,156.62034606933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09423828125,310.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17903.109375,18000.0,0.0,0.0,0.2964564263820648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751323759555816,0.4751377999782562,-5.424249138741288e-06,0.0,0.0003008655912708,0.0,0.0,27.257566452026367,0.0,0.0,0.0,0.3609226047992706,4.0,0.0,1.0
