time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1094747260212898,-2465.304443359375,304.146484375,0.7856632471084595,0.1726883351802826,0.1562226414680481,293.0354309082031,297.1499938964844,293.1499938964844,0.0044697681441903,-353.0826721191406,297.0878295898437,0.5090187788009644,0.050000000745058,0.0486436001956462,293.1476135253906,297.1499938964844,293.1499938964844,0.165371835231781,-2668.11669921875,304.1474304199219,0.8751562833786011,0.2408225834369659,0.1690624058246612,293.11309814453125,297.1499938964844,293.1499938964844,0.2704827487468719,-5348.64013671875,304.1202087402344,0.9990000128746032,0.4157662093639374,0.3396238386631012,293.2459411621094,297.1499938964844,293.1499938964844,0.0045524085871875,-1703.453369140625,297.204833984375,0.5090187788009644,0.050000000745058,0.2307443022727966,291.0911560058594,291.1499938964844,260.1255798339844,258.84649658203125,279.263671875,293.2459716796875,291.08966064453125,1.0,0.2434616088867187,0.7763949036598206,0.7763949036598206,1.0,1.0,-1.133257508277893,0.4787785708904266,0.6544789671897888,0.2031105160713195,0.0,0.0,0.5225385427474976,40.36441040039063,52.0,-20.817039489746094,-13471.1083984375,160.41934204101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0294494628906,310.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.6171875,18000.0,0.0,0.0,0.2972795665264129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823798835277557,0.4823853373527527,-5.46228284292738e-06,0.0,0.0003017009876202,0.0,0.0,27.961254119873047,0.0,0.0,0.0,0.3632948100566864,4.0,0.0,1.0
491220,293.125732421875,297.1499938964844,293.1499938964844,0.1102081537246704,-2478.78515625,304.1464538574219,0.7787214517593384,0.1733813136816024,0.1569192260503769,293.0291748046875,297.1499938964844,293.1499938964844,0.0045262882485985,-357.3961181640625,297.1380920410156,0.5036282539367676,0.050000000745058,0.0487198941409587,293.1456604003906,297.1499938964844,293.1499938964844,0.1660134941339492,-2676.5751953125,304.147216796875,0.8668796420097351,0.2412761002779007,0.1694302260875702,293.1368408203125,297.1499938964844,293.1499938964844,0.2810655534267425,-5516.28759765625,304.112548828125,0.9990000128746032,0.4118889570236206,0.3501202464103699,293.2460327148437,297.1499938964844,293.1499938964844,0.0045352312736213,-1698.4232177734375,297.16412353515625,0.5036282539367676,0.050000000745058,0.2311062067747116,291.0779113769531,291.1499938964844,260.0344543457031,258.7709350585937,279.2190246582031,293.2460021972656,291.07666015625,1.0,0.2481096535921096,0.7759689688682556,0.7759689688682556,1.0,1.0,-1.147659420967102,0.485080361366272,0.6625790596008301,0.2065813243389129,0.0,0.0,0.5330618023872375,42.493534088134766,55.0,-18.38589668273925,-13683.0810546875,168.75485229492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638916015625,310.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17860.2109375,18000.0,0.0,0.0,0.2997385561466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993140697479248,0.4993196129798889,-5.555244115384994e-06,0.0,0.0003041965537704,0.0,0.0,29.66513061523437,0.0,0.0,0.0,0.3689306676387787,4.0,0.0,1.0
491280,293.125732421875,297.1499938964844,293.1499938964844,0.1102081537246704,-2478.78515625,304.1464538574219,0.7787214517593384,0.1733813136816024,0.1569192260503769,293.0291748046875,297.1499938964844,293.1499938964844,0.0045262882485985,-357.3961181640625,297.1380920410156,0.5036282539367676,0.050000000745058,0.0487198941409587,293.1456604003906,297.1499938964844,293.1499938964844,0.1660134941339492,-2676.5751953125,304.147216796875,0.8668796420097351,0.2412761002779007,0.1694302260875702,293.1368408203125,297.1499938964844,293.1499938964844,0.2810655534267425,-5516.28759765625,304.112548828125,0.9990000128746032,0.4118889570236206,0.3501202464103699,293.2460327148437,297.1499938964844,293.1499938964844,0.0045352312736213,-1698.4232177734375,297.16412353515625,0.5036282539367676,0.050000000745058,0.2311062067747116,291.0779113769531,291.1499938964844,260.0344543457031,258.7709350585937,279.2190246582031,293.2460021972656,291.07666015625,1.0,0.2481096535921096,0.7759689688682556,0.7759689688682556,1.0,1.0,-1.147659420967102,0.485080361366272,0.6625790596008301,0.2065813243389129,0.0,0.0,0.5330618023872375,42.493534088134766,55.0,-18.38589668273925,-13683.0810546875,168.75485229492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638916015625,310.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17860.2109375,18000.0,0.0,0.0,0.2997385561466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993140697479248,0.4993196129798889,-5.555244115384994e-06,0.0,0.0003041965537704,0.0,0.0,29.66513061523437,0.0,0.0,0.0,0.3689306676387787,4.0,0.0,1.0
491340,293.1253967285156,297.1499938964844,293.1499938964844,0.1109234169125557,-2491.88232421875,304.1464233398437,0.7716089487075806,0.174063965678215,0.1576134860515594,293.0231018066406,297.1499938964844,293.1499938964844,0.0045849978923797,-361.8292541503906,297.191162109375,0.4982528686523437,0.050000000745058,0.0488038957118988,293.14385986328125,297.1499938964844,293.1499938964844,0.1666542291641235,-2684.97705078125,304.1470947265625,0.8585329651832581,0.241750419139862,0.1698185503482818,293.164794921875,297.1499938964844,293.1499938964844,0.2924715280532837,-5694.87548828125,304.1060485839844,0.9990000128746032,0.4065606892108917,0.3613241612911224,293.2464904785156,297.1499938964844,293.1499938964844,0.0045175296254456,-1693.0767822265625,297.12335205078125,0.4982528686523437,0.050000000745058,0.2315046638250351,291.066650390625,291.1499938964844,259.9419860839844,258.6939697265625,279.1733093261719,293.2464294433594,291.0656433105469,1.0,0.2530778050422668,0.7755430340766907,0.7755430340766907,1.0,1.0,-1.1629856824874878,0.4918025732040405,0.6711831092834473,0.2102884501218795,0.0,0.0,0.5449546575546265,44.833255767822266,43.0,-15.619590759277344,-13911.1416015625,177.97547912597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6610107421875,310.253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.57421875,18000.0,0.0,0.0,0.3033123612403869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192589163780212,0.5192645788192749,-5.671127837558743e-06,0.0,0.0003078234731219,0.0,0.0,31.778743743896484,0.0,0.0,0.0,0.3757231533527374,4.0,0.0,1.0
491400,293.1253967285156,297.1499938964844,293.1499938964844,0.1109234169125557,-2491.88232421875,304.1464233398437,0.7716089487075806,0.174063965678215,0.1576134860515594,293.0231018066406,297.1499938964844,293.1499938964844,0.0045849978923797,-361.8292541503906,297.191162109375,0.4982528686523437,0.050000000745058,0.0488038957118988,293.14385986328125,297.1499938964844,293.1499938964844,0.1666542291641235,-2684.97705078125,304.1470947265625,0.8585329651832581,0.241750419139862,0.1698185503482818,293.164794921875,297.1499938964844,293.1499938964844,0.2924715280532837,-5694.87548828125,304.1060485839844,0.9990000128746032,0.4065606892108917,0.3613241612911224,293.2464904785156,297.1499938964844,293.1499938964844,0.0045175296254456,-1693.0767822265625,297.12335205078125,0.4982528686523437,0.050000000745058,0.2315046638250351,291.066650390625,291.1499938964844,259.9419860839844,258.6939697265625,279.1733093261719,293.2464294433594,291.0656433105469,1.0,0.2530778050422668,0.7755430340766907,0.7755430340766907,1.0,1.0,-1.1629856824874878,0.4918025732040405,0.6711831092834473,0.2102884501218795,0.0,0.0,0.5449546575546265,44.833255767822266,43.0,-15.619590759277344,-13911.1416015625,177.97547912597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6610107421875,310.253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.57421875,18000.0,0.0,0.0,0.3033123612403869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192589163780212,0.5192645788192749,-5.671127837558743e-06,0.0,0.0003078234731219,0.0,0.0,31.778743743896484,0.0,0.0,0.0,0.3757231533527374,4.0,0.0,1.0
491460,293.1249084472656,297.1499938964844,293.1499938964844,0.1113905683159828,-2500.10400390625,304.1468811035156,0.7735418081283569,0.1747868806123733,0.1582389622926712,293.0169677734375,297.1499938964844,293.1499938964844,0.0046346723102033,-365.298828125,297.2563171386719,0.4988332688808441,0.050000000745058,0.0487943962216377,293.14166259765625,297.1499938964844,293.1499938964844,0.166998028755188,-2689.1982421875,304.14752197265625,0.860141396522522,0.2423547506332397,0.1701989918947219,293.1871337890625,297.1499938964844,293.1499938964844,0.2918413877487182,-5678.6630859375,304.1224060058594,0.9990000128746032,0.4016227722167969,0.3600791692733764,293.2469177246094,297.1499938964844,293.1499938964844,0.0044888872653245,-1682.5709228515625,297.0923767089844,0.4988332688808441,0.050000000745058,0.2314596176147461,291.07379150390625,291.1499938964844,259.8487243652344,258.6160583496094,279.1358642578125,293.24688720703125,291.0773010253906,1.0,0.2521794736385345,0.7750368118286133,0.7750368118286133,1.0,1.0,-1.1626428365707395,0.4915770292282104,0.6710658073425293,0.2101693302392959,0.0,0.0,0.5551843047142029,44.58925628662109,31.0,18.10180854797364,-14035.2490234375,177.3863525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4492492675781,310.2313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17835.97265625,18000.0,0.0,0.0,0.3078175783157348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539940595626831,0.539946436882019,-5.804231477668509e-06,0.0,0.0003123957139905,0.0,0.0,34.12559509277344,0.0,0.0,0.0,0.3829398155212402,4.0,0.0,1.0
491520,293.1249084472656,297.1499938964844,293.1499938964844,0.1113905683159828,-2500.10400390625,304.1468811035156,0.7735418081283569,0.1747868806123733,0.1582389622926712,293.0169677734375,297.1499938964844,293.1499938964844,0.0046346723102033,-365.298828125,297.2563171386719,0.4988332688808441,0.050000000745058,0.0487943962216377,293.14166259765625,297.1499938964844,293.1499938964844,0.166998028755188,-2689.1982421875,304.14752197265625,0.860141396522522,0.2423547506332397,0.1701989918947219,293.1871337890625,297.1499938964844,293.1499938964844,0.2918413877487182,-5678.6630859375,304.1224060058594,0.9990000128746032,0.4016227722167969,0.3600791692733764,293.2469177246094,297.1499938964844,293.1499938964844,0.0044888872653245,-1682.5709228515625,297.0923767089844,0.4988332688808441,0.050000000745058,0.2314596176147461,291.07379150390625,291.1499938964844,259.8487243652344,258.6160583496094,279.1358642578125,293.24688720703125,291.0773010253906,1.0,0.2521794736385345,0.7750368118286133,0.7750368118286133,1.0,1.0,-1.1626428365707395,0.4915770292282104,0.6710658073425293,0.2101693302392959,0.0,0.0,0.5551843047142029,44.58925628662109,31.0,18.10180854797364,-14035.2490234375,177.3863525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4492492675781,310.2313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17835.97265625,18000.0,0.0,0.0,0.3078175783157348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539940595626831,0.539946436882019,-5.804231477668509e-06,0.0,0.0003123957139905,0.0,0.0,34.12559509277344,0.0,0.0,0.0,0.3829398155212402,4.0,0.0,1.0
491580,293.1241760253906,297.1499938964844,293.1499938964844,0.1115209385752677,-2501.694091796875,304.147705078125,0.7839393019676208,0.1755670458078384,0.1588368117809295,293.0107116699219,297.1499938964844,293.1499938964844,0.0046698101796209,-367.2441711425781,297.3415832519531,0.5049237012863159,0.050000000745058,0.0487007945775985,293.1391296386719,297.1499938964844,293.1499938964844,0.1669175326824188,-2687.47021484375,304.1484680175781,0.871082603931427,0.2430761009454727,0.1706218868494033,293.1858215332031,297.1499938964844,293.1499938964844,0.2794540822505951,-5475.93798828125,304.1524353027344,0.9990000128746032,0.4008934795856476,0.3475305736064911,293.2469482421875,297.1499938964844,293.1499938964844,0.0044455775059759,-1664.874755859375,297.08074951171875,0.5049237012863159,0.050000000745058,0.231015607714653,291.1148681640625,291.1499938964844,259.755126953125,258.5376281738281,279.1054992675781,293.2469482421875,291.1197204589844,1.0,0.24672532081604,0.7745306491851807,0.7745306491851807,1.0,1.0,-1.1481654644012451,0.4851342439651489,0.6630312204360962,0.2064926475286483,0.0,0.0,0.557259202003479,42.01705551147461,25.0,50.37010192871094,-13980.32421875,167.97232055664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3011474609375,310.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17936.5859375,18000.0,0.0,0.0,0.3124312162399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489781498908997,0.5489840507507324,-5.886592134629609e-06,0.0,0.0003170779673382,0.0,0.0,35.30289459228516,0.0,0.0,0.0,0.3863935172557831,4.0,0.0,1.0
491640,293.1241760253906,297.1499938964844,293.1499938964844,0.1115209385752677,-2501.694091796875,304.147705078125,0.7839393019676208,0.1755670458078384,0.1588368117809295,293.0107116699219,297.1499938964844,293.1499938964844,0.0046698101796209,-367.2441711425781,297.3415832519531,0.5049237012863159,0.050000000745058,0.0487007945775985,293.1391296386719,297.1499938964844,293.1499938964844,0.1669175326824188,-2687.47021484375,304.1484680175781,0.871082603931427,0.2430761009454727,0.1706218868494033,293.1858215332031,297.1499938964844,293.1499938964844,0.2794540822505951,-5475.93798828125,304.1524353027344,0.9990000128746032,0.4008934795856476,0.3475305736064911,293.2469482421875,297.1499938964844,293.1499938964844,0.0044455775059759,-1664.874755859375,297.08074951171875,0.5049237012863159,0.050000000745058,0.231015607714653,291.1148681640625,291.1499938964844,259.755126953125,258.5376281738281,279.1054992675781,293.2469482421875,291.1197204589844,1.0,0.24672532081604,0.7745306491851807,0.7745306491851807,1.0,1.0,-1.1481654644012451,0.4851342439651489,0.6630312204360962,0.2064926475286483,0.0,0.0,0.557259202003479,42.01705551147461,25.0,50.37010192871094,-13980.32421875,167.97232055664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3011474609375,310.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17936.5859375,18000.0,0.0,0.0,0.3124312162399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489781498908997,0.5489840507507324,-5.886592134629609e-06,0.0,0.0003170779673382,0.0,0.0,35.30289459228516,0.0,0.0,0.0,0.3863935172557831,4.0,0.0,1.0
491700,293.123779296875,297.1499938964844,293.1499938964844,0.1115660592913627,-2502.099853515625,304.1480407714844,0.7906239628791809,0.1759752631187439,0.1591446548700332,293.0075378417969,297.1499938964844,293.1499938964844,0.004686371423304,-368.1011047363281,297.3865661621094,0.5089876651763916,0.050000000745058,0.0486439503729343,293.1379699707031,297.1499938964844,293.1499938964844,0.1668356657028198,-2686.049072265625,304.1488952636719,0.8782016038894653,0.2434421181678772,0.1708332449197769,293.17529296875,297.1499938964844,293.1499938964844,0.2715664505958557,-5348.28125,304.1662902832031,0.9990000128746032,0.402499258518219,0.3396821022033691,293.2467041015625,297.1499938964844,293.1499938964844,0.0044227624312043,-1655.458740234375,297.0772705078125,0.5089876651763916,0.050000000745058,0.2307459563016891,291.13824462890625,291.1499938964844,259.7084045410156,258.49835205078125,279.091064453125,293.24676513671875,291.14306640625,1.0,0.2435145527124405,0.7742775082588196,0.7742775082588196,1.0,1.0,-1.138975977897644,0.4810691177845001,0.6579068303108215,0.2041482627391815,0.0,0.0,0.5557028651237488,40.44994735717773,25.0,57.23073959350586,-13912.4453125,162.23277282714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27081298828125,310.2082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.431640625,18000.0,0.0,0.0,0.3144679069519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485444664955139,0.5485503673553467,-5.8961109061783645e-06,0.0,0.0003191449504811,0.0,0.0,35.31285095214844,0.0,0.0,0.0,0.3863810002803802,4.0,0.0,1.0
491760,293.1233215332031,297.1499938964844,293.1499938964844,0.1116398498415947,-2503.079833984375,304.14825439453125,0.7980538606643677,0.1763957887887954,0.1594592183828354,293.0042724609375,297.1499938964844,293.1499938964844,0.0047032656148076,-369.0129089355469,297.4309387207031,0.5136297941207886,0.050000000745058,0.0485839992761611,293.1366577148437,297.1499938964844,293.1499938964844,0.1668044626712799,-2685.34228515625,304.1491394042969,0.8862012624740601,0.2438515424728393,0.1710584759712219,293.15997314453125,297.1499938964844,293.1499938964844,0.2630957663059234,-5211.41650390625,304.1787109375,0.9990000128746032,0.405180811882019,0.3312033712863922,293.2462463378906,297.1499938964844,293.1499938964844,0.0044005755335092,-1646.4212646484375,297.0732116699219,0.5136297941207886,0.050000000745058,0.2304615676403045,291.1593322753906,291.1499938964844,259.66180419921875,258.4591369628906,279.07647705078125,293.246337890625,291.1635131835937,1.0,0.2399830073118209,0.7741592526435852,0.7741592526435852,1.0,1.0,-1.1290339231491089,0.4766913056373596,0.6523426175117493,0.2016486376523971,0.0,0.0,0.55295330286026,38.79524993896485,28.0,56.858158111572266,-13827.08203125,156.1934814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2727966308594,310.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.25390625,18000.0,0.0,0.0,0.3162094056606293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452593564987183,0.545265257358551,-5.885379778192146e-06,0.0,0.0003209123387932,0.0,0.0,34.97715759277344,0.0,0.0,0.0,0.3853519260883331,4.0,0.0,1.0
491820,293.1224060058594,297.1499938964844,293.1499938964844,0.1119848042726516,-2508.90234375,304.14825439453125,0.8085587620735168,0.17725570499897,0.1601528525352478,292.99755859375,297.1499938964844,293.1499938964844,0.0047458438202738,-371.6720886230469,297.5140686035156,0.5201237201690674,0.050000000745058,0.0485079772770404,293.1338195800781,297.1499938964844,293.1499938964844,0.1670859456062317,-2688.66552734375,304.14892578125,0.8976101875305176,0.2447677254676818,0.1716187298297882,293.1235046386719,297.1499938964844,293.1499938964844,0.2517856359481811,-5030.24169921875,304.1875305175781,0.9990000128746032,0.4123215675354004,0.3201276957988739,293.2445983886719,297.1499938964844,293.1499938964844,0.0043644555844366,-1632.192138671875,297.0594787597656,0.5201237201690674,0.050000000745058,0.2301009595394134,291.18682861328125,291.1499938964844,259.5692138671875,258.3810729980469,279.0429077148437,293.2447204589844,291.1879272460937,1.0,0.2357929646968841,0.7739227414131165,0.7739227414131165,1.0,1.0,-1.1167160272598269,0.471288800239563,0.6454272866249084,0.1984846144914627,0.0,0.0,0.5458616614341736,36.7009162902832,31.0,33.8614616394043,-13693.7958984375,148.75807189941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3637084960937,310.2330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.72265625,18000.0,0.0,0.0,0.3186605274677276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335978865623474,0.5336036682128906,-5.822234015795402e-06,0.0,0.0003233999304939,0.0,0.0,33.6797981262207,0.0,0.0,0.0,0.3814276754856109,4.0,0.0,1.0
491880,293.1224060058594,297.1499938964844,293.1499938964844,0.1119848042726516,-2508.90234375,304.14825439453125,0.8085587620735168,0.17725570499897,0.1601528525352478,292.99755859375,297.1499938964844,293.1499938964844,0.0047458438202738,-371.6720886230469,297.5140686035156,0.5201237201690674,0.050000000745058,0.0485079772770404,293.1338195800781,297.1499938964844,293.1499938964844,0.1670859456062317,-2688.66552734375,304.14892578125,0.8976101875305176,0.2447677254676818,0.1716187298297882,293.1235046386719,297.1499938964844,293.1499938964844,0.2517856359481811,-5030.24169921875,304.1875305175781,0.9990000128746032,0.4123215675354004,0.3201276957988739,293.2445983886719,297.1499938964844,293.1499938964844,0.0043644555844366,-1632.192138671875,297.0594787597656,0.5201237201690674,0.050000000745058,0.2301009595394134,291.18682861328125,291.1499938964844,259.5692138671875,258.3810729980469,279.0429077148437,293.2447204589844,291.1879272460937,1.0,0.2357929646968841,0.7739227414131165,0.7739227414131165,1.0,1.0,-1.1167160272598269,0.471288800239563,0.6454272866249084,0.1984846144914627,0.0,0.0,0.5458616614341736,36.7009162902832,31.0,33.8614616394043,-13693.7958984375,148.75807189941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3637084960937,310.2330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.72265625,18000.0,0.0,0.0,0.3186605274677276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335978865623474,0.5336036682128906,-5.822234015795402e-06,0.0,0.0003233999304939,0.0,0.0,33.6797981262207,0.0,0.0,0.0,0.3814276754856109,4.0,0.0,1.0
491940,293.1214599609375,297.1499938964844,293.1499938964844,0.1126141548156738,-2520.27685546875,304.14776611328125,0.8148901462554932,0.1781503409147262,0.1609085649251938,292.9904479980469,297.1499938964844,293.1499938964844,0.0048007136210799,-375.52679443359375,297.5877380371094,0.5239229798316956,0.050000000745058,0.0484671853482723,293.1307678222656,297.1499938964844,293.1499938964844,0.1678431928157806,-2698.515380859375,304.14801025390625,0.904797911643982,0.2457939386367797,0.1722851246595382,293.0910949707031,297.1499938964844,293.1499938964844,0.2455796152353286,-4932.6318359375,304.1851501464844,0.9990000128746032,0.4195780754089355,0.3140237331390381,293.2420349121094,297.1499938964844,293.1499938964844,0.0043394966050982,-1623.335693359375,297.03521728515625,0.5239229798316956,0.050000000745058,0.2299074530601501,291.1894226074219,291.1499938964844,259.4778747558594,258.3038024902344,279.00616455078125,293.24224853515625,291.1890563964844,1.0,0.2335889637470245,0.7736861705780029,0.7736861705780029,1.0,1.0,-1.1108131408691406,0.468695193529129,0.6421179175376892,0.1969355791807174,0.0,0.0,0.5402901768684387,35.586944580078125,34.0,8.03121566772461,-13632.962890625,145.03797912597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5290832519531,310.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18088.197265625,18000.0,0.0,0.0,0.3198362290859222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522617757320404,0.5226234793663025,-5.750038326368667e-06,0.0,0.0003245931293349,0.0,0.0,32.424564361572266,0.0,0.0,0.0,0.3775862157344818,4.0,0.0,1.0
492000,293.1214599609375,297.1499938964844,293.1499938964844,0.1126141548156738,-2520.27685546875,304.14776611328125,0.8148901462554932,0.1781503409147262,0.1609085649251938,292.9904479980469,297.1499938964844,293.1499938964844,0.0048007136210799,-375.52679443359375,297.5877380371094,0.5239229798316956,0.050000000745058,0.0484671853482723,293.1307678222656,297.1499938964844,293.1499938964844,0.1678431928157806,-2698.515380859375,304.14801025390625,0.904797911643982,0.2457939386367797,0.1722851246595382,293.0910949707031,297.1499938964844,293.1499938964844,0.2455796152353286,-4932.6318359375,304.1851501464844,0.9990000128746032,0.4195780754089355,0.3140237331390381,293.2420349121094,297.1499938964844,293.1499938964844,0.0043394966050982,-1623.335693359375,297.03521728515625,0.5239229798316956,0.050000000745058,0.2299074530601501,291.1894226074219,291.1499938964844,259.4778747558594,258.3038024902344,279.00616455078125,293.24224853515625,291.1890563964844,1.0,0.2335889637470245,0.7736861705780029,0.7736861705780029,1.0,1.0,-1.1108131408691406,0.468695193529129,0.6421179175376892,0.1969355791807174,0.0,0.0,0.5402901768684387,35.586944580078125,34.0,8.03121566772461,-13632.962890625,145.03797912597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5290832519531,310.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18088.197265625,18000.0,0.0,0.0,0.3198362290859222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522617757320404,0.5226234793663025,-5.750038326368667e-06,0.0,0.0003245931293349,0.0,0.0,32.424564361572266,0.0,0.0,0.0,0.3775862157344818,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1133846864104271,-2534.334228515625,304.147216796875,0.8179975152015686,0.1790724545717239,0.1617168635129928,292.98297119140625,297.1499938964844,293.1499938964844,0.0048637855798006,-380.0787048339844,297.65985107421875,0.5253220796585083,0.050000000745058,0.0484527684748172,293.127685546875,297.1499938964844,293.1499938964844,0.1688465029001236,-2711.64892578125,304.1470031738281,0.9084844589233398,0.2469041496515274,0.1730344593524933,293.0672302246094,297.1499938964844,293.1499938964844,0.2432473003864288,-4898.18505859375,304.1772155761719,0.9990000128746032,0.4259235560894012,0.3118389248847961,293.239013671875,297.1499938964844,293.1499938964844,0.0043207281269133,-1617.225830078125,297.0077514648437,0.5253220796585083,0.050000000745058,0.2298390716314315,291.1821594238281,291.1499938964844,259.38836669921875,258.2278747558594,278.9672241210937,293.2392272949219,291.1808776855469,1.0,0.2330262064933776,0.773521900177002,0.773521900177002,1.0,1.0,-1.1099591255187988,0.4683201909065246,0.6416389346122742,0.1966477781534195,0.0,0.0,0.5363982319831848,35.20908737182617,37.0,-8.416150093078613,-13636.41015625,144.09373474121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7193298339844,310.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.578125,18000.0,0.0,0.0,0.3200374245643616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144527554512024,0.514458417892456,-5.693666935258079e-06,0.0,0.0003247973218094,0.0,0.0,31.496862411499023,0.0,0.0,0.0,0.3746978342533111,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1133846864104271,-2534.334228515625,304.147216796875,0.8179975152015686,0.1790724545717239,0.1617168635129928,292.98297119140625,297.1499938964844,293.1499938964844,0.0048637855798006,-380.0787048339844,297.65985107421875,0.5253220796585083,0.050000000745058,0.0484527684748172,293.127685546875,297.1499938964844,293.1499938964844,0.1688465029001236,-2711.64892578125,304.1470031738281,0.9084844589233398,0.2469041496515274,0.1730344593524933,293.0672302246094,297.1499938964844,293.1499938964844,0.2432473003864288,-4898.18505859375,304.1772155761719,0.9990000128746032,0.4259235560894012,0.3118389248847961,293.239013671875,297.1499938964844,293.1499938964844,0.0043207281269133,-1617.225830078125,297.0077514648437,0.5253220796585083,0.050000000745058,0.2298390716314315,291.1821594238281,291.1499938964844,259.38836669921875,258.2278747558594,278.9672241210937,293.2392272949219,291.1808776855469,1.0,0.2330262064933776,0.773521900177002,0.773521900177002,1.0,1.0,-1.1099591255187988,0.4683201909065246,0.6416389346122742,0.1966477781534195,0.0,0.0,0.5363982319831848,35.20908737182617,37.0,-8.416150093078613,-13636.41015625,144.09373474121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7193298339844,310.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.578125,18000.0,0.0,0.0,0.3200374245643616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144527554512024,0.514458417892456,-5.693666935258079e-06,0.0,0.0003247973218094,0.0,0.0,31.496862411499023,0.0,0.0,0.0,0.3746978342533111,4.0,0.0,1.0
492180,293.1195678710937,297.1499938964844,293.1499938964844,0.1142514124512672,-2550.193359375,304.1466979980469,0.8184587359428406,0.1800048649311065,0.1625587791204452,292.9753112792969,297.1499938964844,293.1499938964844,0.0049338336102664,-385.1900634765625,297.73193359375,0.5246384739875793,0.050000000745058,0.0484597608447074,293.1247253417969,297.1499938964844,293.1499938964844,0.1700250208377838,-2727.081787109375,304.14605712890625,0.9089033603668212,0.2480701804161071,0.1738433390855789,293.0529479980469,297.1499938964844,293.1499938964844,0.2441480606794357,-4916.1826171875,304.1666259765625,0.9990000128746032,0.4309355318546295,0.3129023015499115,293.2359619140625,297.1499938964844,293.1499938964844,0.0043060942552983,-1612.948486328125,296.9777526855469,0.5246384739875793,0.050000000745058,0.229872241616249,291.16827392578125,291.1499938964844,259.3011779785156,258.1536865234375,278.9272155761719,293.23614501953125,291.16656494140625,1.0,0.2338139414787292,0.7733576893806458,0.7733576893806458,1.0,1.0,-1.1132636070251465,0.469764769077301,0.6434988379478455,0.1973903924226761,0.0,0.0,0.5348415970802307,35.42927169799805,40.0,-18.148155212402344,-13695.1884765625,145.40403747558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,310.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.93359375,18000.0,0.0,0.0,0.3196321427822113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101379752159119,0.5101436376571655,-5.659684120473685e-06,0.0,0.0003243859973736,0.0,0.0,30.99362564086914,0.0,0.0,0.0,0.3731247186660766,4.0,0.0,1.0
492240,293.1195678710937,297.1499938964844,293.1499938964844,0.1142514124512672,-2550.193359375,304.1466979980469,0.8184587359428406,0.1800048649311065,0.1625587791204452,292.9753112792969,297.1499938964844,293.1499938964844,0.0049338336102664,-385.1900634765625,297.73193359375,0.5246384739875793,0.050000000745058,0.0484597608447074,293.1247253417969,297.1499938964844,293.1499938964844,0.1700250208377838,-2727.081787109375,304.14605712890625,0.9089033603668212,0.2480701804161071,0.1738433390855789,293.0529479980469,297.1499938964844,293.1499938964844,0.2441480606794357,-4916.1826171875,304.1666259765625,0.9990000128746032,0.4309355318546295,0.3129023015499115,293.2359619140625,297.1499938964844,293.1499938964844,0.0043060942552983,-1612.948486328125,296.9777526855469,0.5246384739875793,0.050000000745058,0.229872241616249,291.16827392578125,291.1499938964844,259.3011779785156,258.1536865234375,278.9272155761719,293.23614501953125,291.16656494140625,1.0,0.2338139414787292,0.7733576893806458,0.7733576893806458,1.0,1.0,-1.1132636070251465,0.469764769077301,0.6434988379478455,0.1973903924226761,0.0,0.0,0.5348415970802307,35.42927169799805,40.0,-18.148155212402344,-13695.1884765625,145.40403747558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,310.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.93359375,18000.0,0.0,0.0,0.3196321427822113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101379752159119,0.5101436376571655,-5.659684120473685e-06,0.0,0.0003243859973736,0.0,0.0,30.99362564086914,0.0,0.0,0.0,0.3731247186660766,4.0,0.0,1.0
492300,293.1191711425781,297.1499938964844,293.1499938964844,0.1147037670016288,-2558.46630859375,304.146484375,0.8178427219390869,0.1804694980382919,0.1629862934350967,292.97149658203125,297.1499938964844,293.1499938964844,0.0049709696322679,-387.9003601074219,297.7684631347656,0.5236362814903259,0.050000000745058,0.0484701581299304,293.1233215332031,297.1499938964844,293.1499938964844,0.1706542670726776,-2735.305908203125,304.1456298828125,0.9080404043197632,0.2486662119626999,0.1742635369300842,293.0492858886719,297.1499938964844,293.1499938964844,0.2456335723400116,-4941.82861328125,304.160888671875,0.9990000128746032,0.4328855276107788,0.3144752979278564,293.2345275878906,297.1499938964844,293.1499938964844,0.0042997309938073,-1611.21240234375,296.9621887207031,0.5236362814903259,0.050000000745058,0.2299215495586395,291.16015625,291.1499938964844,259.25860595703125,258.11737060546875,278.90704345703125,293.2347106933594,291.1583557128906,1.0,0.234639436006546,0.7732755541801453,0.7732755541801453,1.0,1.0,-1.11624014377594,0.4710670411586761,0.6451731324195862,0.19808991253376,0.0,0.0,0.5349770188331604,35.73197555541992,40.0,-20.90624237060547,-13742.4501953125,146.78810119628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,310.525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.529296875,18000.0,0.0,0.0,0.3193265497684479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5095797777175903,0.5095853805541992,-5.652324944094289e-06,0.0,0.0003240758669562,0.0,0.0,30.915184020996094,0.0,0.0,0.0,0.3728846907615661,4.0,0.0,1.0
492360,293.1188049316406,297.1499938964844,293.1499938964844,0.1151627078652381,-2566.852294921875,304.14630126953125,0.8167415857315063,0.1809305399656295,0.1634152829647064,292.9676818847656,297.1499938964844,293.1499938964844,0.0050092986784875,-390.6923828125,297.8054504394531,0.522269070148468,0.050000000745058,0.0484846085309982,293.1219787597656,297.1499938964844,293.1499938964844,0.1713008433580398,-2743.74267578125,304.1452331542969,0.9065839648246764,0.2492666244506836,0.1746909618377685,293.0477905273437,297.1499938964844,293.1499938964844,0.2477207034826278,-4977.05615234375,304.1551208496094,0.9990000128746032,0.4344567060470581,0.3166491389274597,293.23321533203125,297.1499938964844,293.1499938964844,0.0042937635444104,-1609.638427734375,296.9463195800781,0.522269070148468,0.050000000745058,0.2299901098012924,291.1516418457031,291.1499938964844,259.2168273925781,258.0816955566406,278.8871154785156,293.2333984375,291.1497802734375,1.0,0.2357138991355896,0.7731176018714905,0.7731176018714905,1.0,1.0,-1.11997652053833,0.4726937413215637,0.6472827196121216,0.1989691257476806,0.0,0.0,0.5357210636138916,36.14782333374024,43.0,-22.684246063232425,-13799.716796875,148.60287475585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0300598144531,310.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.921875,18000.0,0.0,0.0,0.3190197348594665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100890398025513,0.5100947022438049,-5.651465471601114e-06,0.0,0.0003237644850742,0.0,0.0,30.95172882080078,0.0,0.0,0.0,0.3730110824108124,4.0,0.0,1.0
492420,293.11822509765625,297.1499938964844,293.1499938964844,0.1160867437720298,-2583.706787109375,304.14599609375,0.8132753968238831,0.1818362921476364,0.16427081823349,292.960205078125,297.1499938964844,293.1499938964844,0.0050892047584056,-396.484130859375,297.8808898925781,0.5186458230018616,0.050000000745058,0.0485245063900947,293.1195678710937,297.1499938964844,293.1499938964844,0.1726213991641998,-2760.925537109375,304.1446228027344,0.902272641658783,0.2504661381244659,0.1755567044019699,293.05078125,297.1499938964844,293.1499938964844,0.2534893453121185,-5072.59521484375,304.1438293457031,0.9990000128746032,0.436453104019165,0.3225733935832977,293.2310485839844,297.1499938964844,293.1499938964844,0.0042824787087738,-1606.741943359375,296.913818359375,0.5186458230018616,0.050000000745058,0.2301793694496154,291.1341552734375,291.1499938964844,259.1358337402344,258.01239013671875,278.84765625,293.2311706542969,291.1322937011719,1.0,0.2385168224573135,0.7728017568588257,0.7728017568588257,1.0,1.0,-1.1294273138046265,0.4768160581588745,0.652611255645752,0.2012185007333755,0.0,0.0,0.5389990210533142,37.28531265258789,46.0,-24.19321823120117,-13940.416015625,153.40521240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046142578125,310.6260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.638671875,18000.0,0.0,0.0,0.3185847103595733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143021941184998,0.5143078565597534,-5.66945436730748e-06,0.0,0.0003233229799661,0.0,0.0,31.37187767028809,0.0,0.0,0.0,0.374366283416748,4.0,0.0,1.0
492480,293.11822509765625,297.1499938964844,293.1499938964844,0.1160867437720298,-2583.706787109375,304.14599609375,0.8132753968238831,0.1818362921476364,0.16427081823349,292.960205078125,297.1499938964844,293.1499938964844,0.0050892047584056,-396.484130859375,297.8808898925781,0.5186458230018616,0.050000000745058,0.0485245063900947,293.1195678710937,297.1499938964844,293.1499938964844,0.1726213991641998,-2760.925537109375,304.1446228027344,0.902272641658783,0.2504661381244659,0.1755567044019699,293.05078125,297.1499938964844,293.1499938964844,0.2534893453121185,-5072.59521484375,304.1438293457031,0.9990000128746032,0.436453104019165,0.3225733935832977,293.2310485839844,297.1499938964844,293.1499938964844,0.0042824787087738,-1606.741943359375,296.913818359375,0.5186458230018616,0.050000000745058,0.2301793694496154,291.1341552734375,291.1499938964844,259.1358337402344,258.01239013671875,278.84765625,293.2311706542969,291.1322937011719,1.0,0.2385168224573135,0.7728017568588257,0.7728017568588257,1.0,1.0,-1.1294273138046265,0.4768160581588745,0.652611255645752,0.2012185007333755,0.0,0.0,0.5389990210533142,37.28531265258789,46.0,-24.19321823120117,-13940.416015625,153.40521240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046142578125,310.6260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.638671875,18000.0,0.0,0.0,0.3185847103595733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143021941184998,0.5143078565597534,-5.66945436730748e-06,0.0,0.0003233229799661,0.0,0.0,31.37187767028809,0.0,0.0,0.0,0.374366283416748,4.0,0.0,1.0
492540,293.1178894042969,297.1499938964844,293.1499938964844,0.1170037016272544,-2600.38671875,304.14581298828125,0.80838942527771,0.1827132999897003,0.1651145815849304,292.9530944824219,297.1499938964844,293.1499938964844,0.0051727737300097,-402.490478515625,297.9582824707031,0.5141669511795044,0.050000000745058,0.0485773310065269,293.1175537109375,297.1499938964844,293.1499938964844,0.1739503443241119,-2778.152099609375,304.14422607421875,0.8965228199958801,0.2516502141952514,0.1764235943555832,293.0609130859375,297.1499938964844,293.1499938964844,0.261068046092987,-5196.060546875,304.1332702636719,0.9990000128746032,0.4369277358055115,0.3302533030509949,293.2294921875,297.1499938964844,293.1499938964844,0.0042714891023933,-1603.9346923828125,296.8803405761719,0.5141669511795044,0.050000000745058,0.2304299473762512,291.1168518066406,291.1499938964844,259.0587463378906,257.9462280273437,278.8089294433594,293.2295837402344,291.1150817871094,1.0,0.2420510649681091,0.7724858522415161,0.7724858522415161,1.0,1.0,-1.1410621404647827,0.4819031953811645,0.6591590046882629,0.2040136605501175,0.0,0.0,0.5445788502693176,38.78130722045898,49.0,-23.96606636047364,-14110.201171875,159.60043334960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,310.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17926.4140625,18000.0,0.0,0.0,0.3186591267585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227115750312805,0.522717297077179,-5.714042799809249e-06,0.0,0.0003233985044062,0.0,0.0,32.26169967651367,0.0,0.0,0.0,0.3771902620792389,4.0,0.0,1.0
492600,293.1178894042969,297.1499938964844,293.1499938964844,0.1170037016272544,-2600.38671875,304.14581298828125,0.80838942527771,0.1827132999897003,0.1651145815849304,292.9530944824219,297.1499938964844,293.1499938964844,0.0051727737300097,-402.490478515625,297.9582824707031,0.5141669511795044,0.050000000745058,0.0485773310065269,293.1175537109375,297.1499938964844,293.1499938964844,0.1739503443241119,-2778.152099609375,304.14422607421875,0.8965228199958801,0.2516502141952514,0.1764235943555832,293.0609130859375,297.1499938964844,293.1499938964844,0.261068046092987,-5196.060546875,304.1332702636719,0.9990000128746032,0.4369277358055115,0.3302533030509949,293.2294921875,297.1499938964844,293.1499938964844,0.0042714891023933,-1603.9346923828125,296.8803405761719,0.5141669511795044,0.050000000745058,0.2304299473762512,291.1168518066406,291.1499938964844,259.0587463378906,257.9462280273437,278.8089294433594,293.2295837402344,291.1150817871094,1.0,0.2420510649681091,0.7724858522415161,0.7724858522415161,1.0,1.0,-1.1410621404647827,0.4819031953811645,0.6591590046882629,0.2040136605501175,0.0,0.0,0.5445788502693176,38.78130722045898,49.0,-23.96606636047364,-14110.201171875,159.60043334960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,310.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17926.4140625,18000.0,0.0,0.0,0.3186591267585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227115750312805,0.522717297077179,-5.714042799809249e-06,0.0,0.0003233985044062,0.0,0.0,32.26169967651367,0.0,0.0,0.0,0.3771902620792389,4.0,0.0,1.0
492660,293.11773681640625,297.1499938964844,293.1499938964844,0.1178974956274032,-2616.59423828125,304.1457214355469,0.8023414611816406,0.1835560798645019,0.1659392118453979,292.9464111328125,297.1499938964844,293.1499938964844,0.0052595436573028,-408.6601867675781,298.0377502441406,0.5091813802719116,0.050000000745058,0.0486412793397903,293.1158752441406,297.1499938964844,293.1499938964844,0.1752634793519973,-2795.106689453125,304.1439514160156,0.8897124528884888,0.2528120577335357,0.1772840470075607,293.0771484375,297.1499938964844,293.1499938964844,0.2701112329959869,-5341.4228515625,304.1238098144531,0.9990000128746032,0.4359022080898285,0.3393174111843109,293.2286071777344,297.1499938964844,293.1499938964844,0.00426024524495,-1600.9691162109375,296.8460998535156,0.5091813802719116,0.050000000745058,0.2307332903146743,291.1006774902344,291.1499938964844,258.986083984375,257.8836669921875,278.77178955078125,293.2286682128906,291.0990905761719,1.0,0.2461673021316528,0.7720614671707153,0.7720614671707153,1.0,1.0,-1.154404640197754,0.4877364337444305,0.666668176651001,0.2072252631187439,0.0,0.0,0.552254855632782,40.58438491821289,52.0,-22.445384979248047,-14302.8779296875,167.01455688476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521850585937,310.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.794921875,18000.0,0.0,0.0,0.3195085823535919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535147488117218,0.5351532697677612,-5.785678240499692e-06,0.0,0.0003242605889681,0.0,0.0,33.63248062133789,0.0,0.0,0.0,0.3814636766910553,4.0,0.0,1.0
492720,293.11773681640625,297.1499938964844,293.1499938964844,0.1178974956274032,-2616.59423828125,304.1457214355469,0.8023414611816406,0.1835560798645019,0.1659392118453979,292.9464111328125,297.1499938964844,293.1499938964844,0.0052595436573028,-408.6601867675781,298.0377502441406,0.5091813802719116,0.050000000745058,0.0486412793397903,293.1158752441406,297.1499938964844,293.1499938964844,0.1752634793519973,-2795.106689453125,304.1439514160156,0.8897124528884888,0.2528120577335357,0.1772840470075607,293.0771484375,297.1499938964844,293.1499938964844,0.2701112329959869,-5341.4228515625,304.1238098144531,0.9990000128746032,0.4359022080898285,0.3393174111843109,293.2286071777344,297.1499938964844,293.1499938964844,0.00426024524495,-1600.9691162109375,296.8460998535156,0.5091813802719116,0.050000000745058,0.2307332903146743,291.1006774902344,291.1499938964844,258.986083984375,257.8836669921875,278.77178955078125,293.2286682128906,291.0990905761719,1.0,0.2461673021316528,0.7720614671707153,0.7720614671707153,1.0,1.0,-1.154404640197754,0.4877364337444305,0.666668176651001,0.2072252631187439,0.0,0.0,0.552254855632782,40.58438491821289,52.0,-22.445384979248047,-14302.8779296875,167.01455688476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521850585937,310.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.794921875,18000.0,0.0,0.0,0.3195085823535919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535147488117218,0.5351532697677612,-5.785678240499692e-06,0.0,0.0003242605889681,0.0,0.0,33.63248062133789,0.0,0.0,0.0,0.3814636766910553,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.118579976260662,-2628.645751953125,304.1460266113281,0.7956014275550842,0.1843608021736145,0.1667398363351822,292.940185546875,297.1499938964844,293.1499938964844,0.0053460546769201,-414.4749450683594,298.1265869140625,0.5039633512496948,0.050000000745058,0.0487147867679595,293.1145324707031,297.1499938964844,293.1499938964844,0.1762797385454177,-2807.90478515625,304.1443176269531,0.8822491765022278,0.2539472877979278,0.178134024143219,293.0986633300781,297.1499938964844,293.1499938964844,0.2798961997032165,-5496.36962890625,304.1163330078125,0.9990000128746032,0.4333990812301636,0.3494453132152557,293.2283935546875,297.1499938964844,293.1499938964844,0.0042468518950045,-1596.0986328125,296.8203125,0.5039633512496948,0.050000000745058,0.2310819625854492,291.10223388671875,291.1499938964844,258.9183349609375,257.8251647949219,278.8397521972656,293.2283935546875,291.10430908203125,1.0,0.2507384717464447,0.745631754398346,0.745631754398346,1.0,1.0,-1.1690486669540403,0.4904441833496094,0.6786044239997864,0.2070659697055816,0.0,0.0,0.559024453163147,42.64943313598633,55.0,6.312196731567383,-14456.1884765625,175.5015106201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,310.6473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.826171875,18000.0,0.0,0.0,0.3212333023548126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492486357688904,0.5492545366287231,-5.877817784494255e-06,0.0,0.0003260109806433,0.0,0.0,35.28253173828125,0.0,0.0,0.0,0.3864112496376037,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.118579976260662,-2628.645751953125,304.1460266113281,0.7956014275550842,0.1843608021736145,0.1667398363351822,292.940185546875,297.1499938964844,293.1499938964844,0.0053460546769201,-414.4749450683594,298.1265869140625,0.5039633512496948,0.050000000745058,0.0487147867679595,293.1145324707031,297.1499938964844,293.1499938964844,0.1762797385454177,-2807.90478515625,304.1443176269531,0.8822491765022278,0.2539472877979278,0.178134024143219,293.0986633300781,297.1499938964844,293.1499938964844,0.2798961997032165,-5496.36962890625,304.1163330078125,0.9990000128746032,0.4333990812301636,0.3494453132152557,293.2283935546875,297.1499938964844,293.1499938964844,0.0042468518950045,-1596.0986328125,296.8203125,0.5039633512496948,0.050000000745058,0.2310819625854492,291.10223388671875,291.1499938964844,258.9183349609375,257.8251647949219,278.8397521972656,293.2283935546875,291.10430908203125,1.0,0.2507384717464447,0.745631754398346,0.745631754398346,1.0,1.0,-1.1690486669540403,0.4904441833496094,0.6786044239997864,0.2070659697055816,0.0,0.0,0.559024453163147,42.64943313598633,55.0,6.312196731567383,-14456.1884765625,175.5015106201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,310.6473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.826171875,18000.0,0.0,0.0,0.3212333023548126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492486357688904,0.5492545366287231,-5.877817784494255e-06,0.0,0.0003260109806433,0.0,0.0,35.28253173828125,0.0,0.0,0.0,0.3864112496376037,4.0,0.0,1.0
