time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492900,293.117919921875,297.1499938964844,293.1499938964844,0.1188558414578437,-2633.412353515625,304.146240234375,0.7920742034912109,0.1847469955682754,0.1671289503574371,292.93731689453125,297.1499938964844,293.1499938964844,0.0053877644240856,-417.1773376464844,298.17431640625,0.501327633857727,0.050000000745058,0.0487547032535076,293.1139831542969,297.1499938964844,293.1499938964844,0.1766967326402664,-2813.059814453125,304.14459228515625,0.878376305103302,0.2545025646686554,0.1785530298948288,293.1111755371094,297.1499938964844,293.1499938964844,0.2850122153759002,-5576.61669921875,304.1131286621094,0.9990000128746032,0.4315941035747528,0.3548240959644317,293.228515625,297.1499938964844,293.1499938964844,0.0042375335469841,-1592.4190673828125,296.810546875,0.501327633857727,0.050000000745058,0.2312713116407394,291.1097412109375,291.1499938964844,258.886474609375,257.7975769042969,278.8769836425781,293.2284851074219,291.11065673828125,1.0,0.2531597316265106,0.7347888946533203,0.7347888946533203,1.0,1.0,-1.1767498254776,0.4919528663158417,0.684796929359436,0.2070666402578354,0.0,0.0,0.5609309077262878,43.768463134765625,55.0,9.643814086914062,-14506.69921875,180.1063690185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,310.61187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.0859375,18000.0,0.0,0.0,0.3223556876182556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535994172096252,0.5536053776741028,-5.912846063438337e-06,0.0,0.0003271500463597,0.0,0.0,35.83428955078125,0.0,0.0,0.0,0.3880500197410583,4.0,0.0,1.0
492960,293.1180725097656,297.1499938964844,293.1499938964844,0.1191809028387069,-2639.1572265625,304.1463317871094,0.7884860634803772,0.1851233690977096,0.1675105839967727,292.9345397949219,297.1499938964844,293.1499938964844,0.0054313666187226,-420.07952880859375,298.2195739746094,0.4986959397792816,0.050000000745058,0.0487965121865272,293.113525390625,297.1499938964844,293.1499938964844,0.1771922260522842,-2819.31103515625,304.1446533203125,0.8744587302207947,0.2550510466098785,0.178968146443367,293.1247253417969,297.1499938964844,293.1499938964844,0.2904616892337799,-5661.8037109375,304.10992431640625,0.9990000128746032,0.4294237196445465,0.3603719770908355,293.228759765625,297.1499938964844,293.1499938964844,0.0042291898280382,-1589.4114990234375,296.7972717285156,0.4986959397792816,0.050000000745058,0.2314696460962295,291.1116027832031,291.1499938964844,258.8560791015625,257.77117919921875,278.911376953125,293.2287292480469,291.11163330078125,1.0,0.255654901266098,0.7254530191421509,0.7254530191421509,1.0,1.0,-1.184653401374817,0.4936503171920776,0.691003143787384,0.2072157561779022,0.0,0.0,0.563278079032898,44.93911361694336,58.0,5.63280200958252,-14556.8271484375,184.93218994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127136230469,310.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.025390625,18000.0,0.0,0.0,0.3236025273799896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576837658882141,0.5576897263526917,-5.942171355854953e-06,0.0,0.0003284154518041,0.0,0.0,36.338863372802734,0.0,0.0,0.0,0.3895739614963531,4.0,0.0,1.0
493020,293.11846923828125,297.1499938964844,293.1499938964844,0.1198635622859001,-2651.303955078125,304.1464233398437,0.781242311000824,0.1858495026826858,0.1682538986206054,292.9293518066406,297.1499938964844,293.1499938964844,0.0055226879194378,-426.1943054199219,298.30810546875,0.4934766590595245,0.050000000745058,0.0488852113485336,293.1127319335937,297.1499938964844,293.1499938964844,0.17824786901474,-2832.70654296875,304.1446838378906,0.8666155934333801,0.2561337947845459,0.1797898262739181,293.1547546386719,297.1499938964844,293.1499938964844,0.3019929230213165,-5840.7177734375,304.1040954589844,0.9990000128746032,0.4239854216575622,0.3718670904636383,293.22955322265625,297.1499938964844,293.1499938964844,0.0042138984426856,-1584.1729736328125,296.76666259765625,0.4934766590595245,0.050000000745058,0.231890395283699,291.1097412109375,291.1499938964844,258.7997741699219,257.7221984863281,278.9700622558594,293.2294921875,291.1095275878906,1.0,0.2608237564563751,0.7105110883712769,0.7105110883712769,1.0,1.0,-1.20094096660614,0.4976124465465545,0.703328549861908,0.2079846262931823,0.0,0.0,0.5687515139579773,47.41830062866211,46.0,-0.5944205522537231,-14677.24609375,195.19219970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6872253417969,310.50360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.181640625,18000.0,0.0,0.0,0.3264583051204681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5674492716789246,0.5674552917480469,-6.006399871694157e-06,0.0,0.0003313136985525,0.0,0.0,37.53204727172852,0.0,0.0,0.0,0.3930971920490265,4.0,0.0,1.0
493080,293.11846923828125,297.1499938964844,293.1499938964844,0.1198635622859001,-2651.303955078125,304.1464233398437,0.781242311000824,0.1858495026826858,0.1682538986206054,292.9293518066406,297.1499938964844,293.1499938964844,0.0055226879194378,-426.1943054199219,298.30810546875,0.4934766590595245,0.050000000745058,0.0488852113485336,293.1127319335937,297.1499938964844,293.1499938964844,0.17824786901474,-2832.70654296875,304.1446838378906,0.8666155934333801,0.2561337947845459,0.1797898262739181,293.1547546386719,297.1499938964844,293.1499938964844,0.3019929230213165,-5840.7177734375,304.1040954589844,0.9990000128746032,0.4239854216575622,0.3718670904636383,293.22955322265625,297.1499938964844,293.1499938964844,0.0042138984426856,-1584.1729736328125,296.76666259765625,0.4934766590595245,0.050000000745058,0.231890395283699,291.1097412109375,291.1499938964844,258.7997741699219,257.7221984863281,278.9700622558594,293.2294921875,291.1095275878906,1.0,0.2608237564563751,0.7105110883712769,0.7105110883712769,1.0,1.0,-1.20094096660614,0.4976124465465545,0.703328549861908,0.2079846262931823,0.0,0.0,0.5687515139579773,47.41830062866211,46.0,-0.5944205522537231,-14677.24609375,195.19219970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6872253417969,310.50360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.181640625,18000.0,0.0,0.0,0.3264583051204681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5674492716789246,0.5674552917480469,-6.006399871694157e-06,0.0,0.0003313136985525,0.0,0.0,37.53204727172852,0.0,0.0,0.0,0.3930971920490265,4.0,0.0,1.0
493140,293.1187438964844,297.1499938964844,293.1499938964844,0.1203076988458633,-2658.892578125,304.1469116210937,0.7829990386962891,0.1865925788879394,0.1689039915800094,292.9243469238281,297.1499938964844,293.1499938964844,0.0056017870083451,-431.16015625,298.4040222167969,0.4939246773719787,0.050000000745058,0.0488772690296173,293.1114807128906,297.1499938964844,293.1499938964844,0.1790493875741958,-2842.584716796875,304.1451416015625,0.8687047362327576,0.2573362290859222,0.1805971562862396,293.1792297363281,297.1499938964844,293.1499938964844,0.3015199303627014,-5826.57958984375,304.1208190917969,0.9990000128746032,0.4188661277294159,0.3708568215370178,293.23028564453125,297.1499938964844,293.1499938964844,0.004189281258732,-1574.6533203125,296.74371337890625,0.4939246773719787,0.050000000745058,0.2318527102470398,291.1216125488281,291.1499938964844,258.75,257.6786804199219,279.02099609375,293.2302551269531,291.1251220703125,1.0,0.2600990533828735,0.700230598449707,0.700230598449707,1.0,1.0,-1.2014328241348269,0.4953485131263733,0.7060843706130981,0.2057150304317474,0.0,0.0,0.5722242593765259,47.22606658935547,34.0,24.543270111083984,-14699.1640625,194.9605712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5785217285156,310.4838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17931.287109375,18000.0,0.0,0.0,0.3296286165714264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766291618347168,0.5766352415084839,-6.074263183108997e-06,0.0,0.0003345311561133,0.0,0.0,38.71393585205078,0.0,0.0,0.0,0.3964331448078155,4.0,0.0,1.0
493200,293.1187438964844,297.1499938964844,293.1499938964844,0.1203076988458633,-2658.892578125,304.1469116210937,0.7829990386962891,0.1865925788879394,0.1689039915800094,292.9243469238281,297.1499938964844,293.1499938964844,0.0056017870083451,-431.16015625,298.4040222167969,0.4939246773719787,0.050000000745058,0.0488772690296173,293.1114807128906,297.1499938964844,293.1499938964844,0.1790493875741958,-2842.584716796875,304.1451416015625,0.8687047362327576,0.2573362290859222,0.1805971562862396,293.1792297363281,297.1499938964844,293.1499938964844,0.3015199303627014,-5826.57958984375,304.1208190917969,0.9990000128746032,0.4188661277294159,0.3708568215370178,293.23028564453125,297.1499938964844,293.1499938964844,0.004189281258732,-1574.6533203125,296.74371337890625,0.4939246773719787,0.050000000745058,0.2318527102470398,291.1216125488281,291.1499938964844,258.75,257.6786804199219,279.02099609375,293.2302551269531,291.1251220703125,1.0,0.2600990533828735,0.700230598449707,0.700230598449707,1.0,1.0,-1.2014328241348269,0.4953485131263733,0.7060843706130981,0.2057150304317474,0.0,0.0,0.5722242593765259,47.22606658935547,34.0,24.543270111083984,-14699.1640625,194.9605712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5785217285156,310.4838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17931.287109375,18000.0,0.0,0.0,0.3296286165714264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766291618347168,0.5766352415084839,-6.074263183108997e-06,0.0,0.0003345311561133,0.0,0.0,38.71393585205078,0.0,0.0,0.0,0.3964331448078155,4.0,0.0,1.0
493260,293.118408203125,297.1499938964844,293.1499938964844,0.120464026927948,-2660.90966796875,304.1476745605469,0.7931258678436279,0.1874541491270065,0.1695498526096344,292.9189758300781,297.1499938964844,293.1499938964844,0.0056643863208591,-434.528076171875,298.51470947265625,0.4995391368865967,0.050000000745058,0.0487828254699707,293.11004638671875,297.1499938964844,293.1499938964844,0.179414302110672,-2846.49853515625,304.1461486816406,0.8799552917480469,0.2586025893688202,0.1813963949680328,293.179443359375,297.1499938964844,293.1499938964844,0.2894085645675659,-5629.18603515625,304.15093994140625,0.9990000128746032,0.4180261790752411,0.3585750460624695,293.2301330566406,297.1499938964844,293.1499938964844,0.0041530993767082,-1559.4111328125,296.73907470703125,0.4995391368865967,0.050000000745058,0.2314047217369079,291.1617126464844,291.1499938964844,258.7042236328125,257.6383972167969,279.0616760253906,293.2301940917969,291.16607666015625,1.0,0.2548266947269439,0.6935225129127502,0.6935225129127502,1.0,1.0,-1.187779426574707,0.4876857399940491,0.700093686580658,0.20074363052845,0.0,0.0,0.5680689215660095,44.6386604309082,25.0,49.49596405029297,-14559.2587890625,185.3176422119141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5438842773437,310.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.91015625,18000.0,0.0,0.0,0.3323637247085571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738590955734253,0.5738651752471924,-6.079023933125427e-06,0.0,0.0003373069048393,0.0,0.0,38.48628616333008,0.0,0.0,0.0,0.3956568837165832,4.0,0.0,1.0
493320,293.118408203125,297.1499938964844,293.1499938964844,0.120464026927948,-2660.90966796875,304.1476745605469,0.7931258678436279,0.1874541491270065,0.1695498526096344,292.9189758300781,297.1499938964844,293.1499938964844,0.0056643863208591,-434.528076171875,298.51470947265625,0.4995391368865967,0.050000000745058,0.0487828254699707,293.11004638671875,297.1499938964844,293.1499938964844,0.179414302110672,-2846.49853515625,304.1461486816406,0.8799552917480469,0.2586025893688202,0.1813963949680328,293.179443359375,297.1499938964844,293.1499938964844,0.2894085645675659,-5629.18603515625,304.15093994140625,0.9990000128746032,0.4180261790752411,0.3585750460624695,293.2301330566406,297.1499938964844,293.1499938964844,0.0041530993767082,-1559.4111328125,296.73907470703125,0.4995391368865967,0.050000000745058,0.2314047217369079,291.1617126464844,291.1499938964844,258.7042236328125,257.6383972167969,279.0616760253906,293.2301940917969,291.16607666015625,1.0,0.2548266947269439,0.6935225129127502,0.6935225129127502,1.0,1.0,-1.187779426574707,0.4876857399940491,0.700093686580658,0.20074363052845,0.0,0.0,0.5680689215660095,44.6386604309082,25.0,49.49596405029297,-14559.2587890625,185.3176422119141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5438842773437,310.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.91015625,18000.0,0.0,0.0,0.3323637247085571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738590955734253,0.5738651752471924,-6.079023933125427e-06,0.0,0.0003373069048393,0.0,0.0,38.48628616333008,0.0,0.0,0.0,0.3956568837165832,4.0,0.0,1.0
493380,293.117431640625,297.1499938964844,293.1499938964844,0.1206699535250663,-2663.830078125,304.1481018066406,0.8089461326599121,0.1884485930204391,0.1702865809202194,292.91290283203125,297.1499938964844,293.1499938964844,0.005723837763071,-437.5955505371094,298.6296691894531,0.5088745951652527,0.050000000745058,0.048645295202732,293.1086120605469,297.1499938964844,293.1499938964844,0.179736241698265,-2849.891845703125,304.1468811035156,0.8975802063941956,0.2599050998687744,0.1821974515914917,293.1522827148437,297.1499938964844,293.1499938964844,0.2708703577518463,-5331.01904296875,304.18145751953125,0.9990000128746032,0.4227314293384552,0.3398936986923218,293.2284851074219,297.1499938964844,293.1499938964844,0.0041157668456435,-1543.64111328125,296.7401733398437,0.5088745951652527,0.050000000745058,0.2307523339986801,291.20416259765625,291.1499938964844,258.6595764160156,257.5987548828125,279.09112548828125,293.2286376953125,291.20831298828125,1.0,0.2470595985651016,0.6891897320747375,0.6891897320747375,1.0,1.0,-1.1662555932998655,0.4772195816040039,0.6890360116958618,0.1944631487131118,0.0,0.0,0.5579811334609985,40.850887298583984,28.0,56.17366409301758,-14313.8271484375,171.09042358398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6263427734375,310.5090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18138.20703125,18000.0,0.0,0.0,0.3338379561901092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559000551700592,0.5590065717697144,-5.999529093969613e-06,0.0,0.0003388030745554,0.0,0.0,36.74515914916992,0.0,0.0,0.0,0.3905278742313385,4.0,0.0,1.0
493440,293.117431640625,297.1499938964844,293.1499938964844,0.1206699535250663,-2663.830078125,304.1481018066406,0.8089461326599121,0.1884485930204391,0.1702865809202194,292.91290283203125,297.1499938964844,293.1499938964844,0.005723837763071,-437.5955505371094,298.6296691894531,0.5088745951652527,0.050000000745058,0.048645295202732,293.1086120605469,297.1499938964844,293.1499938964844,0.179736241698265,-2849.891845703125,304.1468811035156,0.8975802063941956,0.2599050998687744,0.1821974515914917,293.1522827148437,297.1499938964844,293.1499938964844,0.2708703577518463,-5331.01904296875,304.18145751953125,0.9990000128746032,0.4227314293384552,0.3398936986923218,293.2284851074219,297.1499938964844,293.1499938964844,0.0041157668456435,-1543.64111328125,296.7401733398437,0.5088745951652527,0.050000000745058,0.2307523339986801,291.20416259765625,291.1499938964844,258.6595764160156,257.5987548828125,279.09112548828125,293.2286376953125,291.20831298828125,1.0,0.2470595985651016,0.6891897320747375,0.6891897320747375,1.0,1.0,-1.1662555932998655,0.4772195816040039,0.6890360116958618,0.1944631487131118,0.0,0.0,0.5579811334609985,40.850887298583984,28.0,56.17366409301758,-14313.8271484375,171.09042358398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6263427734375,310.5090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18138.20703125,18000.0,0.0,0.0,0.3338379561901092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559000551700592,0.5590065717697144,-5.999529093969613e-06,0.0,0.0003388030745554,0.0,0.0,36.74515914916992,0.0,0.0,0.0,0.3905278742313385,4.0,0.0,1.0
493500,293.11688232421875,297.1499938964844,293.1499938964844,0.1208434849977493,-2666.626220703125,304.14813232421875,0.8154518604278564,0.1889685690402984,0.1706989556550979,292.90966796875,297.1499938964844,293.1499938964844,0.0057573681697249,-439.4201965332031,298.6869812011719,0.5129506587982178,0.050000000745058,0.0485922880470752,293.1077575683594,297.1499938964844,293.1499938964844,0.1799799650907516,-2852.7255859375,304.1470031738281,0.9052428007125854,0.2605966925621032,0.1826273947954177,293.13153076171875,297.1499938964844,293.1499938964844,0.263272076845169,-5209.5771484375,304.189453125,0.9990000128746032,0.426774263381958,0.3324117362499237,293.22711181640625,297.1499938964844,293.1499938964844,0.0040999464690685,-1536.9793701171875,296.74078369140625,0.5129506587982178,0.050000000745058,0.2305009067058563,291.2224426269531,291.1499938964844,258.6376342773437,257.57916259765625,279.1006774902344,293.227294921875,291.22528076171875,1.0,0.2442899346351623,0.6874528527259827,0.6874528527259827,1.0,1.0,-1.1579159498214722,0.4731736481189728,0.6847423315048218,0.1919772028923034,0.0,0.0,0.5512948036193848,39.390602111816406,28.0,48.744903564453125,-14192.9150390625,165.7174530029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7130432128906,310.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.330078125,18000.0,0.0,0.0,0.3339357078075409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479341745376587,0.5479400753974915,-5.934095952397911e-06,0.0,0.0003389022895134,0.0,0.0,35.44890213012695,0.0,0.0,0.0,0.3866781294345855,4.0,0.0,1.0
493560,293.1163330078125,297.1499938964844,293.1499938964844,0.1211453601717948,-2671.90234375,304.1479187011719,0.8206043243408203,0.1894985437393188,0.1711315214633941,292.90631103515625,297.1499938964844,293.1499938964844,0.0057957847602665,-441.7261962890625,298.7407531738281,0.5162273645401001,0.050000000745058,0.048552393913269,293.1067810058594,297.1499938964844,293.1499938964844,0.1804292500019073,-2858.3642578125,304.146728515625,0.9118633270263672,0.2613206803798675,0.1830908507108688,293.1103820800781,297.1499938964844,293.1499938964844,0.2575103640556335,-5118.04150390625,304.19268798828125,0.9990000128746032,0.4311675429344177,0.3266680836677551,293.225341796875,297.1499938964844,293.1499938964844,0.0040876930579543,-1532.208740234375,296.73681640625,0.5162273645401001,0.050000000745058,0.2303116619586944,291.23046875,291.1499938964844,258.615966796875,257.5597229003906,279.107666015625,293.2255859375,291.2309265136719,1.0,0.2421048283576965,0.6858722567558289,0.6858722567558289,1.0,1.0,-1.1518208980560305,0.4701277315616607,0.6816931962966919,0.1900923550128936,0.0,0.0,0.5450620651245117,38.29507446289063,31.0,30.089719772338867,-14086.552734375,161.77854919433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226013183594,310.5477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18192.169921875,18000.0,0.0,0.0,0.3336062431335449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360807180404663,0.5360865592956543,-5.859654265805148e-06,0.0,0.0003385679447092,0.0,0.0,34.070068359375,0.0,0.0,0.0,0.3825648128986358,4.0,0.0,1.0
493620,293.1151428222656,297.1499938964844,293.1499938964844,0.1219918653368949,-2687.07373046875,304.1471862792969,0.828182578086853,0.1905921399593353,0.1720520704984665,292.8991394042969,297.1499938964844,293.1499938964844,0.0058863800950348,-447.4821166992188,298.84283447265625,0.5208930373191833,0.050000000745058,0.048499334603548,293.10467529296875,297.1499938964844,293.1499938964844,0.1817136406898498,-2874.818359375,304.1456604003906,0.922260880470276,0.2628422975540161,0.1840949356555938,293.0717163085937,297.1499938964844,293.1499938964844,0.249792218208313,-4996.9208984375,304.19110107421875,0.9990000128746032,0.4400210976600647,0.3188695311546325,293.2208251953125,297.1499938964844,293.1499938964844,0.0040730475448071,-1527.2315673828125,296.7210388183594,0.5208930373191833,0.050000000745058,0.2300599664449691,291.22662353515625,291.1499938964844,258.57330322265625,257.5212707519531,279.1163635253906,293.2211608886719,291.2255859375,1.0,0.2392943799495697,0.682991623878479,0.682991623878479,1.0,1.0,-1.144402265548706,0.4661598205566406,0.6782424449920654,0.1875314265489578,0.0,0.0,0.5349563360214233,36.848140716552734,34.0,0.573978066444397,-13946.1689453125,156.81394958496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794982910156,310.6262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18161.046875,18000.0,0.0,0.0,0.3318395614624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160853862762451,0.5160911083221436,-5.725614300899906e-06,0.0,0.00033677497413,0.0,0.0,31.777814865112305,0.0,0.0,0.0,0.3755350410938263,4.0,0.0,1.0
493680,293.1151428222656,297.1499938964844,293.1499938964844,0.1219918653368949,-2687.07373046875,304.1471862792969,0.828182578086853,0.1905921399593353,0.1720520704984665,292.8991394042969,297.1499938964844,293.1499938964844,0.0058863800950348,-447.4821166992188,298.84283447265625,0.5208930373191833,0.050000000745058,0.048499334603548,293.10467529296875,297.1499938964844,293.1499938964844,0.1817136406898498,-2874.818359375,304.1456604003906,0.922260880470276,0.2628422975540161,0.1840949356555938,293.0717163085937,297.1499938964844,293.1499938964844,0.249792218208313,-4996.9208984375,304.19110107421875,0.9990000128746032,0.4400210976600647,0.3188695311546325,293.2208251953125,297.1499938964844,293.1499938964844,0.0040730475448071,-1527.2315673828125,296.7210388183594,0.5208930373191833,0.050000000745058,0.2300599664449691,291.22662353515625,291.1499938964844,258.57330322265625,257.5212707519531,279.1163635253906,293.2211608886719,291.2255859375,1.0,0.2392943799495697,0.682991623878479,0.682991623878479,1.0,1.0,-1.144402265548706,0.4661598205566406,0.6782424449920654,0.1875314265489578,0.0,0.0,0.5349563360214233,36.848140716552734,34.0,0.573978066444397,-13946.1689453125,156.81394958496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794982910156,310.6262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18161.046875,18000.0,0.0,0.0,0.3318395614624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160853862762451,0.5160911083221436,-5.725614300899906e-06,0.0,0.00033677497413,0.0,0.0,31.777814865112305,0.0,0.0,0.0,0.3755350410938263,4.0,0.0,1.0
493740,293.11395263671875,297.1499938964844,293.1499938964844,0.1229952946305275,-2705.1455078125,304.1464538574219,0.8325688242912292,0.191717118024826,0.1730324178934097,292.8915100097656,297.1499938964844,293.1499938964844,0.0059882341884076,-454.0473327636719,298.9448547363281,0.5231251120567322,0.050000000745058,0.0484753586351871,293.1025085449219,297.1499938964844,293.1499938964844,0.1832471787929535,-2894.515625,304.1445617675781,0.9284387826919556,0.2644293010234833,0.1851725131273269,293.0418395996094,297.1499938964844,293.1499938964844,0.2462164461612701,-4942.99658203125,304.1832580566406,0.9990000128746032,0.4480801224708557,0.3152831792831421,293.2154846191406,297.1499938964844,293.1499938964844,0.0040657734498381,-1525.4195556640625,296.7035217285156,0.5231251120567322,0.050000000745058,0.2299462407827377,291.2131042480469,291.1499938964844,258.5315246582031,257.4833374023437,279.1204833984375,293.2158508300781,291.211181640625,1.0,0.2382451593875885,0.6802749633789062,0.6802749633789062,1.0,1.0,-1.1424005031585691,0.4645487070083618,0.6778517365455627,0.1862900257110595,0.0,0.0,0.5273603796958923,36.2129020690918,37.0,-16.792943954467773,-13879.314453125,155.0091094970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388977050781,310.7212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18120.361328125,18000.0,0.0,0.0,0.3290005624294281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.500905454158783,0.5009111166000366,-5.623621291306336e-06,0.0,0.0003338937240187,0.0,0.0,30.09910774230957,0.0,0.0,0.0,0.3702209591865539,4.0,0.0,1.0
493800,293.11395263671875,297.1499938964844,293.1499938964844,0.1229952946305275,-2705.1455078125,304.1464538574219,0.8325688242912292,0.191717118024826,0.1730324178934097,292.8915100097656,297.1499938964844,293.1499938964844,0.0059882341884076,-454.0473327636719,298.9448547363281,0.5231251120567322,0.050000000745058,0.0484753586351871,293.1025085449219,297.1499938964844,293.1499938964844,0.1832471787929535,-2894.515625,304.1445617675781,0.9284387826919556,0.2644293010234833,0.1851725131273269,293.0418395996094,297.1499938964844,293.1499938964844,0.2462164461612701,-4942.99658203125,304.1832580566406,0.9990000128746032,0.4480801224708557,0.3152831792831421,293.2154846191406,297.1499938964844,293.1499938964844,0.0040657734498381,-1525.4195556640625,296.7035217285156,0.5231251120567322,0.050000000745058,0.2299462407827377,291.2131042480469,291.1499938964844,258.5315246582031,257.4833374023437,279.1204833984375,293.2158508300781,291.211181640625,1.0,0.2382451593875885,0.6802749633789062,0.6802749633789062,1.0,1.0,-1.1424005031585691,0.4645487070083618,0.6778517365455627,0.1862900257110595,0.0,0.0,0.5273603796958923,36.2129020690918,37.0,-16.792943954467773,-13879.314453125,155.0091094970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388977050781,310.7212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18120.361328125,18000.0,0.0,0.0,0.3290005624294281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.500905454158783,0.5009111166000366,-5.623621291306336e-06,0.0,0.0003338937240187,0.0,0.0,30.09910774230957,0.0,0.0,0.0,0.3702209591865539,4.0,0.0,1.0
493860,293.11285400390625,297.1499938964844,293.1499938964844,0.1241030544042587,-2725.1103515625,304.1457824707031,0.8341635465621948,0.1928522884845733,0.1740489900112152,292.88360595703125,297.1499938964844,293.1499938964844,0.006100236903876,-461.27783203125,299.0479736328125,0.5231812596321106,0.050000000745058,0.0484747551381588,293.1004638671875,297.1499938964844,293.1499938964844,0.184949904680252,-2916.365478515625,304.1435546875,0.930732488632202,0.2660511434078216,0.1862966418266296,293.0220642089844,297.1499938964844,293.1499938964844,0.2461017817258834,-4945.0400390625,304.1723022460937,0.9990000128746032,0.4548513889312744,0.3151941001415252,293.2098693847656,297.1499938964844,293.1499938964844,0.0040636523626744,-1525.79638671875,296.6849670410156,0.5231812596321106,0.050000000745058,0.2299433797597885,291.1932678222656,291.1499938964844,258.49053955078125,257.4458923339844,279.1221618652344,293.2102355957031,291.19097900390625,1.0,0.2386429160833358,0.6775873303413391,0.6775873303413391,1.0,1.0,-1.1448571681976318,0.464836984872818,0.6800202131271362,0.1860956996679306,0.0,0.0,0.522882878780365,36.23110961914063,40.0,-26.229352951049805,-13874.4814453125,155.74392700195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55889892578125,310.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18074.76953125,18000.0,0.0,0.0,0.3255870640277862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911428093910217,0.4911483526229858,-5.555311872740276e-06,0.0,0.0003304294659756,0.0,0.0,29.03556632995605,0.0,0.0,0.0,0.366787314414978,4.0,0.0,1.0
493920,293.11285400390625,297.1499938964844,293.1499938964844,0.1241030544042587,-2725.1103515625,304.1457824707031,0.8341635465621948,0.1928522884845733,0.1740489900112152,292.88360595703125,297.1499938964844,293.1499938964844,0.006100236903876,-461.27783203125,299.0479736328125,0.5231812596321106,0.050000000745058,0.0484747551381588,293.1004638671875,297.1499938964844,293.1499938964844,0.184949904680252,-2916.365478515625,304.1435546875,0.930732488632202,0.2660511434078216,0.1862966418266296,293.0220642089844,297.1499938964844,293.1499938964844,0.2461017817258834,-4945.0400390625,304.1723022460937,0.9990000128746032,0.4548513889312744,0.3151941001415252,293.2098693847656,297.1499938964844,293.1499938964844,0.0040636523626744,-1525.79638671875,296.6849670410156,0.5231812596321106,0.050000000745058,0.2299433797597885,291.1932678222656,291.1499938964844,258.49053955078125,257.4458923339844,279.1221618652344,293.2102355957031,291.19097900390625,1.0,0.2386429160833358,0.6775873303413391,0.6775873303413391,1.0,1.0,-1.1448571681976318,0.464836984872818,0.6800202131271362,0.1860956996679306,0.0,0.0,0.522882878780365,36.23110961914063,40.0,-26.229352951049805,-13874.4814453125,155.74392700195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55889892578125,310.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18074.76953125,18000.0,0.0,0.0,0.3255870640277862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911428093910217,0.4911483526229858,-5.555311872740276e-06,0.0,0.0003304294659756,0.0,0.0,29.03556632995605,0.0,0.0,0.0,0.366787314414978,4.0,0.0,1.0
493980,293.1119384765625,297.1499938964844,293.1499938964844,0.1252505481243133,-2745.74072265625,304.1452941894531,0.8333966732025146,0.1939779072999954,0.1750794798135757,292.87567138671875,297.1499938964844,293.1499938964844,0.006220172625035,-468.94439697265625,299.153564453125,0.5214308500289917,0.050000000745058,0.0484934449195861,293.0986022949219,297.1499938964844,293.1499938964844,0.1867280900478363,-2939.101806640625,304.1427307128906,0.9297534227371216,0.267682671546936,0.1874458640813827,293.0119934082031,297.1499938964844,293.1499938964844,0.248836413025856,-4992.7578125,304.1603088378906,0.9990000128746032,0.4601488411426544,0.3179969489574432,293.2044677734375,297.1499938964844,293.1499938964844,0.004064617678523,-1527.3809814453125,296.666748046875,0.5214308500289917,0.050000000745058,0.2300320267677307,291.1715393066406,291.1499938964844,258.4502868652344,257.40887451171875,279.12255859375,293.2048034667969,291.1692199707031,1.0,0.2402300089597702,0.6748713254928589,0.6748713254928589,1.0,1.0,-1.1509653329849243,0.466657429933548,0.684307873249054,0.186736449599266,0.0,0.0,0.5214563608169556,36.78863143920898,43.0,-29.751941680908203,-13920.162109375,158.58351135253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7100830078125,310.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.216796875,18000.0,0.0,0.0,0.322112113237381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867942631244659,0.4867997765541076,-5.520054855878698e-06,0.0,0.0003269028675276,0.0,0.0,28.54770851135254,0.0,0.0,0.0,0.3651975691318512,4.0,0.0,1.0
494040,293.1119384765625,297.1499938964844,293.1499938964844,0.1252505481243133,-2745.74072265625,304.1452941894531,0.8333966732025146,0.1939779072999954,0.1750794798135757,292.87567138671875,297.1499938964844,293.1499938964844,0.006220172625035,-468.94439697265625,299.153564453125,0.5214308500289917,0.050000000745058,0.0484934449195861,293.0986022949219,297.1499938964844,293.1499938964844,0.1867280900478363,-2939.101806640625,304.1427307128906,0.9297534227371216,0.267682671546936,0.1874458640813827,293.0119934082031,297.1499938964844,293.1499938964844,0.248836413025856,-4992.7578125,304.1603088378906,0.9990000128746032,0.4601488411426544,0.3179969489574432,293.2044677734375,297.1499938964844,293.1499938964844,0.004064617678523,-1527.3809814453125,296.666748046875,0.5214308500289917,0.050000000745058,0.2300320267677307,291.1715393066406,291.1499938964844,258.4502868652344,257.40887451171875,279.12255859375,293.2048034667969,291.1692199707031,1.0,0.2402300089597702,0.6748713254928589,0.6748713254928589,1.0,1.0,-1.1509653329849243,0.466657429933548,0.684307873249054,0.186736449599266,0.0,0.0,0.5214563608169556,36.78863143920898,43.0,-29.751941680908203,-13920.162109375,158.58351135253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7100830078125,310.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.216796875,18000.0,0.0,0.0,0.322112113237381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867942631244659,0.4867997765541076,-5.520054855878698e-06,0.0,0.0003269028675276,0.0,0.0,28.54770851135254,0.0,0.0,0.0,0.3651975691318512,4.0,0.0,1.0
494100,293.111572265625,297.1499938964844,293.1499938964844,0.1258280724287033,-2756.099365234375,304.1451110839844,0.8322756290435791,0.1945323050022125,0.1755942851305008,292.87176513671875,297.1499938964844,293.1499938964844,0.0062827738001942,-472.9050598144531,299.20733642578125,0.5200096964836121,0.050000000745058,0.048509020358324,293.0977783203125,297.1499938964844,293.1499938964844,0.1876294910907745,-2950.592529296875,304.1424255371094,0.9282419085502625,0.2684957981109619,0.1880244612693786,293.01031494140625,297.1499938964844,293.1499938964844,0.2511137127876282,-5031.0439453125,304.154296875,0.9990000128746032,0.4622274041175842,0.3203133344650268,293.201904296875,297.1499938964844,293.1499938964844,0.0040658353827893,-1528.443603515625,296.6578063964844,0.5200096964836121,0.050000000745058,0.2301059067249298,291.1605834960937,291.1499938964844,258.430419921875,257.3905029296875,279.12255859375,293.2022399902344,291.1582946777344,1.0,0.2413992434740066,0.6734967231750488,0.6734967231750488,1.0,1.0,-1.1551648378372192,0.4680438041687011,0.6871210336685181,0.1873144656419754,0.0,0.0,0.5218508839607239,37.241310119628906,43.0,-30.240976333618164,-13958.4853515625,160.68719482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7544250488281,310.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.486328125,18000.0,0.0,0.0,0.3205009400844574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4865468144416809,0.4865523278713226,-5.513928954314906e-06,0.0,0.0003252677270211,0.0,0.0,28.50192642211914,0.0,0.0,0.0,0.3650537729263305,4.0,0.0,1.0
494160,293.1112670898437,297.1499938964844,293.1499938964844,0.1264034807682037,-2766.40185546875,304.1449279785156,0.8307405114173889,0.1950792968273162,0.1761064827442169,292.867919921875,297.1499938964844,293.1499938964844,0.0063469484448432,-476.9327087402344,299.2618103027344,0.5182943940162659,0.050000000745058,0.04852831736207,293.0970153808594,297.1499938964844,293.1499938964844,0.1885322630405426,-2962.076171875,304.14215087890625,0.9261555075645448,0.2693046629428863,0.1886033713817596,293.0107116699219,297.1499938964844,293.1499938964844,0.2539238631725311,-5077.673828125,304.1484375,0.9990000128746032,0.4639235436916351,0.3231599926948547,293.19952392578125,297.1499938964844,293.1499938964844,0.0040673743933439,-1529.6134033203125,296.64898681640625,0.5182943940162659,0.050000000745058,0.2301974445581436,291.1497802734375,291.1499938964844,258.41070556640625,257.3722229003906,279.1224365234375,293.1998291015625,291.1475524902344,1.0,0.2427864819765091,0.672110915184021,0.672110915184021,1.0,1.0,-1.1600239276885986,0.469702661037445,0.6903212666511536,0.1880392432212829,0.0,0.0,0.5229526162147522,37.79770660400391,46.0,-30.127656936645508,-14005.7265625,163.20233154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7764587402344,310.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.40625,18000.0,0.0,0.0,0.3190463483333587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875377416610718,0.4875432550907135,-5.515150860446738e-06,0.0,0.000323791464325,0.0,0.0,28.58246803283692,0.0,0.0,0.0,0.3653275072574615,4.0,0.0,1.0
494220,293.11083984375,297.1499938964844,293.1499938964844,0.1275381296873092,-2786.662109375,304.1447448730469,0.8266534209251404,0.1961477100849151,0.1771185100078582,292.8604431152344,297.1499938964844,293.1499938964844,0.0064796539954841,-485.15081787109375,299.3726806640625,0.5141859650611877,0.050000000745058,0.0485769025981426,293.09576416015625,297.1499938964844,293.1499938964844,0.1903270334005355,-2984.83251953125,304.14178466796875,0.9205893278121948,0.2709040343761444,0.1897571980953216,293.0170288085937,297.1499938964844,293.1499938964844,0.2609339952468872,-5192.3642578125,304.1372985839844,0.9990000128746032,0.4661820232868194,0.3302184343338012,293.1952209472656,297.1499938964844,293.1499938964844,0.0040710438042879,-1532.114501953125,296.6318054199219,0.5141859650611877,0.050000000745058,0.2304279059171676,291.1291198730469,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.19549560546875,291.1271057128906,1.0,0.246124118566513,0.6693102121353149,0.6693102121353149,1.0,1.0,-1.171429991722107,0.4737144708633423,0.6977155804634094,0.1898611336946487,0.0,0.0,0.5271333456039429,39.18835067749024,49.0,-28.68110656738281,-14122.990234375,169.34767150878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7537841796875,310.9059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.205078125,18000.0,0.0,0.0,0.316786378622055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4930263161659241,0.4930318593978882,-5.538680852623656e-06,0.0,0.000321497907862,0.0,0.0,29.105791091918945,0.0,0.0,0.0,0.3670656979084015,4.0,0.0,1.0
494280,293.11083984375,297.1499938964844,293.1499938964844,0.1275381296873092,-2786.662109375,304.1447448730469,0.8266534209251404,0.1961477100849151,0.1771185100078582,292.8604431152344,297.1499938964844,293.1499938964844,0.0064796539954841,-485.15081787109375,299.3726806640625,0.5141859650611877,0.050000000745058,0.0485769025981426,293.09576416015625,297.1499938964844,293.1499938964844,0.1903270334005355,-2984.83251953125,304.14178466796875,0.9205893278121948,0.2709040343761444,0.1897571980953216,293.0170288085937,297.1499938964844,293.1499938964844,0.2609339952468872,-5192.3642578125,304.1372985839844,0.9990000128746032,0.4661820232868194,0.3302184343338012,293.1952209472656,297.1499938964844,293.1499938964844,0.0040710438042879,-1532.114501953125,296.6318054199219,0.5141859650611877,0.050000000745058,0.2304279059171676,291.1291198730469,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.19549560546875,291.1271057128906,1.0,0.246124118566513,0.6693102121353149,0.6693102121353149,1.0,1.0,-1.171429991722107,0.4737144708633423,0.6977155804634094,0.1898611336946487,0.0,0.0,0.5271333456039429,39.18835067749024,49.0,-28.68110656738281,-14122.990234375,169.34767150878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7537841796875,310.9059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.205078125,18000.0,0.0,0.0,0.316786378622055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4930263161659241,0.4930318593978882,-5.538680852623656e-06,0.0,0.000321497907862,0.0,0.0,29.105791091918945,0.0,0.0,0.0,0.3670656979084015,4.0,0.0,1.0
494340,293.11065673828125,297.1499938964844,293.1499938964844,0.1286402344703674,-2806.266845703125,304.1446533203125,0.8215186595916748,0.1971790939569473,0.1781090795993805,292.8533935546875,297.1499938964844,293.1499938964844,0.0066178194247186,-493.54290771484375,299.4860534667969,0.5094682574272156,0.050000000745058,0.0486372373998165,293.09478759765625,297.1499938964844,293.1499938964844,0.1920895129442215,-3007.08349609375,304.1416015625,0.9137044548988342,0.2724728882312774,0.1908995509147644,293.0299377441406,297.1499938964844,293.1499938964844,0.2695052623748779,-5330.55810546875,304.1272888183594,0.9990000128746032,0.4669468402862549,0.3387787938117981,293.1916198730469,297.1499938964844,293.1499938964844,0.0040750848129391,-1534.65234375,296.615234375,0.5094682574272156,0.050000000745058,0.2307141125202179,291.1102905273437,291.1499938964844,258.33319091796875,257.29986572265625,279.1218566894531,293.1918334960937,291.1085205078125,1.0,0.2500856220722198,0.666481077671051,0.666481077671051,1.0,1.0,-1.1846805810928345,0.478480726480484,0.7061998844146729,0.1920856833457946,0.0,0.0,0.5337104201316833,40.90463638305664,52.0,-26.190296173095703,-14265.5029296875,176.82281494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6469421386719,310.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17916.283203125,18000.0,0.0,0.0,0.3156307339668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028896331787109,0.5028952360153198,-5.589417924056761e-06,0.0,0.0003203250817023,0.0,0.0,30.098806381225582,0.0,0.0,0.0,0.370315283536911,4.0,0.0,1.0
494400,293.11065673828125,297.1499938964844,293.1499938964844,0.1286402344703674,-2806.266845703125,304.1446533203125,0.8215186595916748,0.1971790939569473,0.1781090795993805,292.8533935546875,297.1499938964844,293.1499938964844,0.0066178194247186,-493.54290771484375,299.4860534667969,0.5094682574272156,0.050000000745058,0.0486372373998165,293.09478759765625,297.1499938964844,293.1499938964844,0.1920895129442215,-3007.08349609375,304.1416015625,0.9137044548988342,0.2724728882312774,0.1908995509147644,293.0299377441406,297.1499938964844,293.1499938964844,0.2695052623748779,-5330.55810546875,304.1272888183594,0.9990000128746032,0.4669468402862549,0.3387787938117981,293.1916198730469,297.1499938964844,293.1499938964844,0.0040750848129391,-1534.65234375,296.615234375,0.5094682574272156,0.050000000745058,0.2307141125202179,291.1102905273437,291.1499938964844,258.33319091796875,257.29986572265625,279.1218566894531,293.1918334960937,291.1085205078125,1.0,0.2500856220722198,0.666481077671051,0.666481077671051,1.0,1.0,-1.1846805810928345,0.478480726480484,0.7061998844146729,0.1920856833457946,0.0,0.0,0.5337104201316833,40.90463638305664,52.0,-26.190296173095703,-14265.5029296875,176.82281494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6469421386719,310.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17916.283203125,18000.0,0.0,0.0,0.3156307339668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028896331787109,0.5028952360153198,-5.589417924056761e-06,0.0,0.0003203250817023,0.0,0.0,30.098806381225582,0.0,0.0,0.0,0.370315283536911,4.0,0.0,1.0
494460,293.11065673828125,297.1499938964844,293.1499938964844,0.1297005712985992,-2825.054931640625,304.1446838378906,0.8156172037124634,0.1981728076934814,0.1790753453969955,292.8468017578125,297.1499938964844,293.1499938964844,0.0067610261030495,-502.0601806640625,299.601806640625,0.5044342279434204,0.050000000745058,0.0487076453864574,293.0941467285156,297.1499938964844,293.1499938964844,0.1938033550977707,-3028.6279296875,304.1415405273437,0.9061816334724426,0.2740069627761841,0.1920256316661834,293.0484619140625,297.1499938964844,293.1499938964844,0.2793213725090027,-5486.8017578125,304.1185302734375,0.9990000128746032,0.4662449061870575,0.3485017120838165,293.1886901855469,297.1499938964844,293.1499938964844,0.0040791593492031,-1537.07861328125,296.5993957519531,0.5044342279434204,0.050000000745058,0.2310480922460556,291.09375,291.1499938964844,258.2950744628906,257.2640686035156,279.1216735839844,293.1888427734375,291.0922241210937,1.0,0.2545358836650848,0.6636370420455933,0.6636370420455933,1.0,1.0,-1.1993474960327148,0.4838224053382873,0.7155250906944275,0.1946150064468383,0.0,0.0,0.5423452854156494,42.89874267578125,55.0,-23.018457412719727,-14428.142578125,185.4625244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,310.7904968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17882.50390625,18000.0,0.0,0.0,0.3157755136489868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167335271835327,0.5167392492294312,-5.666654033120722e-06,0.0,0.0003204719978384,0.0,0.0,31.554128646850582,0.0,0.0,0.0,0.3749874830245971,4.0,0.0,1.0
494520,293.11065673828125,297.1499938964844,293.1499938964844,0.1297005712985992,-2825.054931640625,304.1446838378906,0.8156172037124634,0.1981728076934814,0.1790753453969955,292.8468017578125,297.1499938964844,293.1499938964844,0.0067610261030495,-502.0601806640625,299.601806640625,0.5044342279434204,0.050000000745058,0.0487076453864574,293.0941467285156,297.1499938964844,293.1499938964844,0.1938033550977707,-3028.6279296875,304.1415405273437,0.9061816334724426,0.2740069627761841,0.1920256316661834,293.0484619140625,297.1499938964844,293.1499938964844,0.2793213725090027,-5486.8017578125,304.1185302734375,0.9990000128746032,0.4662449061870575,0.3485017120838165,293.1886901855469,297.1499938964844,293.1499938964844,0.0040791593492031,-1537.07861328125,296.5993957519531,0.5044342279434204,0.050000000745058,0.2310480922460556,291.09375,291.1499938964844,258.2950744628906,257.2640686035156,279.1216735839844,293.1888427734375,291.0922241210937,1.0,0.2545358836650848,0.6636370420455933,0.6636370420455933,1.0,1.0,-1.1993474960327148,0.4838224053382873,0.7155250906944275,0.1946150064468383,0.0,0.0,0.5423452854156494,42.89874267578125,55.0,-23.018457412719727,-14428.142578125,185.4625244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,310.7904968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17882.50390625,18000.0,0.0,0.0,0.3157755136489868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167335271835327,0.5167392492294312,-5.666654033120722e-06,0.0,0.0003204719978384,0.0,0.0,31.554128646850582,0.0,0.0,0.0,0.3749874830245971,4.0,0.0,1.0
494580,293.1108703613281,297.1499938964844,293.1499938964844,0.1307133734226226,-2842.927001953125,304.144775390625,0.809105634689331,0.1991303265094757,0.1800168007612228,292.84063720703125,297.1499938964844,293.1499938964844,0.0069089946337044,-510.664794921875,299.71978759765625,0.4992904961109161,0.050000000745058,0.048786673694849,293.0937194824219,297.1499938964844,293.1499938964844,0.1954567432403564,-3049.32373046875,304.1416015625,0.8986029624938965,0.2755043804645538,0.1931326985359192,293.07177734375,297.1499938964844,293.1499938964844,0.290110170841217,-5656.45458984375,304.111083984375,0.9990000128746032,0.4640939831733703,0.3591017127037048,293.1863098144531,297.1499938964844,293.1499938964844,0.0040830909274518,-1539.30859375,296.5845031738281,0.4992904961109161,0.050000000745058,0.2314229756593704,291.079833984375,291.1499938964844,258.2573547363281,257.2284851074219,279.12158203125,293.1864318847656,291.0786437988281,1.0,0.2593609392642975,0.6607903242111206,0.6607903242111206,1.0,1.0,-1.2150743007659912,0.4895910620689392,0.725483238697052,0.1973678022623062,0.0,0.0,0.5526654720306396,45.129615783691406,58.0,-19.369873046875,-14606.8046875,195.12649536132807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326965332031,310.6920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17851.111328125,18000.0,0.0,0.0,0.3173170983791351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341218709945679,0.5341276526451111,-5.769845301983878e-06,0.0,0.0003220365033484,0.0,0.0,33.470088958740234,0.0,0.0,0.0,0.3809890151023865,4.0,0.0,1.0
