time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494640,293.1108703613281,297.1499938964844,293.1499938964844,0.1307133734226226,-2842.927001953125,304.144775390625,0.809105634689331,0.1991303265094757,0.1800168007612228,292.84063720703125,297.1499938964844,293.1499938964844,0.0069089946337044,-510.664794921875,299.71978759765625,0.4992904961109161,0.050000000745058,0.048786673694849,293.0937194824219,297.1499938964844,293.1499938964844,0.1954567432403564,-3049.32373046875,304.1416015625,0.8986029624938965,0.2755043804645538,0.1931326985359192,293.07177734375,297.1499938964844,293.1499938964844,0.290110170841217,-5656.45458984375,304.111083984375,0.9990000128746032,0.4640939831733703,0.3591017127037048,293.1863098144531,297.1499938964844,293.1499938964844,0.0040830909274518,-1539.30859375,296.5845031738281,0.4992904961109161,0.050000000745058,0.2314229756593704,291.079833984375,291.1499938964844,258.2573547363281,257.2284851074219,279.12158203125,293.1864318847656,291.0786437988281,1.0,0.2593609392642975,0.6607903242111206,0.6607903242111206,1.0,1.0,-1.2150743007659912,0.4895910620689392,0.725483238697052,0.1973678022623062,0.0,0.0,0.5526654720306396,45.129615783691406,58.0,-19.369873046875,-14606.8046875,195.12649536132807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326965332031,310.6920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17851.111328125,18000.0,0.0,0.0,0.3173170983791351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341218709945679,0.5341276526451111,-5.769845301983878e-06,0.0,0.0003220365033484,0.0,0.0,33.470088958740234,0.0,0.0,0.0,0.3809890151023865,4.0,0.0,1.0
494700,293.11102294921875,297.1499938964844,293.1499938964844,0.1312009394168853,-2851.50341796875,304.14483642578125,0.8056369423866272,0.1995964050292968,0.1804785728454589,292.83770751953125,297.1499938964844,293.1499938964844,0.0069847153499722,-514.9909057617188,299.77960205078125,0.4967181384563446,0.050000000745058,0.0488290078938007,293.0936279296875,297.1499938964844,293.1499938964844,0.1962581723928451,-3059.322998046875,304.14166259765625,0.8947463631629944,0.2762393057346344,0.1936787217855453,293.0850524902344,297.1499938964844,293.1499938964844,0.2957930862903595,-5745.0341796875,304.1078491210937,0.9990000128746032,0.4624788761138916,0.3646528124809265,293.185302734375,297.1499938964844,293.1499938964844,0.0040849871002137,-1540.3394775390625,296.5774841308594,0.4967181384563446,0.050000000745058,0.2316237837076187,291.073974609375,291.1499938964844,258.23858642578125,257.2107238769531,279.12158203125,293.1854248046875,291.07293701171875,1.0,0.2618827223777771,0.6593691110610962,0.6593691110610962,1.0,1.0,-1.223238825798035,0.4925954043865204,0.7306434512138367,0.198805958032608,0.0,0.0,0.5583312511444092,46.322078704833984,58.0,-17.40935707092285,-14701.0546875,200.3023681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000671386719,310.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17836.482421875,18000.0,0.0,0.0,0.3186132311820984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439861416816711,0.5439919829368591,-5.830896952829789e-06,0.0,0.0003233519091736,0.0,0.0,34.599422454833984,0.0,0.0,0.0,0.384451687335968,4.0,0.0,1.0
494760,293.1112060546875,297.1499938964844,293.1499938964844,0.1316756457090377,-2859.835205078125,304.1448974609375,0.8020785450935364,0.2000547349452972,0.1809346973896026,292.8348999023437,297.1499938964844,293.1499938964844,0.0070615722797811,-519.3284912109375,299.8399658203125,0.4941561818122864,0.050000000745058,0.0488730110228061,293.09356689453125,297.1499938964844,293.1499938964844,0.1970416754484176,-3069.07763671875,304.1417541503906,0.890861988067627,0.2769652903079986,0.1942196041345596,293.09930419921875,297.1499938964844,293.1499938964844,0.3016315698623657,-5835.5126953125,304.1049194335937,0.9990000128746032,0.460502952337265,0.3703348338603973,293.18438720703125,297.1499938964844,293.1499938964844,0.0040868478827178,-1541.316162109375,296.5708312988281,0.4941561818122864,0.050000000745058,0.2318325340747833,291.06884765625,291.1499938964844,258.2198791503906,257.1930236816406,279.1216125488281,293.1845092773437,291.0679626464844,1.0,0.2644626200199127,0.6579506993293762,0.6579506993293762,1.0,1.0,-1.231559157371521,0.4956609308719635,0.7358982563018799,0.2002748996019363,0.0,0.0,0.5642629265785217,47.56006622314453,61.0,-15.378721237182615,-14798.080078125,205.6874542236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,310.577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17822.732421875,18000.0,0.0,0.0,0.3202489614486694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5545335412025452,0.5545394420623779,-5.898011295357719e-06,0.0,0.0003250119916629,0.0,0.0,35.84103775024414,0.0,0.0,0.0,0.3881974220275879,4.0,0.0,1.0
494820,293.11163330078125,297.1499938964844,293.1499938964844,0.1325868070125579,-2875.773681640625,304.14508056640625,0.79494708776474,0.2009503990411758,0.1818314790725708,292.8295593261719,297.1499938964844,293.1499938964844,0.0072186845354735,-528.0294189453125,299.96221923828125,0.4890680313110351,0.050000000745058,0.0489653944969177,293.0932006835937,297.1499938964844,293.1499938964844,0.1985886543989181,-3088.28759765625,304.1419372558594,0.8831641674041748,0.2784671783447265,0.1953156888484954,293.1308288574219,297.1499938964844,293.1499938964844,0.3136693835258484,-6020.4677734375,304.09991455078125,0.9990000128746032,0.4553989171981811,0.3819881975650787,293.1827392578125,297.1499938964844,293.1499938964844,0.0040905601345002,-1543.1383056640625,296.5588073730469,0.4890680313110351,0.050000000745058,0.232270747423172,291.0608825683594,291.1499938964844,258.1825866699219,257.1576538085937,279.1216735839844,293.1828308105469,291.060302734375,1.0,0.2697589099407196,0.6551230549812317,0.6551230549812317,1.0,1.0,-1.248576045036316,0.5019370913505554,0.7466389536857605,0.2032829821109771,0.0,0.0,0.5767114758491516,50.1551399230957,64.0,-11.202840805053713,-14999.2861328125,217.03517150878903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6714782714844,310.45751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17798.3671875,18000.0,0.0,0.0,0.3244780898094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773561596870422,0.5773622393608093,-6.049298008292681e-06,0.0,0.0003293040208518,0.0,0.0,38.649688720703125,0.0,0.0,0.0,0.3964470028877258,4.0,0.0,1.0
494880,293.11163330078125,297.1499938964844,293.1499938964844,0.1325868070125579,-2875.773681640625,304.14508056640625,0.79494708776474,0.2009503990411758,0.1818314790725708,292.8295593261719,297.1499938964844,293.1499938964844,0.0072186845354735,-528.0294189453125,299.96221923828125,0.4890680313110351,0.050000000745058,0.0489653944969177,293.0932006835937,297.1499938964844,293.1499938964844,0.1985886543989181,-3088.28759765625,304.1419372558594,0.8831641674041748,0.2784671783447265,0.1953156888484954,293.1308288574219,297.1499938964844,293.1499938964844,0.3136693835258484,-6020.4677734375,304.09991455078125,0.9990000128746032,0.4553989171981811,0.3819881975650787,293.1827392578125,297.1499938964844,293.1499938964844,0.0040905601345002,-1543.1383056640625,296.5588073730469,0.4890680313110351,0.050000000745058,0.232270747423172,291.0608825683594,291.1499938964844,258.1825866699219,257.1576538085937,279.1216735839844,293.1828308105469,291.060302734375,1.0,0.2697589099407196,0.6551230549812317,0.6551230549812317,1.0,1.0,-1.248576045036316,0.5019370913505554,0.7466389536857605,0.2032829821109771,0.0,0.0,0.5767114758491516,50.1551399230957,64.0,-11.202840805053713,-14999.2861328125,217.03517150878903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6714782714844,310.45751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17798.3671875,18000.0,0.0,0.0,0.3244780898094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773561596870422,0.5773622393608093,-6.049298008292681e-06,0.0,0.0003293040208518,0.0,0.0,38.649688720703125,0.0,0.0,0.0,0.3964470028877258,4.0,0.0,1.0
494940,293.11212158203125,297.1499938964844,293.1499938964844,0.1334492415189743,-2890.790771484375,304.1452941894531,0.7879194021224976,0.2018241137266159,0.1827110350131988,292.82452392578125,297.1499938964844,293.1499938964844,0.0073804021812975,-536.75634765625,300.08660888671875,0.483980268239975,0.050000000745058,0.0490627698600292,293.0929870605469,297.1499938964844,293.1499938964844,0.2001233398914337,-3107.276123046875,304.1420593261719,0.8757031559944153,0.2799479067325592,0.1964422017335891,293.166259765625,297.1499938964844,293.1499938964844,0.3260523080825805,-6208.619140625,304.09600830078125,0.9990000128746032,0.4487100839614868,0.3938983678817749,293.18115234375,297.1499938964844,293.1499938964844,0.0040945974178612,-1544.9071044921875,296.5489807128906,0.483980268239975,0.050000000745058,0.2327326536178589,291.05596923828125,291.1499938964844,258.1454162597656,257.122314453125,279.1217956542969,293.1812438964844,291.0556945800781,1.0,0.2751855552196502,0.6523072123527527,0.6523072123527527,1.0,1.0,-1.2659516334533691,0.5083448886871338,0.7576067447662354,0.206350028514862,0.0,0.0,0.5896115899085999,52.886024475097656,52.0,-6.980620384216309,-15208.5234375,229.0792694091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3830871582031,310.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17779.01953125,18000.0,0.0,0.0,0.3298598825931549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019403338432312,0.6019465923309326,-6.220976047188742e-06,0.0,0.0003347658202983,0.0,0.0,41.86610412597656,0.0,0.0,0.0,0.405539870262146,4.0,0.0,1.0
495000,293.11212158203125,297.1499938964844,293.1499938964844,0.1334492415189743,-2890.790771484375,304.1452941894531,0.7879194021224976,0.2018241137266159,0.1827110350131988,292.82452392578125,297.1499938964844,293.1499938964844,0.0073804021812975,-536.75634765625,300.08660888671875,0.483980268239975,0.050000000745058,0.0490627698600292,293.0929870605469,297.1499938964844,293.1499938964844,0.2001233398914337,-3107.276123046875,304.1420593261719,0.8757031559944153,0.2799479067325592,0.1964422017335891,293.166259765625,297.1499938964844,293.1499938964844,0.3260523080825805,-6208.619140625,304.09600830078125,0.9990000128746032,0.4487100839614868,0.3938983678817749,293.18115234375,297.1499938964844,293.1499938964844,0.0040945974178612,-1544.9071044921875,296.5489807128906,0.483980268239975,0.050000000745058,0.2327326536178589,291.05596923828125,291.1499938964844,258.1454162597656,257.122314453125,279.1217956542969,293.1812438964844,291.0556945800781,1.0,0.2751855552196502,0.6523072123527527,0.6523072123527527,1.0,1.0,-1.2659516334533691,0.5083448886871338,0.7576067447662354,0.206350028514862,0.0,0.0,0.5896115899085999,52.886024475097656,52.0,-6.980620384216309,-15208.5234375,229.0792694091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3830871582031,310.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17779.01953125,18000.0,0.0,0.0,0.3298598825931549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019403338432312,0.6019465923309326,-6.220976047188742e-06,0.0,0.0003347658202983,0.0,0.0,41.86610412597656,0.0,0.0,0.0,0.405539870262146,4.0,0.0,1.0
495060,293.1123046875,297.1499938964844,293.1499938964844,0.1338593065738678,-2897.794921875,304.14556884765625,0.7878061532974243,0.2023615688085556,0.1831973791122436,292.8215026855469,297.1499938964844,293.1499938964844,0.007469885982573,-541.3361206054688,300.16375732421875,0.4834616780281067,0.050000000745058,0.0490728393197059,293.093505859375,297.1499938964844,293.1499938964844,0.2008081823587417,-3115.576904296875,304.1425476074219,0.8756475448608398,0.2807138562202453,0.1970106959342956,293.1860656738281,297.1499938964844,293.1499938964844,0.3277721703052521,-6230.51513671875,304.1047058105469,0.9990000128746032,0.4445438086986542,0.3951124548912048,293.1800231933594,297.1499938964844,293.1499938964844,0.0040935934521257,-1544.357177734375,296.5469970703125,0.4834616780281067,0.050000000745058,0.2327804118394851,291.0583801269531,291.1499938964844,258.1231384277344,257.10113525390625,279.1247863769531,293.1801147460937,291.0604248046875,1.0,0.2754736244678497,0.6509929299354553,0.6509929299354553,1.0,1.0,-1.2687525749206543,0.5090042948722839,0.7597483396530151,0.2065895348787307,0.0,0.0,0.5968056917190552,53.186771392822266,52.0,8.143330574035645,-15286.6162109375,230.74588012695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.220947265625,310.29425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.607421875,18000.0,0.0,0.0,0.3335201442241668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616998016834259,0.61700439453125,-6.331661552394508e-06,0.0,0.0003384805459063,0.0,0.0,43.94382858276367,0.0,0.0,0.0,0.4111995697021484,4.0,0.0,1.0
495120,293.1125183105469,297.1499938964844,293.1499938964844,0.1339935511350631,-2899.845703125,304.1459655761719,0.789499044418335,0.202704519033432,0.183498814702034,292.8194580078125,297.1499938964844,293.1499938964844,0.0075216689147055,-543.718994140625,300.2186889648437,0.4842385649681091,0.050000000745058,0.0490577071905136,293.0939636230469,297.1499938964844,293.1499938964844,0.2010290473699569,-3117.997802734375,304.14324951171875,0.877521276473999,0.2811987698078155,0.1973442435264587,293.1951599121094,297.1499938964844,293.1499938964844,0.3260616660118103,-6200.564453125,304.1145935058594,0.9990000128746032,0.4423969388008117,0.3932929933071136,293.1791381835937,297.1499938964844,293.1499938964844,0.0040897610597312,-1542.2554931640625,296.552001953125,0.4842385649681091,0.050000000745058,0.2327086478471756,291.0702514648437,291.1499938964844,258.1083068847656,257.0870056152344,279.1274108886719,293.17926025390625,291.073974609375,1.0,0.2746714353561401,0.6503006219863892,0.6503006219863892,1.0,1.0,-1.267229080200195,0.5080621838569641,0.7591668963432312,0.2059973329305648,0.0,0.0,0.5998277068138123,52.78136444091797,40.0,25.93107414245605,-15307.1728515625,229.31651306152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1264038085937,310.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17800.25390625,18000.0,0.0,0.0,0.3360295593738556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254721283912659,0.6254785060882568,-6.401171049219556e-06,0.0,0.0003410273056942,0.0,0.0,45.180694580078125,0.0,0.0,0.0,0.4144319891929626,4.0,0.0,1.0
495180,293.11297607421875,297.1499938964844,293.1499938964844,0.134079024195671,-2900.37841796875,304.1471862792969,0.7987339496612549,0.2035602480173111,0.1841682642698288,292.8143005371094,297.1499938964844,293.1499938964844,0.0076356739737093,-548.4308471679688,300.3617553710937,0.4892449378967285,0.050000000745058,0.0489619970321655,293.0947265625,297.1499938964844,293.1499938964844,0.2012581676244735,-3119.8642578125,304.1451110839844,0.8878325819969177,0.2824620604515075,0.1981365084648132,293.1994934082031,297.1499938964844,293.1499938964844,0.314229816198349,-6009.177734375,304.14630126953125,0.9990000128746032,0.4403201937675476,0.3815764188766479,293.1766967773437,297.1499938964844,293.1499938964844,0.0040719434618949,-1533.1998291015625,296.57525634765625,0.4892449378967285,0.050000000745058,0.2322546243667602,291.115966796875,291.1499938964844,258.0711364746094,257.0516052246094,279.1349792480469,293.1768493652344,291.1208801269531,1.0,0.2696274518966675,0.6491715908050537,0.6491715908050537,1.0,1.0,-1.2542651891708374,0.5020094513893127,0.7522557377815247,0.202594444155693,0.0,0.0,0.6014392971992493,50.1624641418457,28.0,56.86601257324219,-15235.8212890625,219.05323791503903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97052001953125,310.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.3125,18000.0,0.0,0.0,0.3420380055904388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352460980415344,0.6352525949478149,-6.504958037112374e-06,0.0,0.0003471250820439,0.0,0.0,46.76869583129883,0.0,0.0,0.0,0.4184267520904541,4.0,0.0,1.0
495240,293.11297607421875,297.1499938964844,293.1499938964844,0.134079024195671,-2900.37841796875,304.1471862792969,0.7987339496612549,0.2035602480173111,0.1841682642698288,292.8143005371094,297.1499938964844,293.1499938964844,0.0076356739737093,-548.4308471679688,300.3617553710937,0.4892449378967285,0.050000000745058,0.0489619970321655,293.0947265625,297.1499938964844,293.1499938964844,0.2012581676244735,-3119.8642578125,304.1451110839844,0.8878325819969177,0.2824620604515075,0.1981365084648132,293.1994934082031,297.1499938964844,293.1499938964844,0.314229816198349,-6009.177734375,304.14630126953125,0.9990000128746032,0.4403201937675476,0.3815764188766479,293.1766967773437,297.1499938964844,293.1499938964844,0.0040719434618949,-1533.1998291015625,296.57525634765625,0.4892449378967285,0.050000000745058,0.2322546243667602,291.115966796875,291.1499938964844,258.0711364746094,257.0516052246094,279.1349792480469,293.1768493652344,291.1208801269531,1.0,0.2696274518966675,0.6491715908050537,0.6491715908050537,1.0,1.0,-1.2542651891708374,0.5020094513893127,0.7522557377815247,0.202594444155693,0.0,0.0,0.6014392971992493,50.1624641418457,28.0,56.86601257324219,-15235.8212890625,219.05323791503903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97052001953125,310.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.3125,18000.0,0.0,0.0,0.3420380055904388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352460980415344,0.6352525949478149,-6.504958037112374e-06,0.0,0.0003471250820439,0.0,0.0,46.76869583129883,0.0,0.0,0.0,0.4184267520904541,4.0,0.0,1.0
495300,293.11285400390625,297.1499938964844,293.1499938964844,0.1340828388929367,-2899.927734375,304.1476745605469,0.8060110211372375,0.2040491998195648,0.1845129579305648,292.8116455078125,297.1499938964844,293.1499938964844,0.0076873418875038,-550.3659057617188,300.43487548828125,0.4932855367660522,0.050000000745058,0.0488882549107074,293.0947265625,297.1499938964844,293.1499938964844,0.2013196945190429,-3120.126953125,304.1458740234375,0.8960071802139282,0.2831621170043945,0.1985508352518081,293.190673828125,297.1499938964844,293.1499938964844,0.3047870099544525,-5859.005859375,304.1641540527344,0.9990000128746032,0.4414142668247223,0.3722968697547912,293.17535400390625,297.1499938964844,293.1499938964844,0.0040606004185974,-1527.5863037109375,296.5897216796875,0.4932855367660522,0.050000000745058,0.2319048345088958,291.1425476074219,291.1499938964844,258.0525207519531,257.03387451171875,279.13885498046875,293.1755065917969,291.14801025390625,1.0,0.2656848430633545,0.6489062309265137,0.6489062309265137,1.0,1.0,-1.2435312271118164,0.4972841143608093,0.7462471723556519,0.2000140398740768,0.0,0.0,0.5992820262908936,48.1341552734375,28.0,67.01624298095703,-15147.8505859375,210.99395751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.947998046875,310.2390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.3446508944034576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342384219169617,0.6342449188232422,-6.513314929179614e-06,0.0,0.0003497768484521,0.0,0.0,46.713077545166016,0.0,0.0,0.0,0.4181885421276092,4.0,0.0,1.0
495360,293.1125183105469,297.1499938964844,293.1499938964844,0.134087398648262,-2899.47265625,304.1481018066406,0.8147847652435303,0.2045843452215194,0.1848902553319931,292.8089294433594,297.1499938964844,293.1499938964844,0.007735879626125,-552.05712890625,300.5089111328125,0.4984152019023895,0.050000000745058,0.0488007254898548,293.09442138671875,297.1499938964844,293.1499938964844,0.2013723105192184,-3120.27783203125,304.14654541015625,0.9063406586647034,0.2839231789112091,0.1989941298961639,293.1742858886719,297.1499938964844,293.1499938964844,0.2932612895965576,-5676.1669921875,304.1825256347656,0.9990000128746032,0.4441147446632385,0.3609716594219208,293.1739196777344,297.1499938964844,293.1499938964844,0.0040480182506144,-1521.409912109375,296.6058959960937,0.4984152019023895,0.050000000745058,0.2314896285533905,291.1713256835937,291.1499938964844,258.03387451171875,257.01611328125,279.1426086425781,293.1741027832031,291.1771545410156,1.0,0.2609157860279083,0.6488204598426819,0.6488204598426819,1.0,1.0,-1.2303205728530884,0.4915790557861328,0.7387414574623108,0.1969282627105713,0.0,0.0,0.594986081123352,45.72111129760742,31.0,74.80193328857422,-15028.189453125,201.418197631836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9674987792969,310.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18074.92578125,18000.0,0.0,0.0,0.3468466401100158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629067599773407,0.6290740966796875,-6.490678970294539e-06,0.0,0.0003520052705425,0.0,0.0,46.05387878417969,0.0,0.0,0.0,0.416365772485733,4.0,0.0,1.0
495420,293.11212158203125,297.1499938964844,293.1499938964844,0.1343303471803665,-2902.968017578125,304.1482849121094,0.8268042206764221,0.2056166678667068,0.1857254207134246,292.8035888671875,297.1499938964844,293.1499938964844,0.0078522395342588,-556.7001953125,300.65380859375,0.5056665539741516,0.050000000745058,0.0486896336078643,293.09356689453125,297.1499938964844,293.1499938964844,0.201876550912857,-3125.89794921875,304.14678955078125,0.9226499795913696,0.285503476858139,0.200011134147644,293.1289367675781,297.1499938964844,293.1499938964844,0.2775856256484985,-5429.5927734375,304.1971740722656,0.9990000128746032,0.4526780247688293,0.3460618555545807,293.1708068847656,297.1499938964844,293.1499938964844,0.0040297368541359,-1512.4105224609375,296.63214111328125,0.5056665539741516,0.050000000745058,0.2309626638889312,291.2159118652344,291.1499938964844,257.99639892578125,256.98046875,279.1441345214844,293.1710205078125,291.2179260253906,1.0,0.2553012073040008,0.6483463644981384,0.6483463644981384,1.0,1.0,-1.2138738632202148,0.4843868315219879,0.7294870018959045,0.1928968429565429,0.0,0.0,0.5827420353889465,42.66404724121094,34.0,53.032936096191406,-14817.7919921875,189.6430511474609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12420654296875,310.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.966796875,18000.0,0.0,0.0,0.3497416973114013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080288887023926,0.6080352663993835,-6.3593261074856855e-06,0.0,0.0003549433604348,0.0,0.0,43.214805603027344,0.0,0.0,0.0,0.408737301826477,4.0,0.0,1.0
495480,293.11212158203125,297.1499938964844,293.1499938964844,0.1343303471803665,-2902.968017578125,304.1482849121094,0.8268042206764221,0.2056166678667068,0.1857254207134246,292.8035888671875,297.1499938964844,293.1499938964844,0.0078522395342588,-556.7001953125,300.65380859375,0.5056665539741516,0.050000000745058,0.0486896336078643,293.09356689453125,297.1499938964844,293.1499938964844,0.201876550912857,-3125.89794921875,304.14678955078125,0.9226499795913696,0.285503476858139,0.200011134147644,293.1289367675781,297.1499938964844,293.1499938964844,0.2775856256484985,-5429.5927734375,304.1971740722656,0.9990000128746032,0.4526780247688293,0.3460618555545807,293.1708068847656,297.1499938964844,293.1499938964844,0.0040297368541359,-1512.4105224609375,296.63214111328125,0.5056665539741516,0.050000000745058,0.2309626638889312,291.2159118652344,291.1499938964844,257.99639892578125,256.98046875,279.1441345214844,293.1710205078125,291.2179260253906,1.0,0.2553012073040008,0.6483463644981384,0.6483463644981384,1.0,1.0,-1.2138738632202148,0.4843868315219879,0.7294870018959045,0.1928968429565429,0.0,0.0,0.5827420353889465,42.66404724121094,34.0,53.032936096191406,-14817.7919921875,189.6430511474609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12420654296875,310.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.966796875,18000.0,0.0,0.0,0.3497416973114013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080288887023926,0.6080352663993835,-6.3593261074856855e-06,0.0,0.0003549433604348,0.0,0.0,43.214805603027344,0.0,0.0,0.0,0.408737301826477,4.0,0.0,1.0
495540,293.1119384765625,297.1499938964844,293.1499938964844,0.1349545270204544,-2913.70458984375,304.1478271484375,0.8347458243370056,0.206611692905426,0.1865609884262085,292.7981262207031,297.1499938964844,293.1499938964844,0.0079993512481451,-563.443359375,300.7911376953125,0.5103718638420105,0.050000000745058,0.0486250966787338,293.09356689453125,297.1499938964844,293.1499938964844,0.2028997987508773,-3138.495849609375,304.1461486816406,0.9338764548301696,0.2869342267513275,0.2009798884391784,293.0846862792969,297.1499938964844,293.1499938964844,0.2682397067546844,-5284.69384765625,304.1967468261719,0.9990000128746032,0.4621968865394592,0.3370981216430664,293.1668701171875,297.1499938964844,293.1499938964844,0.0040249074809253,-1510.1058349609375,296.6419372558594,0.5103718638420105,0.050000000745058,0.2306565195322036,291.2265014648437,291.1499938964844,257.95867919921875,256.9446105957031,279.1427307128906,293.1671447753906,291.226806640625,1.0,0.251982182264328,0.647563636302948,0.647563636302948,1.0,1.0,-1.2048325538635254,0.4802337288856506,0.7245988249778748,0.1905130445957183,0.0,0.0,0.5716572999954224,40.89775085449219,37.0,20.946348190307617,-14680.8046875,183.11477661132807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3885192871094,310.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18194.8203125,18000.0,0.0,0.0,0.3506947457790375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856518745422363,0.585658073425293,-6.197542461450212e-06,0.0,0.0003559105680324,0.0,0.0,40.19725799560547,0.0,0.0,0.0,0.400464117527008,4.0,0.0,1.0
495600,293.1119384765625,297.1499938964844,293.1499938964844,0.1349545270204544,-2913.70458984375,304.1478271484375,0.8347458243370056,0.206611692905426,0.1865609884262085,292.7981262207031,297.1499938964844,293.1499938964844,0.0079993512481451,-563.443359375,300.7911376953125,0.5103718638420105,0.050000000745058,0.0486250966787338,293.09356689453125,297.1499938964844,293.1499938964844,0.2028997987508773,-3138.495849609375,304.1461486816406,0.9338764548301696,0.2869342267513275,0.2009798884391784,293.0846862792969,297.1499938964844,293.1499938964844,0.2682397067546844,-5284.69384765625,304.1967468261719,0.9990000128746032,0.4621968865394592,0.3370981216430664,293.1668701171875,297.1499938964844,293.1499938964844,0.0040249074809253,-1510.1058349609375,296.6419372558594,0.5103718638420105,0.050000000745058,0.2306565195322036,291.2265014648437,291.1499938964844,257.95867919921875,256.9446105957031,279.1427307128906,293.1671447753906,291.226806640625,1.0,0.251982182264328,0.647563636302948,0.647563636302948,1.0,1.0,-1.2048325538635254,0.4802337288856506,0.7245988249778748,0.1905130445957183,0.0,0.0,0.5716572999954224,40.89775085449219,37.0,20.946348190307617,-14680.8046875,183.11477661132807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3885192871094,310.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18194.8203125,18000.0,0.0,0.0,0.3506947457790375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856518745422363,0.585658073425293,-6.197542461450212e-06,0.0,0.0003559105680324,0.0,0.0,40.19725799560547,0.0,0.0,0.0,0.400464117527008,4.0,0.0,1.0
495660,293.1118469238281,297.1499938964844,293.1499938964844,0.1357552111148834,-2927.7177734375,304.147216796875,0.8394489884376526,0.2075983434915542,0.1874171495437622,292.7923889160156,297.1499938964844,293.1499938964844,0.00816619861871,-571.2781982421875,300.9273986816406,0.5128289461135864,0.050000000745058,0.0485935360193252,293.0934753417969,297.1499938964844,293.1499938964844,0.2041801661252975,-3154.4541015625,304.1452941894531,0.9404541850090028,0.2883844375610351,0.2019614726305008,293.0498046875,297.1499938964844,293.1499938964844,0.2634578049182892,-5212.82568359375,304.1889953613281,0.9990000128746032,0.4709424972534179,0.3326275646686554,293.16217041015625,297.1499938964844,293.1499938964844,0.0040280874818563,-1511.4215087890625,296.6473693847656,0.5128289461135864,0.050000000745058,0.2305068075656891,291.2236022949219,291.1499938964844,257.9206237792969,256.90850830078125,279.1400756835937,293.1624755859375,291.22265625,1.0,0.2505308389663696,0.6464452743530273,0.6464452743530273,1.0,1.0,-1.201452612876892,0.4783633649349212,0.7230892777442932,0.1893174648284912,0.0,0.0,0.5618953704833984,40.04962921142578,40.0,-1.3762367963790894,-14608.701171875,180.3134155273437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986389160156,310.5310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18170.80078125,18000.0,0.0,0.0,0.3500232994556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656523704528809,0.565658450126648,-6.052300705050584e-06,0.0,0.0003552291600499,0.0,0.0,37.60670852661133,0.0,0.0,0.0,0.3931088447570801,4.0,0.0,1.0
495720,293.1118469238281,297.1499938964844,293.1499938964844,0.1357552111148834,-2927.7177734375,304.147216796875,0.8394489884376526,0.2075983434915542,0.1874171495437622,292.7923889160156,297.1499938964844,293.1499938964844,0.00816619861871,-571.2781982421875,300.9273986816406,0.5128289461135864,0.050000000745058,0.0485935360193252,293.0934753417969,297.1499938964844,293.1499938964844,0.2041801661252975,-3154.4541015625,304.1452941894531,0.9404541850090028,0.2883844375610351,0.2019614726305008,293.0498046875,297.1499938964844,293.1499938964844,0.2634578049182892,-5212.82568359375,304.1889953613281,0.9990000128746032,0.4709424972534179,0.3326275646686554,293.16217041015625,297.1499938964844,293.1499938964844,0.0040280874818563,-1511.4215087890625,296.6473693847656,0.5128289461135864,0.050000000745058,0.2305068075656891,291.2236022949219,291.1499938964844,257.9206237792969,256.90850830078125,279.1400756835937,293.1624755859375,291.22265625,1.0,0.2505308389663696,0.6464452743530273,0.6464452743530273,1.0,1.0,-1.201452612876892,0.4783633649349212,0.7230892777442932,0.1893174648284912,0.0,0.0,0.5618953704833984,40.04962921142578,40.0,-1.3762367963790894,-14608.701171875,180.3134155273437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986389160156,310.5310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18170.80078125,18000.0,0.0,0.0,0.3500232994556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656523704528809,0.565658450126648,-6.052300705050584e-06,0.0,0.0003552291600499,0.0,0.0,37.60670852661133,0.0,0.0,0.0,0.3931088447570801,4.0,0.0,1.0
495780,293.1117858886719,297.1499938964844,293.1499938964844,0.1366912573575973,-2944.209228515625,304.1465759277344,0.8413203954696655,0.2085752636194229,0.1882903426885604,292.78643798828125,297.1499938964844,293.1499938964844,0.0083513362333178,-580.010009765625,301.0639038085937,0.513278067111969,0.050000000745058,0.0485879071056842,293.0933532714844,297.1499938964844,293.1499938964844,0.2056787461042404,-3173.205078125,304.1443786621094,0.94310462474823,0.2898385524749756,0.202969953417778,293.0262451171875,297.1499938964844,293.1499938964844,0.2624371349811554,-5200.95361328125,304.1776428222656,0.9990000128746032,0.4782802760601043,0.3318252265453338,293.1570739746094,297.1499938964844,293.1499938964844,0.0040374044328927,-1515.4859619140625,296.64971923828125,0.513278067111969,0.050000000745058,0.2304801195859909,291.2107238769531,291.1499938964844,257.88214111328125,256.8720703125,279.1371459960937,293.15740966796875,291.2091064453125,1.0,0.2505943775177002,0.6450117826461792,0.6450117826461792,1.0,1.0,-1.2027076482772827,0.4783361256122589,0.7243715524673462,0.1890696734189987,0.0,0.0,0.5545893311500549,39.925540924072266,43.0,-15.863273620605469,-14594.208984375,180.45458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00439453125,310.6673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.828125,18000.0,0.0,0.0,0.3481491506099701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500304102897644,0.5500363707542419,-5.937303285463713e-06,0.0,0.0003533271083142,0.0,0.0,35.64649963378906,0.0,0.0,0.0,0.3873888552188873,4.0,0.0,1.0
495840,293.1117858886719,297.1499938964844,293.1499938964844,0.1366912573575973,-2944.209228515625,304.1465759277344,0.8413203954696655,0.2085752636194229,0.1882903426885604,292.78643798828125,297.1499938964844,293.1499938964844,0.0083513362333178,-580.010009765625,301.0639038085937,0.513278067111969,0.050000000745058,0.0485879071056842,293.0933532714844,297.1499938964844,293.1499938964844,0.2056787461042404,-3173.205078125,304.1443786621094,0.94310462474823,0.2898385524749756,0.202969953417778,293.0262451171875,297.1499938964844,293.1499938964844,0.2624371349811554,-5200.95361328125,304.1776428222656,0.9990000128746032,0.4782802760601043,0.3318252265453338,293.1570739746094,297.1499938964844,293.1499938964844,0.0040374044328927,-1515.4859619140625,296.64971923828125,0.513278067111969,0.050000000745058,0.2304801195859909,291.2107238769531,291.1499938964844,257.88214111328125,256.8720703125,279.1371459960937,293.15740966796875,291.2091064453125,1.0,0.2505943775177002,0.6450117826461792,0.6450117826461792,1.0,1.0,-1.2027076482772827,0.4783361256122589,0.7243715524673462,0.1890696734189987,0.0,0.0,0.5545893311500549,39.925540924072266,43.0,-15.863273620605469,-14594.208984375,180.45458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00439453125,310.6673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.828125,18000.0,0.0,0.0,0.3481491506099701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500304102897644,0.5500363707542419,-5.937303285463713e-06,0.0,0.0003533271083142,0.0,0.0,35.64649963378906,0.0,0.0,0.0,0.3873888552188873,4.0,0.0,1.0
495900,293.1117858886719,297.1499938964844,293.1499938964844,0.1371876150369644,-2952.9599609375,304.14630126953125,0.8413305878639221,0.2090574502944946,0.1887297928333282,292.783447265625,297.1499938964844,293.1499938964844,0.0084499772638082,-584.6245727539062,301.1326599121094,0.5128515958786011,0.050000000745058,0.048593234270811,293.09332275390625,297.1499938964844,293.1499938964844,0.206473022699356,-3183.136962890625,304.1439514160156,0.9431782960891724,0.2905603945255279,0.2034778296947479,293.0185546875,297.1499938964844,293.1499938964844,0.2631113231182098,-5213.79833984375,304.17138671875,0.9990000128746032,0.4813571870326996,0.3325868844985962,293.154541015625,297.1499938964844,293.1499938964844,0.0040436726994812,-1518.20654296875,296.6504211425781,0.5128515958786011,0.050000000745058,0.2305053770542144,291.2023010253906,291.1499938964844,257.8627014160156,256.8537292480469,279.1357116699219,293.15484619140625,291.20050048828125,1.0,0.2511037290096283,0.6441904902458191,0.6441904902458191,1.0,1.0,-1.204795002937317,0.4788982570171356,0.7258967161178589,0.1892391443252563,0.0,0.0,0.5519447922706604,40.09090805053711,43.0,-20.40933990478516,-14605.7314453125,181.4508514404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,310.7318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18107.427734375,18000.0,0.0,0.0,0.3469120860099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441341400146484,0.5441400408744812,-5.893145953450585e-06,0.0,0.0003520716563798,0.0,0.0,34.91905212402344,0.0,0.0,0.0,0.3852290511131286,4.0,0.0,1.0
495960,293.1118469238281,297.1499938964844,293.1499938964844,0.1376952975988388,-2961.90673828125,304.14605712890625,0.8408018350601196,0.2095341384410858,0.1891691982746124,292.7804260253906,297.1499938964844,293.1499938964844,0.0085522439330816,-589.3675537109375,301.2018737792969,0.5120521187782288,0.050000000745058,0.0486033372581005,293.0933532714844,297.1499938964844,293.1499938964844,0.2072853446006775,-3193.283203125,304.1435852050781,0.9425259232521056,0.2912763059139251,0.2039856016635894,293.0134582519531,297.1499938964844,293.1499938964844,0.2644777595996856,-5237.5400390625,304.1650390625,0.9990000128746032,0.4840283691883087,0.3340257704257965,293.15203857421875,297.1499938964844,293.1499938964844,0.0040507242083549,-1521.2540283203125,296.65093994140625,0.5120521187782288,0.050000000745058,0.2305532991886139,291.1930236816406,291.1499938964844,257.8431396484375,256.8352966308594,279.1343688964844,293.15234375,291.19110107421875,1.0,0.251890629529953,0.6433075666427612,0.6433075666427612,1.0,1.0,-1.2077280282974243,0.4797922372817993,0.7279357314109802,0.1895764172077179,0.0,0.0,0.5500022172927856,40.38956451416016,46.0,-23.63861846923828,-14628.099609375,182.9918212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,310.7908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.791015625,18000.0,0.0,0.0,0.3455578982830047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395514965057373,0.5395573973655701,-5.857959422428394e-06,0.0,0.000350697315298,0.0,0.0,34.35553741455078,0.0,0.0,0.0,0.3835435211658478,4.0,0.0,1.0
496020,293.11199951171875,297.1499938964844,293.1499938964844,0.1387274265289306,-2980.07080078125,304.1456604003906,0.8383822441101074,0.2104684561491012,0.1900436878204345,292.77447509765625,297.1499938964844,293.1499938964844,0.0087670991197228,-599.16845703125,301.3416748046875,0.5095329880714417,0.050000000745058,0.0486361496150493,293.0934753417969,297.1499938964844,293.1499938964844,0.208937406539917,-3213.870849609375,304.1429748535156,0.9393575191497804,0.2926854193210602,0.2049958705902099,293.0102233886719,297.1499938964844,293.1499938964844,0.2690148055553436,-5313.146484375,304.1524963378906,0.9990000128746032,0.4881617128849029,0.3386562466621399,293.1473388671875,297.1499938964844,293.1499938964844,0.0040665473788976,-1528.0416259765625,296.6517639160156,0.5095329880714417,0.050000000745058,0.2307089567184448,291.1731872558594,291.1499938964844,257.8035888671875,256.798095703125,279.1319885253906,293.1476135253906,291.1711730957031,1.0,0.2541832029819488,0.6413826942443848,0.6413826942443848,1.0,1.0,-1.215773582458496,0.4824316799640655,0.7333418726921082,0.1906779110431671,0.0,0.0,0.548226535320282,41.33845138549805,49.0,-27.13540840148925,-14701.009765625,187.5202789306641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4602966308594,310.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.013671875,18000.0,0.0,0.0,0.3427456319332123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343160033226013,0.5343217849731445,-5.81381982556195e-06,0.0,0.0003478432481642,0.0,0.0,33.69926071166992,0.0,0.0,0.0,0.3815739452838897,4.0,0.0,1.0
496080,293.11199951171875,297.1499938964844,293.1499938964844,0.1387274265289306,-2980.07080078125,304.1456604003906,0.8383822441101074,0.2104684561491012,0.1900436878204345,292.77447509765625,297.1499938964844,293.1499938964844,0.0087670991197228,-599.16845703125,301.3416748046875,0.5095329880714417,0.050000000745058,0.0486361496150493,293.0934753417969,297.1499938964844,293.1499938964844,0.208937406539917,-3213.870849609375,304.1429748535156,0.9393575191497804,0.2926854193210602,0.2049958705902099,293.0102233886719,297.1499938964844,293.1499938964844,0.2690148055553436,-5313.146484375,304.1524963378906,0.9990000128746032,0.4881617128849029,0.3386562466621399,293.1473388671875,297.1499938964844,293.1499938964844,0.0040665473788976,-1528.0416259765625,296.6517639160156,0.5095329880714417,0.050000000745058,0.2307089567184448,291.1731872558594,291.1499938964844,257.8035888671875,256.798095703125,279.1319885253906,293.1476135253906,291.1711730957031,1.0,0.2541832029819488,0.6413826942443848,0.6413826942443848,1.0,1.0,-1.215773582458496,0.4824316799640655,0.7333418726921082,0.1906779110431671,0.0,0.0,0.548226535320282,41.33845138549805,49.0,-27.13540840148925,-14701.009765625,187.5202789306641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4602966308594,310.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.013671875,18000.0,0.0,0.0,0.3427456319332123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343160033226013,0.5343217849731445,-5.81381982556195e-06,0.0,0.0003478432481642,0.0,0.0,33.69926071166992,0.0,0.0,0.0,0.3815739452838897,4.0,0.0,1.0
496140,293.1122741699219,297.1499938964844,293.1499938964844,0.1397613137960434,-2998.218994140625,304.1453857421875,0.8345363736152649,0.211375892162323,0.1909081041812896,292.7686767578125,297.1499938964844,293.1499938964844,0.0089950747787952,-609.298095703125,301.4834289550781,0.5060908794403076,0.050000000745058,0.048683512955904,293.09375,297.1499938964844,293.1499938964844,0.2105932533740997,-3234.433349609375,304.1425476074219,0.9341669082641602,0.2940600514411926,0.2059935331344604,293.01519775390625,297.1499938964844,293.1499938964844,0.2755773663520813,-5419.822265625,304.1407470703125,0.9990000128746032,0.4907096624374389,0.3452303409576416,293.1431579589844,297.1499938964844,293.1499938964844,0.004083895124495,-1535.4007568359375,296.652587890625,0.5060908794403076,0.050000000745058,0.2309336364269256,291.1529846191406,291.1499938964844,257.7633972167969,256.76043701171875,279.1300354003906,293.1434020996094,291.1510314941406,1.0,0.2572757005691528,0.6392832398414612,0.6392832398414612,1.0,1.0,-1.22622549533844,0.4860059022903442,0.7402195334434509,0.1922421306371688,0.0,0.0,0.5491838455200195,42.69227981567383,52.0,-27.90985107421875,-14805.263671875,193.734619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5693359375,310.9457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.193359375,18000.0,0.0,0.0,0.3401683568954468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534166693687439,0.5341724753379822,-5.8031714615935925e-06,0.0,0.0003452276287134,0.0,0.0,33.635189056396484,0.0,0.0,0.0,0.3814051449298858,4.0,0.0,1.0
496200,293.1122741699219,297.1499938964844,293.1499938964844,0.1397613137960434,-2998.218994140625,304.1453857421875,0.8345363736152649,0.211375892162323,0.1909081041812896,292.7686767578125,297.1499938964844,293.1499938964844,0.0089950747787952,-609.298095703125,301.4834289550781,0.5060908794403076,0.050000000745058,0.048683512955904,293.09375,297.1499938964844,293.1499938964844,0.2105932533740997,-3234.433349609375,304.1425476074219,0.9341669082641602,0.2940600514411926,0.2059935331344604,293.01519775390625,297.1499938964844,293.1499938964844,0.2755773663520813,-5419.822265625,304.1407470703125,0.9990000128746032,0.4907096624374389,0.3452303409576416,293.1431579589844,297.1499938964844,293.1499938964844,0.004083895124495,-1535.4007568359375,296.652587890625,0.5060908794403076,0.050000000745058,0.2309336364269256,291.1529846191406,291.1499938964844,257.7633972167969,256.76043701171875,279.1300354003906,293.1434020996094,291.1510314941406,1.0,0.2572757005691528,0.6392832398414612,0.6392832398414612,1.0,1.0,-1.22622549533844,0.4860059022903442,0.7402195334434509,0.1922421306371688,0.0,0.0,0.5491838455200195,42.69227981567383,52.0,-27.90985107421875,-14805.263671875,193.734619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5693359375,310.9457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.193359375,18000.0,0.0,0.0,0.3401683568954468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534166693687439,0.5341724753379822,-5.8031714615935925e-06,0.0,0.0003452276287134,0.0,0.0,33.635189056396484,0.0,0.0,0.0,0.3814051449298858,4.0,0.0,1.0
496260,293.1126403808594,297.1499938964844,293.1499938964844,0.1407813280820846,-3016.068603515625,304.1452331542969,0.8296816945075989,0.2122576981782913,0.191760629415512,292.76318359375,297.1499938964844,293.1499938964844,0.0092355124652385,-619.6657104492188,301.6270751953125,0.502048134803772,0.050000000745058,0.0487431474030017,293.0941772460937,297.1499938964844,293.1499938964844,0.2122269570827484,-3254.6455078125,304.142333984375,0.9274888038635254,0.2953991889953613,0.206975445151329,293.0271301269531,297.1499938964844,293.1499938964844,0.283767968416214,-5550.8271484375,304.1302185058594,0.9990000128746032,0.4917128086090088,0.3533327579498291,293.1395874023437,297.1499938964844,293.1499938964844,0.0041021043434739,-1543.0322265625,296.6537170410156,0.502048134803772,0.050000000745058,0.2312165051698684,291.1335144042969,291.1499938964844,257.72247314453125,256.7222900390625,279.1284484863281,293.1397705078125,291.1317138671875,1.0,0.261002629995346,0.6370483040809631,0.6370483040809631,1.0,1.0,-1.2385635375976562,0.4903067648410797,0.7482567429542542,0.1941583007574081,0.0,0.0,0.5526959896087646,44.38629531860352,55.0,-27.003398895263672,-14934.5185546875,201.3931884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5900573730469,310.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.73046875,18000.0,0.0,0.0,0.3382160067558288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5388147830963135,0.5388205647468567,-5.824189884151565e-06,0.0,0.0003432462399359,0.0,0.0,34.128143310546875,0.0,0.0,0.0,0.3829388618469238,4.0,0.0,1.0
496320,293.1126403808594,297.1499938964844,293.1499938964844,0.1407813280820846,-3016.068603515625,304.1452331542969,0.8296816945075989,0.2122576981782913,0.191760629415512,292.76318359375,297.1499938964844,293.1499938964844,0.0092355124652385,-619.6657104492188,301.6270751953125,0.502048134803772,0.050000000745058,0.0487431474030017,293.0941772460937,297.1499938964844,293.1499938964844,0.2122269570827484,-3254.6455078125,304.142333984375,0.9274888038635254,0.2953991889953613,0.206975445151329,293.0271301269531,297.1499938964844,293.1499938964844,0.283767968416214,-5550.8271484375,304.1302185058594,0.9990000128746032,0.4917128086090088,0.3533327579498291,293.1395874023437,297.1499938964844,293.1499938964844,0.0041021043434739,-1543.0322265625,296.6537170410156,0.502048134803772,0.050000000745058,0.2312165051698684,291.1335144042969,291.1499938964844,257.72247314453125,256.7222900390625,279.1284484863281,293.1397705078125,291.1317138671875,1.0,0.261002629995346,0.6370483040809631,0.6370483040809631,1.0,1.0,-1.2385635375976562,0.4903067648410797,0.7482567429542542,0.1941583007574081,0.0,0.0,0.5526959896087646,44.38629531860352,55.0,-27.003398895263672,-14934.5185546875,201.3931884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5900573730469,310.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.73046875,18000.0,0.0,0.0,0.3382160067558288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5388147830963135,0.5388205647468567,-5.824189884151565e-06,0.0,0.0003432462399359,0.0,0.0,34.128143310546875,0.0,0.0,0.0,0.3829388618469238,4.0,0.0,1.0
