time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496380,293.1130676269531,297.1499938964844,293.1499938964844,0.1417783349752426,-3033.4560546875,304.1451416015625,0.8241461515426636,0.2131173461675644,0.1926021724939346,292.7579345703125,297.1499938964844,293.1499938964844,0.0094881830736994,-630.208251953125,301.7724914550781,0.4976542294025421,0.050000000745058,0.0488131493330001,293.0947265625,297.1499938964844,293.1499938964844,0.2138223052024841,-3274.3076171875,304.1422119140625,0.9198525547981262,0.2967050075531006,0.207941249012947,293.0450439453125,297.1499938964844,293.1499938964844,0.2932487428188324,-5700.451171875,304.1210632324219,0.9990000128746032,0.4912049770355224,0.3626123964786529,293.1365661621094,297.1499938964844,293.1499938964844,0.0041207922622561,-1550.7562255859375,296.6553649902344,0.4976542294025421,0.050000000745058,0.2315485626459121,291.11553955078125,291.1499938964844,257.6807556152344,256.6835327148437,279.12725830078125,293.13671875,291.1139221191406,1.0,0.2652248442173004,0.6347094774246216,0.6347094774246216,1.0,1.0,-1.2523536682128906,0.495160311460495,0.757193386554718,0.1963333487510681,0.0,0.0,0.558513879776001,46.36663055419922,58.0,-25.00796127319336,-15083.7275390625,210.2987365722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267944335937,310.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17918.62890625,18000.0,0.0,0.0,0.3371921479701996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479130148887634,0.5479189157485962,-5.87545036978554e-06,0.0,0.000342207174981,0.0,0.0,35.15580749511719,0.0,0.0,0.0,0.3860767781734466,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.1417783349752426,-3033.4560546875,304.1451416015625,0.8241461515426636,0.2131173461675644,0.1926021724939346,292.7579345703125,297.1499938964844,293.1499938964844,0.0094881830736994,-630.208251953125,301.7724914550781,0.4976542294025421,0.050000000745058,0.0488131493330001,293.0947265625,297.1499938964844,293.1499938964844,0.2138223052024841,-3274.3076171875,304.1422119140625,0.9198525547981262,0.2967050075531006,0.207941249012947,293.0450439453125,297.1499938964844,293.1499938964844,0.2932487428188324,-5700.451171875,304.1210632324219,0.9990000128746032,0.4912049770355224,0.3626123964786529,293.1365661621094,297.1499938964844,293.1499938964844,0.0041207922622561,-1550.7562255859375,296.6553649902344,0.4976542294025421,0.050000000745058,0.2315485626459121,291.11553955078125,291.1499938964844,257.6807556152344,256.6835327148437,279.12725830078125,293.13671875,291.1139221191406,1.0,0.2652248442173004,0.6347094774246216,0.6347094774246216,1.0,1.0,-1.2523536682128906,0.495160311460495,0.757193386554718,0.1963333487510681,0.0,0.0,0.558513879776001,46.36663055419922,58.0,-25.00796127319336,-15083.7275390625,210.2987365722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267944335937,310.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17918.62890625,18000.0,0.0,0.0,0.3371921479701996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479130148887634,0.5479189157485962,-5.87545036978554e-06,0.0,0.000342207174981,0.0,0.0,35.15580749511719,0.0,0.0,0.0,0.3860767781734466,4.0,0.0,1.0
496500,293.11328125,297.1499938964844,293.1499938964844,0.1422664523124694,-3041.94580078125,304.1451416015625,0.8211965560913086,0.2135402411222458,0.1930195391178131,292.7554626464844,297.1499938964844,293.1499938964844,0.0096191307529807,-635.53076171875,301.84588623046875,0.4953800141811371,0.050000000745058,0.0488515309989452,293.0950012207031,297.1499938964844,293.1499938964844,0.2146022468805313,-3283.892578125,304.1422119140625,0.915842056274414,0.2973466515541076,0.2084185034036636,293.05596923828125,297.1499938964844,293.1499938964844,0.2983823418617248,-5780.72509765625,304.11700439453125,0.9990000128746032,0.4903889298439026,0.3676007390022278,293.13525390625,297.1499938964844,293.1499938964844,0.0041302544996142,-1554.620849609375,296.6565246582031,0.4953800141811371,0.050000000745058,0.2317306250333786,291.1072692871094,291.1499938964844,257.6595458984375,256.6639404296875,279.1267395019531,293.1353759765625,291.10577392578125,1.0,0.2674848437309265,0.6335087418556213,0.6335087418556213,1.0,1.0,-1.259679675102234,0.4977485537528991,0.7619311809539795,0.1974932998418808,0.0,0.0,0.5621965527534485,47.44982147216797,58.0,-23.71635627746582,-15164.5263671875,215.1673278808593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667663574219,310.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17900.474609375,18000.0,0.0,0.0,0.3370977938175201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.554012656211853,0.5540185570716858,-5.912090728088515e-06,0.0,0.0003421113942749,0.0,0.0,35.866451263427734,0.0,0.0,0.0,0.3882175981998443,4.0,0.0,1.0
496560,293.113525390625,297.1499938964844,293.1499938964844,0.1427470594644546,-3050.2890625,304.1451721191406,0.818152904510498,0.2139593809843063,0.1934350878000259,292.7530212402344,297.1499938964844,293.1499938964844,0.0097531015053391,-640.8779296875,301.9197082519531,0.4930731654167175,0.050000000745058,0.0488919094204902,293.0953063964844,297.1499938964844,293.1499938964844,0.215370312333107,-3293.313720703125,304.1422424316406,0.911797285079956,0.2979878187179565,0.2088932991027832,293.068115234375,297.1499938964844,293.1499938964844,0.3037334978580475,-5863.90478515625,304.11328125,0.9990000128746032,0.4891942739486694,0.3727766275405884,293.134033203125,297.1499938964844,293.1499938964844,0.0041397861205041,-1558.4796142578125,296.6579284667969,0.4930731654167175,0.050000000745058,0.2319221645593643,291.0995483398437,291.1499938964844,257.6381530761719,256.6441955566406,279.1263122558594,293.1341552734375,291.0981750488281,1.0,0.2698263823986053,0.6322904825210571,0.6322904825210571,1.0,1.0,-1.2672395706176758,0.5004228353500366,0.7668166756629944,0.1986897885799408,0.0,0.0,0.5663390159606934,48.58783721923828,61.0,-22.27396011352539,-15248.8623046875,220.2874755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901672363281,310.8915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17882.958984375,18000.0,0.0,0.0,0.3373061120510101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561072051525116,0.5610780119895935,-5.955882897978881e-06,0.0,0.0003423228044994,0.0,0.0,36.70663833618164,0.0,0.0,0.0,0.3907212615013122,4.0,0.0,1.0
496620,293.1139221191406,297.1499938964844,293.1499938964844,0.1436934620141983,-3066.672607421875,304.14520263671875,0.8118491172790527,0.2148055136203766,0.1942716687917709,292.7482604980469,297.1499938964844,293.1499938964844,0.0100309280678629,-651.6553955078125,302.06884765625,0.4883926510810852,0.050000000745058,0.0489778481423854,293.0956115722656,297.1499938964844,293.1499938964844,0.216918483376503,-3312.2626953125,304.1422424316406,0.9039555191993712,0.2993124127388,0.209876999258995,293.0961303710937,297.1499938964844,293.1499938964844,0.3149571418762207,-6036.8486328125,304.1068420410156,0.9990000128746032,0.4855968654155731,0.3835598826408386,293.1318054199219,297.1499938964844,293.1499938964844,0.0041591231711208,-1566.1953125,296.6618347167969,0.4883926510810852,0.050000000745058,0.2323298156261444,291.0859069824219,291.1499938964844,257.5945739746094,256.6041564941406,279.12554931640625,293.1319274902344,291.08477783203125,1.0,0.2747091054916382,0.6298071146011353,0.6298071146011353,1.0,1.0,-1.2829605340957642,0.5059882402420044,0.7769722938537598,0.2011693269014358,0.0,0.0,0.5758281946182251,51.006473541259766,64.0,-19.09510612487793,-15426.9140625,231.2218780517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,310.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.994140625,18000.0,0.0,0.0,0.3386659622192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5778296589851379,0.577835738658905,-6.064294666430214e-06,0.0,0.0003437028790358,0.0,0.0,38.77141189575195,0.0,0.0,0.0,0.3967560529708862,4.0,0.0,1.0
496680,293.1139221191406,297.1499938964844,293.1499938964844,0.1436934620141983,-3066.672607421875,304.14520263671875,0.8118491172790527,0.2148055136203766,0.1942716687917709,292.7482604980469,297.1499938964844,293.1499938964844,0.0100309280678629,-651.6553955078125,302.06884765625,0.4883926510810852,0.050000000745058,0.0489778481423854,293.0956115722656,297.1499938964844,293.1499938964844,0.216918483376503,-3312.2626953125,304.1422424316406,0.9039555191993712,0.2993124127388,0.209876999258995,293.0961303710937,297.1499938964844,293.1499938964844,0.3149571418762207,-6036.8486328125,304.1068420410156,0.9990000128746032,0.4855968654155731,0.3835598826408386,293.1318054199219,297.1499938964844,293.1499938964844,0.0041591231711208,-1566.1953125,296.6618347167969,0.4883926510810852,0.050000000745058,0.2323298156261444,291.0859069824219,291.1499938964844,257.5945739746094,256.6041564941406,279.12554931640625,293.1319274902344,291.08477783203125,1.0,0.2747091054916382,0.6298071146011353,0.6298071146011353,1.0,1.0,-1.2829605340957642,0.5059882402420044,0.7769722938537598,0.2011693269014358,0.0,0.0,0.5758281946182251,51.006473541259766,64.0,-19.09510612487793,-15426.9140625,231.2218780517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,310.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.994140625,18000.0,0.0,0.0,0.3386659622192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5778296589851379,0.577835738658905,-6.064294666430214e-06,0.0,0.0003437028790358,0.0,0.0,38.77141189575195,0.0,0.0,0.0,0.3967560529708862,4.0,0.0,1.0
496740,293.1143798828125,297.1499938964844,293.1499938964844,0.1446042656898498,-3082.372802734375,304.1452941894531,0.8052176833152771,0.2156241089105606,0.1951022446155548,292.74365234375,297.1499938964844,293.1499938964844,0.0103217754513025,-662.5001220703125,302.2200012207031,0.4835942089557647,0.050000000745058,0.0490700416266918,293.096435546875,297.1499938964844,293.1499938964844,0.2183548510074615,-3329.752685546875,304.1424560546875,0.896378219127655,0.3005232214927673,0.2108061760663986,293.1283264160156,297.1499938964844,293.1499938964844,0.3267457187175751,-6216.478515625,304.10162353515625,0.9990000128746032,0.4804405868053436,0.3948004245758056,293.1296691894531,297.1499938964844,293.1499938964844,0.0041791545227169,-1574.006103515625,296.6678161621094,0.4835942089557647,0.050000000745058,0.2327671498060226,291.07489013671875,291.1499938964844,257.54998779296875,256.5633850097656,279.1249694824219,293.1297912597656,291.07403564453125,1.0,0.2797918915748596,0.6272726058959961,0.6272726058959961,1.0,1.0,-1.2992011308670044,0.5117256045341492,0.7874755263328552,0.2037010341882705,0.0,0.0,0.5866158604621887,53.59470748901367,67.0,-15.403937339782717,-15614.99609375,242.96548461914065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,310.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17820.4375,18000.0,0.0,0.0,0.3412973880767822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976933836936951,0.5976995825767517,-6.199404651852092e-06,0.0,0.0003463734465185,0.0,0.0,41.34322738647461,0.0,0.0,0.0,0.4040530920028686,4.0,0.0,1.0
496800,293.1143798828125,297.1499938964844,293.1499938964844,0.1446042656898498,-3082.372802734375,304.1452941894531,0.8052176833152771,0.2156241089105606,0.1951022446155548,292.74365234375,297.1499938964844,293.1499938964844,0.0103217754513025,-662.5001220703125,302.2200012207031,0.4835942089557647,0.050000000745058,0.0490700416266918,293.096435546875,297.1499938964844,293.1499938964844,0.2183548510074615,-3329.752685546875,304.1424560546875,0.896378219127655,0.3005232214927673,0.2108061760663986,293.1283264160156,297.1499938964844,293.1499938964844,0.3267457187175751,-6216.478515625,304.10162353515625,0.9990000128746032,0.4804405868053436,0.3948004245758056,293.1296691894531,297.1499938964844,293.1499938964844,0.0041791545227169,-1574.006103515625,296.6678161621094,0.4835942089557647,0.050000000745058,0.2327671498060226,291.07489013671875,291.1499938964844,257.54998779296875,256.5633850097656,279.1249694824219,293.1297912597656,291.07403564453125,1.0,0.2797918915748596,0.6272726058959961,0.6272726058959961,1.0,1.0,-1.2992011308670044,0.5117256045341492,0.7874755263328552,0.2037010341882705,0.0,0.0,0.5866158604621887,53.59470748901367,67.0,-15.403937339782717,-15614.99609375,242.96548461914065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,310.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17820.4375,18000.0,0.0,0.0,0.3412973880767822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976933836936951,0.5976995825767517,-6.199404651852092e-06,0.0,0.0003463734465185,0.0,0.0,41.34322738647461,0.0,0.0,0.0,0.4040530920028686,4.0,0.0,1.0
496860,293.1148681640625,297.1499938964844,293.1499938964844,0.1454657912254333,-3097.1552734375,304.1454162597656,0.7984545826911926,0.2164295762777328,0.1959167569875717,292.7402038574219,297.1499938964844,293.1499938964844,0.0106201451271772,-673.1842041015625,302.3702087402344,0.4786089658737182,0.050000000745058,0.0491673946380615,293.0973815917969,297.1499938964844,293.1499938964844,0.219683438539505,-3345.853759765625,304.14276123046875,0.8888416886329651,0.3016858100891113,0.2116918414831161,293.1638488769531,297.1499938964844,293.1499938964844,0.3389174938201904,-6399.94189453125,304.0975036621094,0.9990000128746032,0.4737888872623443,0.4063321053981781,293.1273498535156,297.1499938964844,293.1499938964844,0.0042003202252089,-1582.0487060546875,296.67681884765625,0.4786089658737182,0.050000000745058,0.2332289516925811,291.0668334960937,291.1499938964844,257.5039978027344,256.5215148925781,279.1244201660156,293.1274719238281,291.0662841796875,1.0,0.2850061655044555,0.6246860027313232,0.6246860027313232,1.0,1.0,-1.3157554864883425,0.5175455212593079,0.7982099652290344,0.2062287181615829,0.0,0.0,0.5982775688171387,56.32165145874024,55.0,-11.444015502929688,-15810.478515625,255.4022979736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.704345703125,310.60552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.6484375,18000.0,0.0,0.0,0.345134824514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199994683265686,0.6200058460235596,-6.358739483403042e-06,0.0,0.0003502679755911,0.0,0.0,44.39339828491211,0.0,0.0,0.0,0.412416934967041,4.0,0.0,1.0
496920,293.1148681640625,297.1499938964844,293.1499938964844,0.1454657912254333,-3097.1552734375,304.1454162597656,0.7984545826911926,0.2164295762777328,0.1959167569875717,292.7402038574219,297.1499938964844,293.1499938964844,0.0106201451271772,-673.1842041015625,302.3702087402344,0.4786089658737182,0.050000000745058,0.0491673946380615,293.0973815917969,297.1499938964844,293.1499938964844,0.219683438539505,-3345.853759765625,304.14276123046875,0.8888416886329651,0.3016858100891113,0.2116918414831161,293.1638488769531,297.1499938964844,293.1499938964844,0.3389174938201904,-6399.94189453125,304.0975036621094,0.9990000128746032,0.4737888872623443,0.4063321053981781,293.1273498535156,297.1499938964844,293.1499938964844,0.0042003202252089,-1582.0487060546875,296.67681884765625,0.4786089658737182,0.050000000745058,0.2332289516925811,291.0668334960937,291.1499938964844,257.5039978027344,256.5215148925781,279.1244201660156,293.1274719238281,291.0662841796875,1.0,0.2850061655044555,0.6246860027313232,0.6246860027313232,1.0,1.0,-1.3157554864883425,0.5175455212593079,0.7982099652290344,0.2062287181615829,0.0,0.0,0.5982775688171387,56.32165145874024,55.0,-11.444015502929688,-15810.478515625,255.4022979736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.704345703125,310.60552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.6484375,18000.0,0.0,0.0,0.345134824514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199994683265686,0.6200058460235596,-6.358739483403042e-06,0.0,0.0003502679755911,0.0,0.0,44.39339828491211,0.0,0.0,0.0,0.412416934967041,4.0,0.0,1.0
496980,293.1149597167969,297.1499938964844,293.1499938964844,0.1460163742303848,-3106.195068359375,304.14605712890625,0.8001563549041748,0.2173005193471908,0.1966685056686401,292.7383117675781,297.1499938964844,293.1499938964844,0.0108744017779827,-681.2520751953125,302.5199279785156,0.4790326952934265,0.050000000745058,0.0491590946912765,293.0979919433594,297.1499938964844,293.1499938964844,0.2205447107553482,-3355.86962890625,304.1437683105469,0.890749454498291,0.3028956651687622,0.2125137001276016,293.1918334960937,297.1499938964844,293.1499938964844,0.3386720716953277,-6387.9228515625,304.11602783203125,0.9990000128746032,0.4677208662033081,0.4053669273853302,293.12457275390625,297.1499938964844,293.1499938964844,0.0042121671140193,-1585.5107421875,296.6986694335937,0.4790326952934265,0.050000000745058,0.233189582824707,291.0777587890625,291.1499938964844,257.45635986328125,256.4782409667969,279.12921142578125,293.1247253417969,291.0809326171875,1.0,0.284322440624237,0.6228177547454834,0.6228177547454834,1.0,1.0,-1.3164393901824951,0.5168737769126892,0.7995656132698059,0.2054892480373382,0.0,0.0,0.6077024936676025,56.12433242797852,43.0,20.45528984069824,-15896.5751953125,255.2266540527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4586181640625,310.53619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17811.310546875,18000.0,0.0,0.0,0.3498811423778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419504284858704,0.6419569253921509,-6.530494829348754e-06,0.0,0.0003550848923623,0.0,0.0,47.61056900024414,0.0,0.0,0.0,0.4208057522773742,4.0,0.0,1.0
497040,293.1149597167969,297.1499938964844,293.1499938964844,0.1460163742303848,-3106.195068359375,304.14605712890625,0.8001563549041748,0.2173005193471908,0.1966685056686401,292.7383117675781,297.1499938964844,293.1499938964844,0.0108744017779827,-681.2520751953125,302.5199279785156,0.4790326952934265,0.050000000745058,0.0491590946912765,293.0979919433594,297.1499938964844,293.1499938964844,0.2205447107553482,-3355.86962890625,304.1437683105469,0.890749454498291,0.3028956651687622,0.2125137001276016,293.1918334960937,297.1499938964844,293.1499938964844,0.3386720716953277,-6387.9228515625,304.11602783203125,0.9990000128746032,0.4677208662033081,0.4053669273853302,293.12457275390625,297.1499938964844,293.1499938964844,0.0042121671140193,-1585.5107421875,296.6986694335937,0.4790326952934265,0.050000000745058,0.233189582824707,291.0777587890625,291.1499938964844,257.45635986328125,256.4782409667969,279.12921142578125,293.1247253417969,291.0809326171875,1.0,0.284322440624237,0.6228177547454834,0.6228177547454834,1.0,1.0,-1.3164393901824951,0.5168737769126892,0.7995656132698059,0.2054892480373382,0.0,0.0,0.6077024936676025,56.12433242797852,43.0,20.45528984069824,-15896.5751953125,255.2266540527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4586181640625,310.53619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17811.310546875,18000.0,0.0,0.0,0.3498811423778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419504284858704,0.6419569253921509,-6.530494829348754e-06,0.0,0.0003550848923623,0.0,0.0,47.61056900024414,0.0,0.0,0.0,0.4208057522773742,4.0,0.0,1.0
497100,293.1148681640625,297.1499938964844,293.1499938964844,0.1461188346147537,-3107.5234375,304.1465759277344,0.803950846195221,0.2177630066871643,0.1970374286174774,292.7374267578125,297.1499938964844,293.1499938964844,0.0109812393784523,-684.0899658203125,302.59637451171875,0.4811239540576935,0.050000000745058,0.0491182208061218,293.0981140136719,297.1499938964844,293.1499938964844,0.2207124084234237,-3357.47216796875,304.14459228515625,0.8949918150901794,0.3035305738449096,0.2129181772470474,293.1964111328125,297.1499938964844,293.1499938964844,0.33387491106987,-6309.984375,304.1309509277344,0.9990000128746032,0.466285765171051,0.4005563855171203,293.1231689453125,297.1499938964844,293.1499938964844,0.0042121019214391,-1584.326171875,296.7178039550781,0.4811239540576935,0.050000000745058,0.2329957038164138,291.0968322753906,291.1499938964844,257.4319763183594,256.4560852050781,279.13238525390625,293.1233215332031,291.10064697265625,1.0,0.2822473347187042,0.6221765875816345,0.6221765875816345,1.0,1.0,-1.311314344406128,0.5143598914146423,0.7969544529914856,0.2039790749549865,0.0,0.0,0.6093528270721436,55.0075798034668,43.0,37.52853775024414,-15875.140625,250.7382202148437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36212158203125,310.5076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.064453125,18000.0,0.0,0.0,0.3523296415805816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484131813049316,0.6484197974205017,-6.5937442741415e-06,0.0,0.0003575698065105,0.0,0.0,48.6580696105957,0.0,0.0,0.0,0.4234023690223694,4.0,0.0,1.0
497160,293.1146850585937,297.1499938964844,293.1499938964844,0.1461835205554962,-3108.1767578125,304.1470947265625,0.809381365776062,0.2182388603687286,0.1974008083343505,292.7361145019531,297.1499938964844,293.1499938964844,0.0110835079103708,-686.6094360351562,302.6741943359375,0.4842028021812439,0.050000000745058,0.0490581169724464,293.0981140136719,297.1499938964844,293.1499938964844,0.2208286374807357,-3358.435791015625,304.1453552246094,0.9011613726615906,0.3041867315769195,0.2133229225873947,293.1939697265625,297.1499938964844,293.1499938964844,0.3266140222549438,-6194.45166015625,304.1476135253906,0.9990000128746032,0.4661734700202942,0.3933746516704559,293.1217346191406,297.1499938964844,293.1499938964844,0.0042099668644368,-1582.259033203125,296.7386169433594,0.4842028021812439,0.050000000745058,0.2327105849981308,291.118408203125,291.1499938964844,257.4071960449219,256.4336242675781,279.1357421875,293.12188720703125,291.12261962890625,1.0,0.2791781723499298,0.6217151284217834,0.6217151284217834,1.0,1.0,-1.3032037019729614,0.5106697678565979,0.7925339937210083,0.2018691003322601,0.0,0.0,0.6093081831932068,53.356727600097656,46.0,49.73826217651367,-15816.4052734375,243.9571990966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2945251464844,310.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17930.03515625,18000.0,0.0,0.0,0.354654312133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512619256973267,0.6512685418128967,-6.630467851209687e-06,0.0,0.0003599290503188,0.0,0.0,49.176231384277344,0.0,0.0,0.0,0.424639344215393,4.0,0.0,1.0
497220,293.1144714355469,297.1499938964844,293.1499938964844,0.1464890837669372,-3112.7646484375,304.14752197265625,0.8156160116195679,0.2191803604364395,0.1981886625289917,292.73175048828125,297.1499938964844,293.1499938964844,0.011330297216773,-693.2321166992188,302.83355712890625,0.4874763190746307,0.050000000745058,0.0489951074123382,293.0980834960937,297.1499938964844,293.1499938964844,0.221317857503891,-3363.78564453125,304.14605712890625,0.9087582230567932,0.3055098950862884,0.2141953110694885,293.1773681640625,297.1499938964844,293.1499938964844,0.318333238363266,-6064.4892578125,304.1616516113281,0.9990000128746032,0.4684131741523742,0.3857002854347229,293.1188659667969,297.1499938964844,293.1499938964844,0.0042111328803002,-1580.7020263671875,296.77587890625,0.4874763190746307,0.050000000745058,0.2324116975069046,291.1526184082031,291.1499938964844,257.35662841796875,256.3878173828125,279.1369934082031,293.1190185546875,291.1540832519531,1.0,0.2764939367771148,0.6205102205276489,0.6205102205276489,1.0,1.0,-1.2955433130264282,0.5068517923355103,0.788691520690918,0.1993755102157592,0.0,0.0,0.6062859892845154,51.63642120361328,49.0,38.98229598999024,-15723.32421875,237.2682647705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2501220703125,310.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9140625,18000.0,0.0,0.0,0.3586452901363373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6481043100357056,0.6481109261512756,-6.628593382629333e-06,0.0,0.0003639794012997,0.0,0.0,48.8301887512207,0.0,0.0,0.0,0.4236879050731659,4.0,0.0,1.0
497280,293.1144714355469,297.1499938964844,293.1499938964844,0.1464890837669372,-3112.7646484375,304.14752197265625,0.8156160116195679,0.2191803604364395,0.1981886625289917,292.73175048828125,297.1499938964844,293.1499938964844,0.011330297216773,-693.2321166992188,302.83355712890625,0.4874763190746307,0.050000000745058,0.0489951074123382,293.0980834960937,297.1499938964844,293.1499938964844,0.221317857503891,-3363.78564453125,304.14605712890625,0.9087582230567932,0.3055098950862884,0.2141953110694885,293.1773681640625,297.1499938964844,293.1499938964844,0.318333238363266,-6064.4892578125,304.1616516113281,0.9990000128746032,0.4684131741523742,0.3857002854347229,293.1188659667969,297.1499938964844,293.1499938964844,0.0042111328803002,-1580.7020263671875,296.77587890625,0.4874763190746307,0.050000000745058,0.2324116975069046,291.1526184082031,291.1499938964844,257.35662841796875,256.3878173828125,279.1369934082031,293.1190185546875,291.1540832519531,1.0,0.2764939367771148,0.6205102205276489,0.6205102205276489,1.0,1.0,-1.2955433130264282,0.5068517923355103,0.788691520690918,0.1993755102157592,0.0,0.0,0.6062859892845154,51.63642120361328,49.0,38.98229598999024,-15723.32421875,237.2682647705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2501220703125,310.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9140625,18000.0,0.0,0.0,0.3586452901363373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6481043100357056,0.6481109261512756,-6.628593382629333e-06,0.0,0.0003639794012997,0.0,0.0,48.8301887512207,0.0,0.0,0.0,0.4236879050731659,4.0,0.0,1.0
497340,293.1142578125,297.1499938964844,293.1499938964844,0.1471106559038162,-3123.210693359375,304.1473083496094,0.8187443614006042,0.220120295882225,0.1990070939064026,292.7257995605469,297.1499938964844,293.1499938964844,0.0116323893889784,-701.9443359375,302.9957580566406,0.4887887835502624,0.050000000745058,0.0489702858030796,293.09796142578125,297.1499938964844,293.1499938964844,0.2222885489463806,-3375.4345703125,304.145751953125,0.912891447544098,0.3068453669548034,0.2151044011116027,293.159912109375,297.1499938964844,293.1499938964844,0.3149166405200958,-6012.43603515625,304.16326904296875,0.9990000128746032,0.4712612330913543,0.3826357126235962,293.1157531738281,297.1499938964844,293.1499938964844,0.0042222794145345,-1584.054443359375,296.8009948730469,0.4887887835502624,0.050000000745058,0.2322939485311508,291.1628112792969,291.1499938964844,257.3047790527344,256.3409118652344,279.13592529296875,293.1159362792969,291.1634216308594,1.0,0.2755677402019501,0.6190612316131592,0.6190612316131592,1.0,1.0,-1.2937649488449097,0.5053957104682922,0.7883692383766174,0.1981202214956283,0.0,0.0,0.6038093566894531,50.97677230834961,52.0,19.167675018310547,-15691.958984375,235.1533660888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29559326171875,310.4649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.98046875,18000.0,0.0,0.0,0.3617199659347534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431158781051636,0.6431224942207336,-6.592434601770947e-06,0.0,0.0003670997975859,0.0,0.0,48.093074798583984,0.0,0.0,0.0,0.4218140542507171,4.0,0.0,1.0
497400,293.1142578125,297.1499938964844,293.1499938964844,0.1471106559038162,-3123.210693359375,304.1473083496094,0.8187443614006042,0.220120295882225,0.1990070939064026,292.7257995605469,297.1499938964844,293.1499938964844,0.0116323893889784,-701.9443359375,302.9957580566406,0.4887887835502624,0.050000000745058,0.0489702858030796,293.09796142578125,297.1499938964844,293.1499938964844,0.2222885489463806,-3375.4345703125,304.145751953125,0.912891447544098,0.3068453669548034,0.2151044011116027,293.159912109375,297.1499938964844,293.1499938964844,0.3149166405200958,-6012.43603515625,304.16326904296875,0.9990000128746032,0.4712612330913543,0.3826357126235962,293.1157531738281,297.1499938964844,293.1499938964844,0.0042222794145345,-1584.054443359375,296.8009948730469,0.4887887835502624,0.050000000745058,0.2322939485311508,291.1628112792969,291.1499938964844,257.3047790527344,256.3409118652344,279.13592529296875,293.1159362792969,291.1634216308594,1.0,0.2755677402019501,0.6190612316131592,0.6190612316131592,1.0,1.0,-1.2937649488449097,0.5053957104682922,0.7883692383766174,0.1981202214956283,0.0,0.0,0.6038093566894531,50.97677230834961,52.0,19.167675018310547,-15691.958984375,235.1533660888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29559326171875,310.4649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.98046875,18000.0,0.0,0.0,0.3617199659347534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431158781051636,0.6431224942207336,-6.592434601770947e-06,0.0,0.0003670997975859,0.0,0.0,48.093074798583984,0.0,0.0,0.0,0.4218140542507171,4.0,0.0,1.0
497460,293.11407470703125,297.1499938964844,293.1499938964844,0.1478548496961593,-3135.8759765625,304.14697265625,0.819639265537262,0.2210624366998672,0.1998531073331833,292.71942138671875,297.1499938964844,293.1499938964844,0.0119701968505978,-711.6115112304688,303.16046142578125,0.4886629283428192,0.050000000745058,0.0489726401865482,293.097900390625,297.1499938964844,293.1499938964844,0.2234359383583068,-3389.336181640625,304.1452331542969,0.9141164422035216,0.3081780076026916,0.2160349637269973,293.14703369140625,297.1499938964844,293.1499938964844,0.314894288778305,-6013.9111328125,304.1587829589844,0.9990000128746032,0.4736345112323761,0.3829288184642792,293.1125183105469,297.1499938964844,293.1499938964844,0.0042384429834783,-1589.635009765625,296.8232727050781,0.4886629283428192,0.050000000745058,0.2323051244020462,291.1653137207031,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.1127014160156,291.1651916503906,1.0,0.2760541439056396,0.6173669099807739,0.6173669099807739,1.0,1.0,-1.2962639331817627,0.5056219696998596,0.7906419038772583,0.1976913511753082,0.0,0.0,0.6015159487724304,51.072174072265625,55.0,5.505775451660156,-15709.0302734375,236.295639038086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3913269042969,310.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.41796875,18000.0,0.0,0.0,0.3639972507953644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381521821022034,0.6381587386131287,-6.553686944243964e-06,0.0,0.0003694109327625,0.0,0.0,47.35030746459961,0.0,0.0,0.0,0.4199082553386688,4.0,0.0,1.0
497520,293.11407470703125,297.1499938964844,293.1499938964844,0.1478548496961593,-3135.8759765625,304.14697265625,0.819639265537262,0.2210624366998672,0.1998531073331833,292.71942138671875,297.1499938964844,293.1499938964844,0.0119701968505978,-711.6115112304688,303.16046142578125,0.4886629283428192,0.050000000745058,0.0489726401865482,293.097900390625,297.1499938964844,293.1499938964844,0.2234359383583068,-3389.336181640625,304.1452331542969,0.9141164422035216,0.3081780076026916,0.2160349637269973,293.14703369140625,297.1499938964844,293.1499938964844,0.314894288778305,-6013.9111328125,304.1587829589844,0.9990000128746032,0.4736345112323761,0.3829288184642792,293.1125183105469,297.1499938964844,293.1499938964844,0.0042384429834783,-1589.635009765625,296.8232727050781,0.4886629283428192,0.050000000745058,0.2323051244020462,291.1653137207031,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.1127014160156,291.1651916503906,1.0,0.2760541439056396,0.6173669099807739,0.6173669099807739,1.0,1.0,-1.2962639331817627,0.5056219696998596,0.7906419038772583,0.1976913511753082,0.0,0.0,0.6015159487724304,51.072174072265625,55.0,5.505775451660156,-15709.0302734375,236.295639038086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3913269042969,310.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.41796875,18000.0,0.0,0.0,0.3639972507953644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381521821022034,0.6381587386131287,-6.553686944243964e-06,0.0,0.0003694109327625,0.0,0.0,47.35030746459961,0.0,0.0,0.0,0.4199082553386688,4.0,0.0,1.0
497580,293.1139221191406,297.1499938964844,293.1499938964844,0.1487000435590744,-3150.346923828125,304.1465759277344,0.8187785148620605,0.2220073640346527,0.2007218152284622,292.71319580078125,297.1499938964844,293.1499938964844,0.0123413633555173,-722.0242309570312,303.3264465332031,0.4873987734317779,0.050000000745058,0.048996552824974,293.097900390625,297.1499938964844,293.1499938964844,0.2247151732444763,-3404.89453125,304.14471435546875,0.9129583835601808,0.3094956576824188,0.216971293091774,293.14111328125,297.1499938964844,293.1499938964844,0.3176535367965698,-6058.53369140625,304.1512145996094,0.9990000128746032,0.4749264419078827,0.3858814239501953,293.1091003417969,297.1499938964844,293.1499938964844,0.0042590657249093,-1597.150390625,296.8435363769531,0.4873987734317779,0.050000000745058,0.2324185520410537,291.16162109375,291.1499938964844,257.1976928710937,256.2441711425781,279.13189697265625,293.1093139648437,291.1611022949219,1.0,0.277656614780426,0.6154493689537048,0.6154493689537048,1.0,1.0,-1.302138328552246,0.5071499347686768,0.7949883937835693,0.1978825479745865,0.0,0.0,0.600170373916626,51.76637649536133,58.0,-3.564898729324341,-15766.7890625,240.0345916748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5063781738281,310.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.177734375,18000.0,0.0,0.0,0.3656516373157501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346138715744019,0.6346203684806824,-6.5231197368120775e-06,0.0,0.0003710899327415,0.0,0.0,46.80810928344727,0.0,0.0,0.0,0.4185239672660827,4.0,0.0,1.0
497640,293.1139221191406,297.1499938964844,293.1499938964844,0.1487000435590744,-3150.346923828125,304.1465759277344,0.8187785148620605,0.2220073640346527,0.2007218152284622,292.71319580078125,297.1499938964844,293.1499938964844,0.0123413633555173,-722.0242309570312,303.3264465332031,0.4873987734317779,0.050000000745058,0.048996552824974,293.097900390625,297.1499938964844,293.1499938964844,0.2247151732444763,-3404.89453125,304.14471435546875,0.9129583835601808,0.3094956576824188,0.216971293091774,293.14111328125,297.1499938964844,293.1499938964844,0.3176535367965698,-6058.53369140625,304.1512145996094,0.9990000128746032,0.4749264419078827,0.3858814239501953,293.1091003417969,297.1499938964844,293.1499938964844,0.0042590657249093,-1597.150390625,296.8435363769531,0.4873987734317779,0.050000000745058,0.2324185520410537,291.16162109375,291.1499938964844,257.1976928710937,256.2441711425781,279.13189697265625,293.1093139648437,291.1611022949219,1.0,0.277656614780426,0.6154493689537048,0.6154493689537048,1.0,1.0,-1.302138328552246,0.5071499347686768,0.7949883937835693,0.1978825479745865,0.0,0.0,0.600170373916626,51.76637649536133,58.0,-3.564898729324341,-15766.7890625,240.0345916748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5063781738281,310.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.177734375,18000.0,0.0,0.0,0.3656516373157501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346138715744019,0.6346203684806824,-6.5231197368120775e-06,0.0,0.0003710899327415,0.0,0.0,46.80810928344727,0.0,0.0,0.0,0.4185239672660827,4.0,0.0,1.0
497700,293.11383056640625,297.1499938964844,293.1499938964844,0.1491475850343704,-3158.017578125,304.1463623046875,0.8178181648254395,0.2224809825420379,0.2011635452508926,292.71026611328125,297.1499938964844,293.1499938964844,0.0125384200364351,-727.4278564453125,303.40972900390625,0.486420214176178,0.050000000745058,0.049015250056982,293.0979309082031,297.1499938964844,293.1499938964844,0.2253868132829666,-3413.064208984375,304.1444396972656,0.9116731882095336,0.3101524412631988,0.2174422293901443,293.1410217285156,297.1499938964844,293.1499938964844,0.3198965191841125,-6094.015625,304.1469116210937,0.9990000128746032,0.4750578999519348,0.3881736695766449,293.1073608398437,297.1499938964844,293.1499938964844,0.0042707468383014,-1601.468017578125,296.853515625,0.486420214176178,0.050000000745058,0.2325072288513183,291.158447265625,291.1499938964844,257.1703186035156,256.2194519042969,279.1308898925781,293.1075744628906,291.1578063964844,1.0,0.2788010835647583,0.6144171357154846,0.6144171357154846,1.0,1.0,-1.3061137199401855,0.5083084106445312,0.7978053689002991,0.1981607973575592,0.0,0.0,0.5999229550361633,52.300537109375,58.0,-6.604761123657227,-15808.296875,242.7242889404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5632019042969,310.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.572265625,18000.0,0.0,0.0,0.3663130700588226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336317658424377,0.6336382627487183,-6.513383596029598e-06,0.0,0.000371761212591,0.0,0.0,46.65108108520508,0.0,0.0,0.0,0.4181278944015503,4.0,0.0,1.0
497760,293.1137390136719,297.1499938964844,293.1499938964844,0.1496084779500961,-3165.917724609375,304.1462097167969,0.816560685634613,0.2229554802179336,0.2016097754240036,292.7074890136719,297.1499938964844,293.1499938964844,0.0127427764236927,-732.9343872070312,303.4931030273437,0.4852443933486938,0.050000000745058,0.0490378886461257,293.0979309082031,297.1499938964844,293.1499938964844,0.2260760962963104,-3421.445068359375,304.1441955566406,0.910012185573578,0.310808926820755,0.2179155796766281,293.1428527832031,297.1499938964844,293.1499938964844,0.3226413130760193,-6137.04248046875,304.1424865722656,0.9990000128746032,0.4748150408267975,0.3909315466880798,293.1055908203125,297.1499938964844,293.1499938964844,0.0042832298204302,-1606.105712890625,296.8634948730469,0.4852443933486938,0.050000000745058,0.2326146215200424,291.1546325683594,291.1499938964844,257.1427307128906,256.19451904296875,279.12994384765625,293.1058044433594,291.1539001464844,1.0,0.2801422774791717,0.6133416891098022,0.6133416891098022,1.0,1.0,-1.3106836080551147,0.5096903443336487,0.8009933233261108,0.1985401064157486,0.0,0.0,0.5999961495399475,52.94413375854492,61.0,-8.934342384338379,-15856.9873046875,245.89971923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6163024902344,310.6325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.802734375,18000.0,0.0,0.0,0.3669010996818542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332557797431946,0.6332622766494751,-6.508056230813963e-06,0.0,0.0003723579866345,0.0,0.0,46.58186721801758,0.0,0.0,0.0,0.4179617464542389,4.0,0.0,1.0
497820,293.11358642578125,297.1499938964844,293.1499938964844,0.1505609005689621,-3182.233154296875,304.1458740234375,0.8133115768432617,0.2239071428775787,0.2025142461061477,292.7025146484375,297.1499938964844,293.1499938964844,0.013172373175621,-744.1771240234375,303.6597595214844,0.4823887050151825,0.050000000745058,0.0490934252738952,293.09796142578125,297.1499938964844,293.1499938964844,0.2274951934814453,-3438.6796875,304.1437683105469,0.9058595895767212,0.3121221959590912,0.2188697606325149,293.1518859863281,297.1499938964844,293.1499938964844,0.329414039850235,-6242.068359375,304.1337280273437,0.9990000128746032,0.4731776416301727,0.3976158797740936,293.1019897460937,297.1499938964844,293.1499938964844,0.0043103727512061,-1616.219482421875,296.8839111328125,0.4823887050151825,0.050000000745058,0.2328780740499496,291.1457214355469,291.1499938964844,257.08697509765625,256.1441955566406,279.1282653808594,293.1022033691406,291.1448669433594,1.0,0.2833209037780761,0.6110811829566956,0.6110811829566956,1.0,1.0,-1.3213205337524414,0.5130106210708618,0.8083099722862244,0.1995433419942855,0.0,0.0,0.6011523008346558,54.51560592651367,64.0,-11.952221870422363,-15972.5869140625,253.53076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7039794921875,310.687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.86328125,18000.0,0.0,0.0,0.3679739832878113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344773173332214,0.634483814239502,-6.512045274575939e-06,0.0,0.0003734468191396,0.0,0.0,46.73035430908203,0.0,0.0,0.0,0.4183808863162994,4.0,0.0,1.0
497880,293.11358642578125,297.1499938964844,293.1499938964844,0.1505609005689621,-3182.233154296875,304.1458740234375,0.8133115768432617,0.2239071428775787,0.2025142461061477,292.7025146484375,297.1499938964844,293.1499938964844,0.013172373175621,-744.1771240234375,303.6597595214844,0.4823887050151825,0.050000000745058,0.0490934252738952,293.09796142578125,297.1499938964844,293.1499938964844,0.2274951934814453,-3438.6796875,304.1437683105469,0.9058595895767212,0.3121221959590912,0.2188697606325149,293.1518859863281,297.1499938964844,293.1499938964844,0.329414039850235,-6242.068359375,304.1337280273437,0.9990000128746032,0.4731776416301727,0.3976158797740936,293.1019897460937,297.1499938964844,293.1499938964844,0.0043103727512061,-1616.219482421875,296.8839111328125,0.4823887050151825,0.050000000745058,0.2328780740499496,291.1457214355469,291.1499938964844,257.08697509765625,256.1441955566406,279.1282653808594,293.1022033691406,291.1448669433594,1.0,0.2833209037780761,0.6110811829566956,0.6110811829566956,1.0,1.0,-1.3213205337524414,0.5130106210708618,0.8083099722862244,0.1995433419942855,0.0,0.0,0.6011523008346558,54.51560592651367,64.0,-11.952221870422363,-15972.5869140625,253.53076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7039794921875,310.687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.86328125,18000.0,0.0,0.0,0.3679739832878113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344773173332214,0.634483814239502,-6.512045274575939e-06,0.0,0.0003734468191396,0.0,0.0,46.73035430908203,0.0,0.0,0.0,0.4183808863162994,4.0,0.0,1.0
497940,293.1134338378906,297.1499938964844,293.1499938964844,0.1515422314405441,-3199.016845703125,304.1456298828125,0.8092778921127319,0.2248625308275222,0.203433021903038,292.6986083984375,297.1499938964844,293.1499938964844,0.0136278457939624,-755.6048583984375,303.825439453125,0.478951096534729,0.050000000745058,0.0491605922579765,293.0979919433594,297.1499938964844,293.1499938964844,0.22895148396492,-3456.328857421875,304.1434326171875,0.9010297656059264,0.3134367167949676,0.2198331952095031,293.1669006347656,297.1499938964844,293.1499938964844,0.337597519159317,-6367.45751953125,304.12554931640625,0.9990000128746032,0.4700923562049866,0.4055520892143249,293.098388671875,297.1499938964844,293.1499938964844,0.0043398616835474,-1627.204345703125,296.9051208496094,0.478951096534729,0.050000000745058,0.2331966757774353,291.13592529296875,291.1499938964844,257.0305480957031,256.09326171875,279.1269226074219,293.0985717773437,291.1350402832031,1.0,0.2870356440544128,0.6087043881416321,0.6087043881416321,1.0,1.0,-1.3335689306259155,0.5169225931167603,0.8166462779045105,0.2007977813482284,0.0,0.0,0.6036810874938965,56.4085807800293,52.0,-13.38563060760498,-16107.9736328125,262.64080810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7589416503906,310.7290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.275390625,18000.0,0.0,0.0,0.3690873086452484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384575366973877,0.6384640336036682,-6.537025456054835e-06,0.0,0.0003745766880456,0.0,0.0,47.28558349609375,0.0,0.0,0.0,0.4198586046695709,4.0,0.0,1.0
498000,293.1134338378906,297.1499938964844,293.1499938964844,0.1515422314405441,-3199.016845703125,304.1456298828125,0.8092778921127319,0.2248625308275222,0.203433021903038,292.6986083984375,297.1499938964844,293.1499938964844,0.0136278457939624,-755.6048583984375,303.825439453125,0.478951096534729,0.050000000745058,0.0491605922579765,293.0979919433594,297.1499938964844,293.1499938964844,0.22895148396492,-3456.328857421875,304.1434326171875,0.9010297656059264,0.3134367167949676,0.2198331952095031,293.1669006347656,297.1499938964844,293.1499938964844,0.337597519159317,-6367.45751953125,304.12554931640625,0.9990000128746032,0.4700923562049866,0.4055520892143249,293.098388671875,297.1499938964844,293.1499938964844,0.0043398616835474,-1627.204345703125,296.9051208496094,0.478951096534729,0.050000000745058,0.2331966757774353,291.13592529296875,291.1499938964844,257.0305480957031,256.09326171875,279.1269226074219,293.0985717773437,291.1350402832031,1.0,0.2870356440544128,0.6087043881416321,0.6087043881416321,1.0,1.0,-1.3335689306259155,0.5169225931167603,0.8166462779045105,0.2007977813482284,0.0,0.0,0.6036810874938965,56.4085807800293,52.0,-13.38563060760498,-16107.9736328125,262.64080810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7589416503906,310.7290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.275390625,18000.0,0.0,0.0,0.3690873086452484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384575366973877,0.6384640336036682,-6.537025456054835e-06,0.0,0.0003745766880456,0.0,0.0,47.28558349609375,0.0,0.0,0.0,0.4198586046695709,4.0,0.0,1.0
498060,293.1130065917969,297.1499938964844,293.1499938964844,0.1522422134876251,-3210.624267578125,304.1459350585937,0.812900960445404,0.2258739024400711,0.2042909562587738,292.69537353515625,297.1499938964844,293.1499938964844,0.0140344658866524,-764.504638671875,303.9911804199219,0.480614960193634,0.050000000745058,0.0491280555725097,293.0977783203125,297.1499938964844,293.1499938964844,0.2300018817186355,-3468.68212890625,304.1439208984375,0.905290961265564,0.3147991895675659,0.22074556350708,293.1767883300781,297.1499938964844,293.1499938964844,0.3342264294624328,-6310.896484375,304.1399230957031,0.9990000128746032,0.4676239788532257,0.4017327129840851,293.0947265625,297.1499938964844,293.1499938964844,0.0043601761572062,-1633.8165283203125,296.9366760253906,0.480614960193634,0.050000000745058,0.2330423444509506,291.14227294921875,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0949401855469,291.1448669433594,1.0,0.2851806282997131,0.6069974899291992,0.6069974899291992,1.0,1.0,-1.3308954238891602,0.5148245692253113,0.8160707950592041,0.1991070359945297,0.0,0.0,0.6047778725624084,55.539527893066406,40.0,14.32815647125244,-16142.1953125,259.6069030761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79168701171875,310.7914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.126953125,18000.0,0.0,0.0,0.3702596426010132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430420875549316,0.6430486440658569,-6.574930011993274e-06,0.0,0.0003757664817385,0.0,0.0,47.983306884765625,0.0,0.0,0.0,0.4215738177299499,4.0,0.0,1.0
