time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.1522422134876251,-3210.624267578125,304.1459350585937,0.812900960445404,0.2258739024400711,0.2042909562587738,292.69537353515625,297.1499938964844,293.1499938964844,0.0140344658866524,-764.504638671875,303.9911804199219,0.480614960193634,0.050000000745058,0.0491280555725097,293.0977783203125,297.1499938964844,293.1499938964844,0.2300018817186355,-3468.68212890625,304.1439208984375,0.905290961265564,0.3147991895675659,0.22074556350708,293.1767883300781,297.1499938964844,293.1499938964844,0.3342264294624328,-6310.896484375,304.1399230957031,0.9990000128746032,0.4676239788532257,0.4017327129840851,293.0947265625,297.1499938964844,293.1499938964844,0.0043601761572062,-1633.8165283203125,296.9366760253906,0.480614960193634,0.050000000745058,0.2330423444509506,291.14227294921875,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0949401855469,291.1448669433594,1.0,0.2851806282997131,0.6069974899291992,0.6069974899291992,1.0,1.0,-1.3308954238891602,0.5148245692253113,0.8160707950592041,0.1991070359945297,0.0,0.0,0.6047778725624084,55.539527893066406,40.0,14.32815647125244,-16142.1953125,259.6069030761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79168701171875,310.7914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.126953125,18000.0,0.0,0.0,0.3702596426010132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430420875549316,0.6430486440658569,-6.574930011993274e-06,0.0,0.0003757664817385,0.0,0.0,47.983306884765625,0.0,0.0,0.0,0.4215738177299499,4.0,0.0,1.0
498180,293.1123352050781,297.1499938964844,293.1499938964844,0.1525801867246627,-3215.621337890625,304.146728515625,0.8233445286750793,0.2269461452960968,0.205125942826271,292.690673828125,297.1499938964844,293.1499938964844,0.0144674153998494,-772.679443359375,304.1479187011719,0.4869537949562073,0.0510103963315486,0.0490654110908508,293.09735107421875,297.1499938964844,293.1499938964844,0.2304963171482086,-3473.908203125,304.1451110839844,0.9190108776092528,0.3162069916725158,0.2216297537088394,293.16436767578125,297.1499938964844,293.1499938964844,0.3197662532329559,-6083.06494140625,304.1675720214844,0.9990000128746032,0.4694105386734009,0.3874001204967499,293.091064453125,297.1499938964844,293.1499938964844,0.0043670022860169,-1634.0877685546875,296.984375,0.4867500066757202,0.050000000745058,0.2324767857789993,291.1754150390625,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0912780761719,291.1787109375,1.0,0.2791163921356201,0.6060004830360413,0.6060004830360413,1.0,1.0,-1.315004825592041,0.5075708031654358,0.8074340224266052,0.1947979778051376,0.0,0.0,0.5992491841316223,52.26195907592773,43.0,39.24996566772461,-16012.7529296875,246.033447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576354980469,310.8475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18072.115234375,18000.0,0.0,0.0,0.3709215223789215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636685848236084,0.6366924047470093,-6.548599685629597e-06,0.0,0.0003764381690416,0.0,0.0,47.16891479492188,0.0,0.0,0.0,0.4193191528320312,4.0,0.0,1.0
498240,293.1123352050781,297.1499938964844,293.1499938964844,0.1525801867246627,-3215.621337890625,304.146728515625,0.8233445286750793,0.2269461452960968,0.205125942826271,292.690673828125,297.1499938964844,293.1499938964844,0.0144674153998494,-772.679443359375,304.1479187011719,0.4869537949562073,0.0510103963315486,0.0490654110908508,293.09735107421875,297.1499938964844,293.1499938964844,0.2304963171482086,-3473.908203125,304.1451110839844,0.9190108776092528,0.3162069916725158,0.2216297537088394,293.16436767578125,297.1499938964844,293.1499938964844,0.3197662532329559,-6083.06494140625,304.1675720214844,0.9990000128746032,0.4694105386734009,0.3874001204967499,293.091064453125,297.1499938964844,293.1499938964844,0.0043670022860169,-1634.0877685546875,296.984375,0.4867500066757202,0.050000000745058,0.2324767857789993,291.1754150390625,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0912780761719,291.1787109375,1.0,0.2791163921356201,0.6060004830360413,0.6060004830360413,1.0,1.0,-1.315004825592041,0.5075708031654358,0.8074340224266052,0.1947979778051376,0.0,0.0,0.5992491841316223,52.26195907592773,43.0,39.24996566772461,-16012.7529296875,246.033447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576354980469,310.8475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18072.115234375,18000.0,0.0,0.0,0.3709215223789215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636685848236084,0.6366924047470093,-6.548599685629597e-06,0.0,0.0003764381690416,0.0,0.0,47.16891479492188,0.0,0.0,0.0,0.4193191528320312,4.0,0.0,1.0
498300,293.1120300292969,297.1499938964844,293.1499938964844,0.1527832299470901,-3218.76513671875,304.1469421386719,0.8285270929336548,0.2274803817272186,0.205556720495224,292.68865966796875,297.1499938964844,293.1499938964844,0.0163951609283685,-828.4938354492188,304.1446838378906,0.5035732984542847,0.0572244971990585,0.0529251284897327,293.0971984863281,297.1499938964844,293.1499938964844,0.2307835519313812,-3477.084228515625,304.1454772949219,0.926215410232544,0.3169052898883819,0.2220788300037384,293.14996337890625,297.1499938964844,293.1499938964844,0.3126083016395569,-5971.55712890625,304.17730712890625,0.9990000128746032,0.472051054239273,0.3804549276828766,293.0892639160156,297.1499938964844,293.1499938964844,0.0043700248934328,-1634.21044921875,297.0079345703125,0.4897265136241913,0.050000000745058,0.232210099697113,291.19091796875,291.1499938964844,256.8873596191406,255.9640045166016,279.1368713378906,293.0894775390625,291.1922912597656,1.0,0.2772257030010223,0.6053357720375061,0.6053357720375061,1.0,1.0,-1.312028169631958,0.5059983730316162,0.806029736995697,0.1935815960168838,0.0,0.0,0.5949174761772156,50.785831451416016,43.0,33.42092514038086,-15956.228515625,241.6004180908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9150390625,310.8590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.18359375,18000.0,0.0,0.0,0.3708765506744385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294018030166626,0.6294083595275879,-6.503241820610128e-06,0.0,0.0003763925342354,0.0,0.0,46.15964126586914,0.0,0.0,0.0,0.4166479706764221,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1532119959592819,-3226.073974609375,304.146728515625,0.8329412937164307,0.2280147224664688,0.20599165558815,292.6903686523437,297.1499938964844,293.1499938964844,0.0197623446583747,-912.7886962890624,304.1395263671875,0.5256326794624329,0.0627409666776657,0.0583215467631816,293.0970458984375,297.1499938964844,293.1499938964844,0.2314094603061676,-3484.669921875,304.1451416015625,0.9323704838752748,0.3176040351390838,0.2225305438041687,293.1332092285156,297.1499938964844,293.1499938964844,0.3070625364780426,-5886.021484375,304.182373046875,0.9990000128746032,0.4753429591655731,0.3747996091842651,293.0875549316406,297.1499938964844,293.1499938964844,0.0043767015449702,-1636.6436767578125,297.0224914550781,0.4921829104423523,0.050000000745058,0.2319963574409485,291.1899719238281,291.1499938964844,256.8584899902344,255.9379119873047,279.13580322265625,293.0877380371094,291.18853759765625,1.0,0.2759351432323456,0.6045463681221008,0.6045463681221008,1.0,1.0,-1.312523603439331,0.5057862401008606,0.8067374229431152,0.1931282728910446,0.0,0.0,0.592261552810669,49.649696350097656,46.0,9.947746276855469,-15924.8173828125,239.2518768310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,310.8658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.146484375,18000.0,0.0,0.0,0.3706250190734863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221680641174316,0.6221745014190674,-6.448934072977863e-06,0.0,0.0003761372645385,0.0,0.0,45.11822128295898,0.0,0.0,0.0,0.4139885902404785,4.0,0.0,1.0
498420,293.1112365722656,297.1499938964844,293.1499938964844,0.1542631089687347,-3244.14453125,304.14605712890625,0.839177668094635,0.2290942519903183,0.2069028913974762,292.7006530761719,297.1499938964844,293.1499938964844,0.0268273223191499,-1061.0167236328125,304.13134765625,0.5635672211647034,0.0723098218441009,0.0677439346909523,293.0966796875,297.1499938964844,293.1499938964844,0.2329433262348175,-3503.383544921875,304.14422607421875,0.9409040212631226,0.3190162777900696,0.2234683036804199,293.0980529785156,297.1499938964844,293.1499938964844,0.3000592589378357,-5779.99560546875,304.1829833984375,0.9990000128746032,0.4828979969024658,0.3675883412361145,293.0846862792969,297.1499938964844,293.1499938964844,0.0043980455957353,-1645.00390625,297.04327392578125,0.4953842163085937,0.050000000745058,0.2317283153533935,291.174072265625,291.1499938964844,256.80059814453125,255.88563537597656,279.1335754394531,293.0848388671875,291.1728210449219,1.0,0.274868905544281,0.6027922034263611,0.6027922034263611,1.0,1.0,-1.3170734643936155,0.5067456960678101,0.8103277683258057,0.1929118186235427,0.0,0.0,0.5901637077331543,48.28550720214844,49.0,-12.018074035644531,-15946.3173828125,237.9201202392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077880859375,310.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.419921875,18000.0,0.0,0.0,0.3697681725025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152257323265076,0.6152321100234985,-6.382131687132642e-06,0.0,0.0003752677002921,0.0,0.0,44.05025100708008,0.0,0.0,0.0,0.4112153649330139,4.0,0.0,1.0
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1542631089687347,-3244.14453125,304.14605712890625,0.839177668094635,0.2290942519903183,0.2069028913974762,292.7006530761719,297.1499938964844,293.1499938964844,0.0268273223191499,-1061.0167236328125,304.13134765625,0.5635672211647034,0.0723098218441009,0.0677439346909523,293.0966796875,297.1499938964844,293.1499938964844,0.2329433262348175,-3503.383544921875,304.14422607421875,0.9409040212631226,0.3190162777900696,0.2234683036804199,293.0980529785156,297.1499938964844,293.1499938964844,0.3000592589378357,-5779.99560546875,304.1829833984375,0.9990000128746032,0.4828979969024658,0.3675883412361145,293.0846862792969,297.1499938964844,293.1499938964844,0.0043980455957353,-1645.00390625,297.04327392578125,0.4953842163085937,0.050000000745058,0.2317283153533935,291.174072265625,291.1499938964844,256.80059814453125,255.88563537597656,279.1335754394531,293.0848388671875,291.1728210449219,1.0,0.274868905544281,0.6027922034263611,0.6027922034263611,1.0,1.0,-1.3170734643936155,0.5067456960678101,0.8103277683258057,0.1929118186235427,0.0,0.0,0.5901637077331543,48.28550720214844,49.0,-12.018074035644531,-15946.3173828125,237.9201202392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077880859375,310.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.419921875,18000.0,0.0,0.0,0.3697681725025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152257323265076,0.6152321100234985,-6.382131687132642e-06,0.0,0.0003752677002921,0.0,0.0,44.05025100708008,0.0,0.0,0.0,0.4112153649330139,4.0,0.0,1.0
498540,293.1107482910156,297.1499938964844,293.1499938964844,0.1553595513105392,-3262.9345703125,304.1455383300781,0.8424072861671448,0.2301706820726394,0.2078480720520019,292.7151794433594,297.1499938964844,293.1499938964844,0.0339490436017513,-1190.88134765625,304.12567138671875,0.5917035341262817,0.0807547196745872,0.0759443566203117,293.09637451171875,297.1499938964844,293.1499938964844,0.2345384657382965,-3522.76611328125,304.1434936523437,0.9451676607131958,0.3204282522201538,0.2244349122047424,293.0681457519531,297.1499938964844,293.1499938964844,0.2972748875617981,-5740.4287109375,304.1764831542969,0.9990000128746032,0.4902900457382202,0.3647995293140411,293.08251953125,297.1499938964844,293.1499938964844,0.00442177336663,-1654.244384765625,297.0630798339844,0.4966486394405365,0.050000000745058,0.2316258400678634,291.15789794921875,291.1499938964844,256.74267578125,255.8332672119141,279.1314392089844,293.0826416015625,291.1562194824219,1.0,0.2754533886909485,0.6008283495903015,0.6008283495903015,1.0,1.0,-1.3257396221160889,0.5092939734458923,0.8164456486701965,0.1934767663478851,0.0,0.0,0.5901289582252502,47.87144470214844,52.0,-21.31196022033692,-16020.44140625,240.27723693847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,310.9547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.841796875,18000.0,0.0,0.0,0.3688279986381531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131159067153931,0.613122284412384,-6.356538960972102e-06,0.0,0.0003743135312106,0.0,0.0,43.6992301940918,0.0,0.0,0.0,0.4103184640407562,4.0,0.0,1.0
498600,293.1107482910156,297.1499938964844,293.1499938964844,0.1553595513105392,-3262.9345703125,304.1455383300781,0.8424072861671448,0.2301706820726394,0.2078480720520019,292.7151794433594,297.1499938964844,293.1499938964844,0.0339490436017513,-1190.88134765625,304.12567138671875,0.5917035341262817,0.0807547196745872,0.0759443566203117,293.09637451171875,297.1499938964844,293.1499938964844,0.2345384657382965,-3522.76611328125,304.1434936523437,0.9451676607131958,0.3204282522201538,0.2244349122047424,293.0681457519531,297.1499938964844,293.1499938964844,0.2972748875617981,-5740.4287109375,304.1764831542969,0.9990000128746032,0.4902900457382202,0.3647995293140411,293.08251953125,297.1499938964844,293.1499938964844,0.00442177336663,-1654.244384765625,297.0630798339844,0.4966486394405365,0.050000000745058,0.2316258400678634,291.15789794921875,291.1499938964844,256.74267578125,255.8332672119141,279.1314392089844,293.0826416015625,291.1562194824219,1.0,0.2754533886909485,0.6008283495903015,0.6008283495903015,1.0,1.0,-1.3257396221160889,0.5092939734458923,0.8164456486701965,0.1934767663478851,0.0,0.0,0.5901289582252502,47.87144470214844,52.0,-21.31196022033692,-16020.44140625,240.27723693847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,310.9547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.841796875,18000.0,0.0,0.0,0.3688279986381531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131159067153931,0.613122284412384,-6.356538960972102e-06,0.0,0.0003743135312106,0.0,0.0,43.6992301940918,0.0,0.0,0.0,0.4103184640407562,4.0,0.0,1.0
498660,293.1103820800781,297.1499938964844,293.1499938964844,0.1565146297216415,-3282.705322265625,304.1451110839844,0.8431662917137146,0.2312395572662353,0.2088119238615036,292.7314147949219,297.1499938964844,293.1499938964844,0.0407386794686317,-1309.06005859375,304.1224975585937,0.612064003944397,0.0884799435734748,0.0834152474999427,293.0961608886719,297.1499938964844,293.1499938964844,0.236218586564064,-3543.136962890625,304.1428527832031,0.946084201335907,0.321833461523056,0.2254168838262558,293.0475769042969,297.1499938964844,293.1499938964844,0.2979324758052826,-5754.56689453125,304.1665344238281,0.9990000128746032,0.4965580701828003,0.3654509484767914,293.080810546875,297.1499938964844,293.1499938964844,0.0044484254904091,-1664.6690673828125,297.0809631347656,0.4963514506816864,0.050000000745058,0.2316492646932602,291.1390380859375,291.1499938964844,256.684814453125,255.78091430664065,279.1295471191406,293.0809020996094,291.13739013671875,1.0,0.2773401141166687,0.5986855030059814,0.5986855030059814,1.0,1.0,-1.3378520011901855,0.5131586790084839,0.8246933221817017,0.1946844905614853,0.0,0.0,0.5928511619567871,48.18637847900391,55.0,-25.088376998901367,-16141.4775390625,245.64215087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359313964844,310.976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.169921875,18000.0,0.0,0.0,0.3681694567203522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163744330406189,0.6163808107376099,-6.36986032986897e-06,0.0,0.0003736452199518,0.0,0.0,44.095611572265625,0.0,0.0,0.0,0.4114411175251007,4.0,0.0,1.0
498720,293.1103820800781,297.1499938964844,293.1499938964844,0.1565146297216415,-3282.705322265625,304.1451110839844,0.8431662917137146,0.2312395572662353,0.2088119238615036,292.7314147949219,297.1499938964844,293.1499938964844,0.0407386794686317,-1309.06005859375,304.1224975585937,0.612064003944397,0.0884799435734748,0.0834152474999427,293.0961608886719,297.1499938964844,293.1499938964844,0.236218586564064,-3543.136962890625,304.1428527832031,0.946084201335907,0.321833461523056,0.2254168838262558,293.0475769042969,297.1499938964844,293.1499938964844,0.2979324758052826,-5754.56689453125,304.1665344238281,0.9990000128746032,0.4965580701828003,0.3654509484767914,293.080810546875,297.1499938964844,293.1499938964844,0.0044484254904091,-1664.6690673828125,297.0809631347656,0.4963514506816864,0.050000000745058,0.2316492646932602,291.1390380859375,291.1499938964844,256.684814453125,255.78091430664065,279.1295471191406,293.0809020996094,291.13739013671875,1.0,0.2773401141166687,0.5986855030059814,0.5986855030059814,1.0,1.0,-1.3378520011901855,0.5131586790084839,0.8246933221817017,0.1946844905614853,0.0,0.0,0.5928511619567871,48.18637847900391,55.0,-25.088376998901367,-16141.4775390625,245.64215087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359313964844,310.976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.169921875,18000.0,0.0,0.0,0.3681694567203522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163744330406189,0.6163808107376099,-6.36986032986897e-06,0.0,0.0003736452199518,0.0,0.0,44.095611572265625,0.0,0.0,0.0,0.4114411175251007,4.0,0.0,1.0
498780,293.110107421875,297.1499938964844,293.1499938964844,0.157684713602066,-3302.6669921875,304.1448059082031,0.8419773578643799,0.2323009371757507,0.2097887247800827,292.7481994628906,297.1499938964844,293.1499938964844,0.0471633486449718,-1420.0941162109375,304.1210021972656,0.6263441443443298,0.095681607723236,0.0903713330626487,293.0959777832031,297.1499938964844,293.1499938964844,0.2379178404808044,-3563.659423828125,304.1424255371094,0.9444021582603456,0.3232304155826568,0.2264085859060287,293.0370788574219,297.1499938964844,293.1499938964844,0.3013116419315338,-5810.57177734375,304.1553955078125,0.9990000128746032,0.501300573348999,0.3688000738620758,293.0795288085937,297.1499938964844,293.1499938964844,0.0044766552746295,-1675.6300048828125,297.0985107421875,0.4948388040065765,0.050000000745058,0.2317718416452407,291.1205139160156,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07958984375,291.118896484375,1.0,0.2802505493164062,0.5964025855064392,0.5964025855064392,1.0,1.0,-1.3527313470840454,0.5180709958076477,0.8346602916717529,0.1964000463485717,0.0,0.0,0.5980318784713745,49.07808303833008,58.0,-25.57280540466309,-16298.6875,253.50387573242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093200683594,310.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.76171875,18000.0,0.0,0.0,0.3681257665157318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247239708900452,0.6247304081916809,-6.422291335184127e-06,0.0,0.0003736008366104,0.0,0.0,45.22502517700195,0.0,0.0,0.0,0.4145128428936004,4.0,0.0,1.0
498840,293.110107421875,297.1499938964844,293.1499938964844,0.157684713602066,-3302.6669921875,304.1448059082031,0.8419773578643799,0.2323009371757507,0.2097887247800827,292.7481994628906,297.1499938964844,293.1499938964844,0.0471633486449718,-1420.0941162109375,304.1210021972656,0.6263441443443298,0.095681607723236,0.0903713330626487,293.0959777832031,297.1499938964844,293.1499938964844,0.2379178404808044,-3563.659423828125,304.1424255371094,0.9444021582603456,0.3232304155826568,0.2264085859060287,293.0370788574219,297.1499938964844,293.1499938964844,0.3013116419315338,-5810.57177734375,304.1553955078125,0.9990000128746032,0.501300573348999,0.3688000738620758,293.0795288085937,297.1499938964844,293.1499938964844,0.0044766552746295,-1675.6300048828125,297.0985107421875,0.4948388040065765,0.050000000745058,0.2317718416452407,291.1205139160156,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07958984375,291.118896484375,1.0,0.2802505493164062,0.5964025855064392,0.5964025855064392,1.0,1.0,-1.3527313470840454,0.5180709958076477,0.8346602916717529,0.1964000463485717,0.0,0.0,0.5980318784713745,49.07808303833008,58.0,-25.57280540466309,-16298.6875,253.50387573242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093200683594,310.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.76171875,18000.0,0.0,0.0,0.3681257665157318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247239708900452,0.6247304081916809,-6.422291335184127e-06,0.0,0.0003736008366104,0.0,0.0,45.22502517700195,0.0,0.0,0.0,0.4145128428936004,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.1582715362310409,-3312.65283203125,304.1446838378906,0.8408061861991882,0.2328290939331054,0.2102809101343155,292.756591796875,297.1499938964844,293.1499938964844,0.0502107851207256,-1473.298583984375,304.1207275390625,0.6321250200271606,0.0991208776831626,0.0936944186687469,293.095947265625,297.1499938964844,293.1499938964844,0.2387686967849731,-3573.906005859375,304.1422424316406,0.9427781105041504,0.3239257037639618,0.2269069999456405,293.0354309082031,297.1499938964844,293.1499938964844,0.3038486242294311,-5851.4228515625,304.1498107910156,0.9990000128746032,0.5030533075332642,0.3712976574897766,293.0790405273437,297.1499938964844,293.1499938964844,0.0044911769218742,-1681.23388671875,297.107177734375,0.4937250912189483,0.050000000745058,0.2318640798330307,291.1115417480469,291.1499938964844,256.598388671875,255.7026824951172,279.1273498535156,293.0791015625,291.1100158691406,1.0,0.2820179164409637,0.5952210426330566,0.5952210426330566,1.0,1.0,-1.361017823219299,0.5208457708358765,0.8401720523834229,0.1974115073680877,0.0,0.0,0.6014987826347351,49.70425796508789,58.0,-25.145864486694336,-16388.44921875,258.2460327148437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,310.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17895.962890625,18000.0,0.0,0.0,0.3684188425540924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307368278503418,0.6307433247566223,-6.462976671173237e-06,0.0,0.0003738982777576,0.0,0.0,46.06588745117188,0.0,0.0,0.0,0.4167636036872864,4.0,0.0,1.0
498960,293.1098937988281,297.1499938964844,293.1499938964844,0.1588569730520248,-3322.596923828125,304.14459228515625,0.839326024055481,0.2333556562662124,0.210775226354599,292.76495361328125,297.1499938964844,293.1499938964844,0.0531524717807769,-1525.1405029296875,304.1206970214844,0.6373223066329956,0.1024665683507919,0.0969274565577507,293.09588623046875,297.1499938964844,293.1499938964844,0.2396163940429687,-3584.093994140625,304.1421203613281,0.940720796585083,0.3246189057826996,0.2274067252874374,293.0360412597656,297.1499938964844,293.1499938964844,0.3068682551383972,-5899.48486328125,304.14434814453125,0.9990000128746032,0.5043884515762329,0.3742576241493225,293.07867431640625,297.1499938964844,293.1499938964844,0.004505839664489,-1686.8653564453125,297.1158447265625,0.4924190938472748,0.050000000745058,0.2319742143154144,291.1029357910156,291.1499938964844,256.5697326660156,255.67672729492188,279.1268005371094,293.0787048339844,291.1014709472656,1.0,0.2839603722095489,0.5940189361572266,0.5940189361572266,1.0,1.0,-1.369776964187622,0.5237975716590881,0.8459793925285339,0.1985079199075698,0.0,0.0,0.6055059432983398,50.43489456176758,61.0,-24.389137268066406,-16484.521484375,263.4727783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187438964844,310.9407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17873.61328125,18000.0,0.0,0.0,0.3689576387405395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379234194755554,0.6379299163818359,-6.51328718959121e-06,0.0,0.0003744451096281,0.0,0.0,47.09296417236328,0.0,0.0,0.0,0.4194796979427337,4.0,0.0,1.0
499020,293.1097412109375,297.1499938964844,293.1499938964844,0.1600189507007599,-3342.27880859375,304.1444396972656,0.8356414437294006,0.2344042509794235,0.2117690294981002,292.78131103515625,297.1499938964844,293.1499938964844,0.0587376356124877,-1625.1265869140625,304.1211853027344,0.6463140845298767,0.1089000850915908,0.1031524837017059,293.0958557128906,297.1499938964844,293.1499938964844,0.2412952035665512,-3604.211181640625,304.1419372558594,0.9355512857437134,0.3259989619255066,0.2284089922904968,293.0432434082031,297.1499938964844,293.1499938964844,0.3141365349292755,-6013.65478515625,304.1341552734375,0.9990000128746032,0.5058280229568481,0.3813354074954986,293.0782775878906,297.1499938964844,293.1499938964844,0.0045353914611041,-1698.12548828125,297.1332092285156,0.4893453121185303,0.050000000745058,0.2322412282228469,291.0870056152344,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.07830810546875,291.08575439453125,1.0,0.2882825434207916,0.5915706157684326,0.5915706157684326,1.0,1.0,-1.3884618282318115,0.5301359295845032,0.8583258986473083,0.2009082436561584,0.0,0.0,0.6149926781654358,52.16844177246094,64.0,-22.221933364868164,-16692.55078125,275.2287292480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,310.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.568359375,18000.0,0.0,0.0,0.3708422780036926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555962562561035,0.6556029319763184,-6.64237086311914e-06,0.0,0.000376357755158,0.0,0.0,49.70915603637695,0.0,0.0,0.0,0.426253080368042,4.0,0.0,1.0
499080,293.1097412109375,297.1499938964844,293.1499938964844,0.1600189507007599,-3342.27880859375,304.1444396972656,0.8356414437294006,0.2344042509794235,0.2117690294981002,292.78131103515625,297.1499938964844,293.1499938964844,0.0587376356124877,-1625.1265869140625,304.1211853027344,0.6463140845298767,0.1089000850915908,0.1031524837017059,293.0958557128906,297.1499938964844,293.1499938964844,0.2412952035665512,-3604.211181640625,304.1419372558594,0.9355512857437134,0.3259989619255066,0.2284089922904968,293.0432434082031,297.1499938964844,293.1499938964844,0.3141365349292755,-6013.65478515625,304.1341552734375,0.9990000128746032,0.5058280229568481,0.3813354074954986,293.0782775878906,297.1499938964844,293.1499938964844,0.0045353914611041,-1698.12548828125,297.1332092285156,0.4893453121185303,0.050000000745058,0.2322412282228469,291.0870056152344,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.07830810546875,291.08575439453125,1.0,0.2882825434207916,0.5915706157684326,0.5915706157684326,1.0,1.0,-1.3884618282318115,0.5301359295845032,0.8583258986473083,0.2009082436561584,0.0,0.0,0.6149926781654358,52.16844177246094,64.0,-22.221933364868164,-16692.55078125,275.2287292480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,310.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.568359375,18000.0,0.0,0.0,0.3708422780036926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555962562561035,0.6556029319763184,-6.64237086311914e-06,0.0,0.000376357755158,0.0,0.0,49.70915603637695,0.0,0.0,0.0,0.426253080368042,4.0,0.0,1.0
499140,293.109619140625,297.1499938964844,293.1499938964844,0.1611620038747787,-3361.565673828125,304.1444091796875,0.8312556147575378,0.2354469001293182,0.212768092751503,292.79736328125,297.1499938964844,293.1499938964844,0.06393513828516,-1720.196044921875,304.12213134765625,0.6536712646484375,0.1149889379739761,0.1090637668967247,293.0958557128906,297.1499938964844,293.1499938964844,0.2429410964250564,-3623.85595703125,304.14190673828125,0.9293226003646852,0.3273704349994659,0.22941355407238,293.05743408203125,297.1499938964844,293.1499938964844,0.322752445936203,-6147.1162109375,304.1251220703125,0.9990000128746032,0.505668044090271,0.3896573781967163,293.0782775878906,297.1499938964844,293.1499938964844,0.0045650294050574,-1709.283447265625,297.1507873535156,0.4857849776744842,0.050000000745058,0.2325616329908371,291.0731506347656,291.1499938964844,256.4564208984375,255.57388305664065,279.1254577636719,293.0782775878906,291.0721130371094,1.0,0.2930684089660644,0.5890875458717346,0.5890875458717346,1.0,1.0,-1.408337116241455,0.5369143486022949,0.8714227676391602,0.2035160809755325,0.0,0.0,0.6261914968490601,54.21240997314453,67.0,-19.4023494720459,-16917.716796875,288.515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7772216796875,310.80438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17790.259765625,18000.0,0.0,0.0,0.3738742470741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773094534873962,0.6773162484169006,-6.809002570662415e-06,0.0,0.0003794348158407,0.0,0.0,53.09064865112305,0.0,0.0,0.0,0.4347276985645294,4.0,0.0,1.0
499200,293.109619140625,297.1499938964844,293.1499938964844,0.1611620038747787,-3361.565673828125,304.1444091796875,0.8312556147575378,0.2354469001293182,0.212768092751503,292.79736328125,297.1499938964844,293.1499938964844,0.06393513828516,-1720.196044921875,304.12213134765625,0.6536712646484375,0.1149889379739761,0.1090637668967247,293.0958557128906,297.1499938964844,293.1499938964844,0.2429410964250564,-3623.85595703125,304.14190673828125,0.9293226003646852,0.3273704349994659,0.22941355407238,293.05743408203125,297.1499938964844,293.1499938964844,0.322752445936203,-6147.1162109375,304.1251220703125,0.9990000128746032,0.505668044090271,0.3896573781967163,293.0782775878906,297.1499938964844,293.1499938964844,0.0045650294050574,-1709.283447265625,297.1507873535156,0.4857849776744842,0.050000000745058,0.2325616329908371,291.0731506347656,291.1499938964844,256.4564208984375,255.57388305664065,279.1254577636719,293.0782775878906,291.0721130371094,1.0,0.2930684089660644,0.5890875458717346,0.5890875458717346,1.0,1.0,-1.408337116241455,0.5369143486022949,0.8714227676391602,0.2035160809755325,0.0,0.0,0.6261914968490601,54.21240997314453,67.0,-19.4023494720459,-16917.716796875,288.515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7772216796875,310.80438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17790.259765625,18000.0,0.0,0.0,0.3738742470741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773094534873962,0.6773162484169006,-6.809002570662415e-06,0.0,0.0003794348158407,0.0,0.0,53.09064865112305,0.0,0.0,0.0,0.4347276985645294,4.0,0.0,1.0
499260,293.10955810546875,297.1499938964844,293.1499938964844,0.1622781753540039,-3380.322265625,304.1444091796875,0.8264151811599731,0.2364833056926727,0.2137705236673355,292.813232421875,297.1499938964844,293.1499938964844,0.0687431991100311,-1809.869384765625,304.1234130859375,0.6595386862754822,0.1207026466727256,0.1146386861801147,293.09588623046875,297.1499938964844,293.1499938964844,0.2445421814918518,-3642.8896484375,304.1419372558594,0.9224265813827516,0.328732967376709,0.2304188162088394,293.0774230957031,297.1499938964844,293.1499938964844,0.3324150741100311,-6294.984375,304.1173400878906,0.9990000128746032,0.503969669342041,0.3989222049713135,293.0785827636719,297.1499938964844,293.1499938964844,0.0045946668833494,-1720.2825927734375,297.1688842773437,0.4818248450756073,0.050000000745058,0.232926532626152,291.0617370605469,291.1499938964844,256.40069580078125,255.52325439453125,279.1252136230469,293.0785522460937,291.0609436035156,1.0,0.2981933355331421,0.5865948796272278,0.5865948796272278,1.0,1.0,-1.4289991855621338,0.5439783334732056,0.8850208520889282,0.2062546461820602,0.0,0.0,0.6387515068054199,56.51317596435547,70.0,-16.071949005126953,-17155.646484375,303.1042785644531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5517272949219,310.7118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.935546875,18000.0,0.0,0.0,0.378067135810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7025080323219299,0.7025150656700134,-7.011925390543183e-06,0.0,0.0003836900868918,0.0,0.0,57.24534606933594,0.0,0.0,0.0,0.4447475075721741,4.0,0.0,1.0
499320,293.10955810546875,297.1499938964844,293.1499938964844,0.1622781753540039,-3380.322265625,304.1444091796875,0.8264151811599731,0.2364833056926727,0.2137705236673355,292.813232421875,297.1499938964844,293.1499938964844,0.0687431991100311,-1809.869384765625,304.1234130859375,0.6595386862754822,0.1207026466727256,0.1146386861801147,293.09588623046875,297.1499938964844,293.1499938964844,0.2445421814918518,-3642.8896484375,304.1419372558594,0.9224265813827516,0.328732967376709,0.2304188162088394,293.0774230957031,297.1499938964844,293.1499938964844,0.3324150741100311,-6294.984375,304.1173400878906,0.9990000128746032,0.503969669342041,0.3989222049713135,293.0785827636719,297.1499938964844,293.1499938964844,0.0045946668833494,-1720.2825927734375,297.1688842773437,0.4818248450756073,0.050000000745058,0.232926532626152,291.0617370605469,291.1499938964844,256.40069580078125,255.52325439453125,279.1252136230469,293.0785522460937,291.0609436035156,1.0,0.2981933355331421,0.5865948796272278,0.5865948796272278,1.0,1.0,-1.4289991855621338,0.5439783334732056,0.8850208520889282,0.2062546461820602,0.0,0.0,0.6387515068054199,56.51317596435547,70.0,-16.071949005126953,-17155.646484375,303.1042785644531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5517272949219,310.7118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.935546875,18000.0,0.0,0.0,0.378067135810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7025080323219299,0.7025150656700134,-7.011925390543183e-06,0.0,0.0003836900868918,0.0,0.0,57.24534606933594,0.0,0.0,0.0,0.4447475075721741,4.0,0.0,1.0
499380,293.1095275878906,297.1499938964844,293.1499938964844,0.1633603274822235,-3398.429931640625,304.1444702148437,0.8212844729423523,0.2375128418207168,0.2147743999958038,292.82928466796875,297.1499938964844,293.1499938964844,0.0731425508856773,-1893.2391357421875,304.1249389648437,0.6639981865882874,0.1259825527667999,0.1198268830776214,293.0959777832031,297.1499938964844,293.1499938964844,0.2460881769657135,-3661.1923828125,304.1420288085937,0.9152299761772156,0.3300859332084656,0.231423333287239,293.10223388671875,297.1499938964844,293.1499938964844,0.3428788185119629,-6453.32470703125,304.11083984375,0.9990000128746032,0.5007874965667725,0.408892273902893,293.0789794921875,297.1499938964844,293.1499938964844,0.004624418914318,-1731.1395263671875,297.1881103515625,0.4774727821350097,0.050000000745058,0.2333288490772247,291.0530700683594,291.1499938964844,256.3457946777344,255.4732666015625,279.1252136230469,293.0789489746094,291.0525207519531,1.0,0.3035536706447601,0.5841128826141357,0.5841128826141357,1.0,1.0,-1.4500898122787476,0.5511902570724487,0.898899495601654,0.2090554237365722,0.0,0.0,0.6522860527038574,59.02720642089844,73.0,-12.326345443725586,-17402.525390625,318.78582763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3100280761719,310.6130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17723.21484375,18000.0,0.0,0.0,0.38336181640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305059432983398,0.7305131554603577,-7.248614565469325e-06,0.0,0.0003890634980052,0.0,0.0,62.158809661865234,0.0,0.0,0.0,0.456091046333313,4.0,0.0,1.0
499440,293.1095275878906,297.1499938964844,293.1499938964844,0.1633603274822235,-3398.429931640625,304.1444702148437,0.8212844729423523,0.2375128418207168,0.2147743999958038,292.82928466796875,297.1499938964844,293.1499938964844,0.0731425508856773,-1893.2391357421875,304.1249389648437,0.6639981865882874,0.1259825527667999,0.1198268830776214,293.0959777832031,297.1499938964844,293.1499938964844,0.2460881769657135,-3661.1923828125,304.1420288085937,0.9152299761772156,0.3300859332084656,0.231423333287239,293.10223388671875,297.1499938964844,293.1499938964844,0.3428788185119629,-6453.32470703125,304.11083984375,0.9990000128746032,0.5007874965667725,0.408892273902893,293.0789794921875,297.1499938964844,293.1499938964844,0.004624418914318,-1731.1395263671875,297.1881103515625,0.4774727821350097,0.050000000745058,0.2333288490772247,291.0530700683594,291.1499938964844,256.3457946777344,255.4732666015625,279.1252136230469,293.0789489746094,291.0525207519531,1.0,0.3035536706447601,0.5841128826141357,0.5841128826141357,1.0,1.0,-1.4500898122787476,0.5511902570724487,0.898899495601654,0.2090554237365722,0.0,0.0,0.6522860527038574,59.02720642089844,73.0,-12.326345443725586,-17402.525390625,318.78582763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3100280761719,310.6130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17723.21484375,18000.0,0.0,0.0,0.38336181640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305059432983398,0.7305131554603577,-7.248614565469325e-06,0.0,0.0003890634980052,0.0,0.0,62.158809661865234,0.0,0.0,0.0,0.456091046333313,4.0,0.0,1.0
499500,293.1095275878906,297.1499938964844,293.1499938964844,0.1638865917921066,-3407.2060546875,304.14453125,0.8186408877372742,0.2380247563123703,0.2152762860059738,292.83746337890625,297.1499938964844,293.1499938964844,0.0751776546239852,-1932.175048828125,304.12579345703125,0.6657129526138306,0.1284351944923401,0.1222536414861679,293.0960388183594,297.1499938964844,293.1499938964844,0.2468376010656356,-3670.036376953125,304.1421203613281,0.9116277694702148,0.3307586312294006,0.2319248914718628,293.1161804199219,297.1499938964844,293.1499938964844,0.3483481109142303,-6535.4267578125,304.1080017089844,0.9990000128746032,0.4986520409584045,0.4140830636024475,293.07916259765625,297.1499938964844,293.1499938964844,0.0046394262462854,-1736.53857421875,297.19830322265625,0.4751321971416473,0.050000000745058,0.2335422486066818,291.0498352050781,291.1499938964844,256.3186950683594,255.44854736328125,279.12530517578125,293.07928466796875,291.0494384765625,1.0,0.3062948584556579,0.5828856825828552,0.5828856825828552,1.0,1.0,-1.4606950283050537,0.5548151135444641,0.9058799147605896,0.2104620635509491,0.0,0.0,0.6592915058135986,60.35304641723633,73.0,-10.310151100158691,-17528.228515625,326.9757995605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1878662109375,310.5637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17710.529296875,18000.0,0.0,0.0,0.3863881230354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453080415725708,0.745315432548523,-7.378399914159672e-06,0.0,0.0003921348252333,0.0,0.0,64.8865966796875,0.0,0.0,0.0,0.462171345949173,4.0,0.0,1.0
499560,293.10955810546875,297.1499938964844,293.1499938964844,0.1644000858068466,-3415.7509765625,304.14459228515625,0.8159568905830383,0.2385346740484237,0.2157778441905975,292.8457336425781,297.1499938964844,293.1499938964844,0.0771020874381065,-1969.179443359375,304.126708984375,0.6671090722084045,0.1307725459337234,0.1245648711919784,293.0960998535156,297.1499938964844,293.1499938964844,0.2475670129060745,-3678.627685546875,304.1422424316406,0.9080834984779358,0.3314287960529327,0.2324257791042328,293.1310119628906,297.1499938964844,293.1499938964844,0.3539375364780426,-6618.89990234375,304.1054992675781,0.9990000128746032,0.4961662888526916,0.4193799495697021,293.07928466796875,297.1499938964844,293.1499938964844,0.0046545504592359,-1741.9200439453125,297.2090759277344,0.4726670086383819,0.050000000745058,0.2337628006935119,291.0474548339844,291.1499938964844,256.29180908203125,255.42404174804688,279.1258850097656,293.0818786621094,291.0472106933594,1.0,0.3090636134147644,0.5817239880561829,0.5817239880561829,1.0,1.0,-1.4712965488433838,0.5584743618965149,0.9128221869468688,0.2119029611349105,0.0,0.0,0.6663711071014404,61.71856689453125,76.0,-8.057979583740234,-17654.69921875,335.3672790527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0673522949219,310.5157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17700.048828125,18000.0,0.0,0.0,0.3896388709545135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604851126670837,0.7604926228523254,-7.51480774852098e-06,0.0,0.0003954339190386,0.0,0.0,67.77959442138672,0.0,0.0,0.0,0.4684613049030304,4.0,0.0,1.0
499620,293.1095886230469,297.1499938964844,293.1499938964844,0.1653872579336166,-3432.126708984375,304.1447448730469,0.8104901909828186,0.2395488172769546,0.2167793810367584,292.8621826171875,297.1499938964844,293.1499938964844,0.0806666016578674,-2038.1297607421875,304.1285095214844,0.6691316366195679,0.1351421922445297,0.1288905590772628,293.0962829589844,297.1499938964844,293.1499938964844,0.2489638328552246,-3695.0341796875,304.1424865722656,0.9013370275497437,0.3327616453170776,0.2334251254796981,293.16180419921875,297.1499938964844,293.1499938964844,0.3653769791126251,-6788.443359375,304.1012878417969,0.9990000128746032,0.4904059469699859,0.4301996231079101,293.0795593261719,297.1499938964844,293.1499938964844,0.0046845125034451,-1752.4090576171875,297.2318725585937,0.4673061370849609,0.050000000745058,0.2342220544815063,291.0452880859375,291.1499938964844,256.2388610839844,255.37570190429688,279.1275939941406,293.0917358398437,291.0453186035156,1.0,0.3146540522575378,0.5795620679855347,0.5795620679855347,1.0,1.0,-1.492431640625,0.565858006477356,0.926573634147644,0.2148602455854416,0.0,0.0,0.6805123090744019,64.54999542236328,64.0,-3.584409713745117,-17908.978515625,352.689697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8382263183594,310.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17687.240234375,18000.0,0.0,0.0,0.3967296481132507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913945913314819,0.7914023995399475,-7.803194421285298e-06,0.0,0.0004026301612611,0.0,0.0,73.9822769165039,0.0,0.0,0.0,0.481438547372818,4.0,0.0,1.0
499680,293.1095886230469,297.1499938964844,293.1499938964844,0.1653872579336166,-3432.126708984375,304.1447448730469,0.8104901909828186,0.2395488172769546,0.2167793810367584,292.8621826171875,297.1499938964844,293.1499938964844,0.0806666016578674,-2038.1297607421875,304.1285095214844,0.6691316366195679,0.1351421922445297,0.1288905590772628,293.0962829589844,297.1499938964844,293.1499938964844,0.2489638328552246,-3695.0341796875,304.1424865722656,0.9013370275497437,0.3327616453170776,0.2334251254796981,293.16180419921875,297.1499938964844,293.1499938964844,0.3653769791126251,-6788.443359375,304.1012878417969,0.9990000128746032,0.4904059469699859,0.4301996231079101,293.0795593261719,297.1499938964844,293.1499938964844,0.0046845125034451,-1752.4090576171875,297.2318725585937,0.4673061370849609,0.050000000745058,0.2342220544815063,291.0452880859375,291.1499938964844,256.2388610839844,255.37570190429688,279.1275939941406,293.0917358398437,291.0453186035156,1.0,0.3146540522575378,0.5795620679855347,0.5795620679855347,1.0,1.0,-1.492431640625,0.565858006477356,0.926573634147644,0.2148602455854416,0.0,0.0,0.6805123090744019,64.54999542236328,64.0,-3.584409713745117,-17908.978515625,352.689697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8382263183594,310.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17687.240234375,18000.0,0.0,0.0,0.3967296481132507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913945913314819,0.7914023995399475,-7.803194421285298e-06,0.0,0.0004026301612611,0.0,0.0,73.9822769165039,0.0,0.0,0.0,0.481438547372818,4.0,0.0,1.0
499740,293.1094055175781,297.1499938964844,293.1499938964844,0.1660113930702209,-3442.007568359375,304.1454772949219,0.812622606754303,0.2406116127967834,0.2177010774612426,292.8780517578125,297.1499938964844,293.1499938964844,0.083712562918663,-2097.056396484375,304.130615234375,0.67709881067276,0.1392179578542709,0.1327851861715316,293.0962219238281,297.1499938964844,293.1499938964844,0.2498388886451721,-3704.8359375,304.1435852050781,0.9037671685218812,0.3341346979141235,0.2343585193157196,293.1834716796875,297.1499938964844,293.1499938964844,0.3642427921295166,-6762.8564453125,304.1200561523437,0.9990000128746032,0.4856722056865692,0.4285571575164795,293.0797119140625,297.1499938964844,293.1499938964844,0.004701339174062,-1756.946044921875,297.2650146484375,0.4681529104709625,0.050000000745058,0.2341511249542236,291.0622863769531,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.10272216796875,291.0654296875,1.0,0.314383327960968,0.5782548785209656,0.5782548785209656,1.0,1.0,-1.4972896575927734,0.5669028759002686,0.9303868412971495,0.2149712890386581,0.0,0.0,0.6915748715400696,64.2622299194336,52.0,26.825532913208008,-18048.916015625,354.3384704589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6501159667969,310.3874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17725.0234375,18000.0,0.0,0.0,0.4042582213878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8200977444648743,0.8201058506965637,-8.092622010735795e-06,0.0,0.0004102707025595,0.0,0.0,80.19512939453125,0.0,0.0,0.0,0.4936415255069732,4.0,0.0,1.0
499800,293.1094055175781,297.1499938964844,293.1499938964844,0.1660113930702209,-3442.007568359375,304.1454772949219,0.812622606754303,0.2406116127967834,0.2177010774612426,292.8780517578125,297.1499938964844,293.1499938964844,0.083712562918663,-2097.056396484375,304.130615234375,0.67709881067276,0.1392179578542709,0.1327851861715316,293.0962219238281,297.1499938964844,293.1499938964844,0.2498388886451721,-3704.8359375,304.1435852050781,0.9037671685218812,0.3341346979141235,0.2343585193157196,293.1834716796875,297.1499938964844,293.1499938964844,0.3642427921295166,-6762.8564453125,304.1200561523437,0.9990000128746032,0.4856722056865692,0.4285571575164795,293.0797119140625,297.1499938964844,293.1499938964844,0.004701339174062,-1756.946044921875,297.2650146484375,0.4681529104709625,0.050000000745058,0.2341511249542236,291.0622863769531,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.10272216796875,291.0654296875,1.0,0.314383327960968,0.5782548785209656,0.5782548785209656,1.0,1.0,-1.4972896575927734,0.5669028759002686,0.9303868412971495,0.2149712890386581,0.0,0.0,0.6915748715400696,64.2622299194336,52.0,26.825532913208008,-18048.916015625,354.3384704589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6501159667969,310.3874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17725.0234375,18000.0,0.0,0.0,0.4042582213878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8200977444648743,0.8201058506965637,-8.092622010735795e-06,0.0,0.0004102707025595,0.0,0.0,80.19512939453125,0.0,0.0,0.0,0.4936415255069732,4.0,0.0,1.0
