time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499860,293.1089782714844,297.1499938964844,293.1499938964844,0.1661862283945083,-3443.882568359375,304.1466979980469,0.8213434815406799,0.2417236417531967,0.2185815721750259,292.8921203613281,297.1499938964844,293.1499938964844,0.0863546654582023,-2147.87353515625,304.1326599121094,0.6909733414649963,0.1432514935731887,0.1364708095788955,293.09600830078125,297.1499938964844,293.1499938964844,0.2500332593917846,-3706.118408203125,304.1453857421875,0.9149007797241212,0.3355403840541839,0.2352489531040191,293.1805419921875,297.1499938964844,293.1499938964844,0.3512608706951141,-6557.935546875,304.15185546875,0.9990000128746032,0.4853611588478088,0.4160448312759399,293.0797424316406,297.1499938964844,293.1499938964844,0.0047016437165439,-1753.90380859375,297.3136901855469,0.4742284417152405,0.050000000745058,0.2336224913597107,291.1083984375,291.1499938964844,256.1365966796875,255.2820587158203,279.1393737792969,293.102783203125,291.1127319335937,1.0,0.3097675144672394,0.577479898929596,0.577479898929596,1.0,1.0,-1.488190770149231,0.5624527931213379,0.9257380366325378,0.2124029248952865,0.0,0.0,0.694192111492157,61.27498626708984,40.0,57.37905502319336,-18039.71875,342.32196044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.562744140625,310.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.783203125,18000.0,0.0,0.0,0.4113469123840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342557549476624,0.8342639803886414,-8.26985251478618e-06,0.0,0.0004174648202024,0.0,0.0,83.62968444824219,0.0,0.0,0.0,0.4998820126056671,4.0,0.0,1.0
499920,293.1089782714844,297.1499938964844,293.1499938964844,0.1661862283945083,-3443.882568359375,304.1466979980469,0.8213434815406799,0.2417236417531967,0.2185815721750259,292.8921203613281,297.1499938964844,293.1499938964844,0.0863546654582023,-2147.87353515625,304.1326599121094,0.6909733414649963,0.1432514935731887,0.1364708095788955,293.09600830078125,297.1499938964844,293.1499938964844,0.2500332593917846,-3706.118408203125,304.1453857421875,0.9149007797241212,0.3355403840541839,0.2352489531040191,293.1805419921875,297.1499938964844,293.1499938964844,0.3512608706951141,-6557.935546875,304.15185546875,0.9990000128746032,0.4853611588478088,0.4160448312759399,293.0797424316406,297.1499938964844,293.1499938964844,0.0047016437165439,-1753.90380859375,297.3136901855469,0.4742284417152405,0.050000000745058,0.2336224913597107,291.1083984375,291.1499938964844,256.1365966796875,255.2820587158203,279.1393737792969,293.102783203125,291.1127319335937,1.0,0.3097675144672394,0.577479898929596,0.577479898929596,1.0,1.0,-1.488190770149231,0.5624527931213379,0.9257380366325378,0.2124029248952865,0.0,0.0,0.694192111492157,61.27498626708984,40.0,57.37905502319336,-18039.71875,342.32196044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.562744140625,310.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.783203125,18000.0,0.0,0.0,0.4113469123840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342557549476624,0.8342639803886414,-8.26985251478618e-06,0.0,0.0004174648202024,0.0,0.0,83.62968444824219,0.0,0.0,0.0,0.4998820126056671,4.0,0.0,1.0
499980,293.1084289550781,297.1499938964844,293.1499938964844,0.1661528646945953,-3442.12158203125,304.1478576660156,0.8357248902320862,0.2428736686706543,0.2194333225488662,292.9032287597656,297.1499938964844,293.1499938964844,0.0889551192522049,-2197.861572265625,304.13409423828125,0.7105907201766968,0.1475220322608947,0.1402608901262283,293.0956726074219,297.1499938964844,293.1499938964844,0.2499052882194519,-3703.477294921875,304.14715576171875,0.9347974061965942,0.3369714915752411,0.2361074686050415,293.1513061523437,297.1499938964844,293.1499938964844,0.3292061984539032,-6215.81298828125,304.1880187988281,0.9990000128746032,0.4904621839523315,0.3950104713439941,293.0793762207031,297.1499938964844,293.1499938964844,0.0046931756660342,-1747.0491943359375,297.36944580078125,0.4834999144077301,0.050000000745058,0.2327693700790405,291.1664123535156,291.1499938964844,256.0875244140625,255.23696899414065,279.1436767578125,293.09100341796875,291.1715393066406,1.0,0.3017176687717438,0.5770670175552368,0.5770670175552368,1.0,1.0,-1.468523025512695,0.5538161396980286,0.9147069454193116,0.2078292369842529,0.0,0.0,0.6882327795028687,56.36709213256836,43.0,77.01834106445312,-17906.927734375,320.6799621582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6163024902344,310.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.578125,18000.0,0.0,0.0,0.4171017110347748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8303624391555786,0.8303707242012024,-8.273193998320494e-06,0.0,0.0004233052313793,0.0,0.0,83.06906127929688,0.0,0.0,0.0,0.4984205663204193,4.0,0.0,1.0
500040,293.1084289550781,297.1499938964844,293.1499938964844,0.1661528646945953,-3442.12158203125,304.1478576660156,0.8357248902320862,0.2428736686706543,0.2194333225488662,292.9032287597656,297.1499938964844,293.1499938964844,0.0889551192522049,-2197.861572265625,304.13409423828125,0.7105907201766968,0.1475220322608947,0.1402608901262283,293.0956726074219,297.1499938964844,293.1499938964844,0.2499052882194519,-3703.477294921875,304.14715576171875,0.9347974061965942,0.3369714915752411,0.2361074686050415,293.1513061523437,297.1499938964844,293.1499938964844,0.3292061984539032,-6215.81298828125,304.1880187988281,0.9990000128746032,0.4904621839523315,0.3950104713439941,293.0793762207031,297.1499938964844,293.1499938964844,0.0046931756660342,-1747.0491943359375,297.36944580078125,0.4834999144077301,0.050000000745058,0.2327693700790405,291.1664123535156,291.1499938964844,256.0875244140625,255.23696899414065,279.1436767578125,293.09100341796875,291.1715393066406,1.0,0.3017176687717438,0.5770670175552368,0.5770670175552368,1.0,1.0,-1.468523025512695,0.5538161396980286,0.9147069454193116,0.2078292369842529,0.0,0.0,0.6882327795028687,56.36709213256836,43.0,77.01834106445312,-17906.927734375,320.6799621582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6163024902344,310.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.578125,18000.0,0.0,0.0,0.4171017110347748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8303624391555786,0.8303707242012024,-8.273193998320494e-06,0.0,0.0004233052313793,0.0,0.0,83.06906127929688,0.0,0.0,0.0,0.4984205663204193,4.0,0.0,1.0
500100,293.1082458496094,297.1499938964844,293.1499938964844,0.1661585718393325,-3441.661865234375,304.1482238769531,0.841978132724762,0.2434411495923996,0.2198823690414428,292.9078369140625,297.1499938964844,293.1499938964844,0.0903344899415969,-2224.47265625,304.13446044921875,0.7189951539039612,0.1497425436973571,0.1422690600156784,293.0955810546875,297.1499938964844,293.1499938964844,0.2498598396778106,-3702.4462890625,304.1477355957031,0.9432747960090636,0.3376773297786712,0.2365523874759674,293.1286315917969,297.1499938964844,293.1499938964844,0.319949209690094,-6073.5634765625,304.19781494140625,0.9990000128746032,0.4948963820934295,0.3865432143211365,293.0791015625,297.1499938964844,293.1499938964844,0.0046901935711503,-1744.1082763671875,297.3976135253906,0.487111896276474,0.050000000745058,0.2324385046958923,291.195556640625,291.1499938964844,256.0635681152344,255.21490478515625,279.143798828125,293.08428955078125,291.1994934082031,1.0,0.2989861667156219,0.5767708420753479,0.5767708420753479,1.0,1.0,-1.4614381790161133,0.5506329536437988,0.9108052253723145,0.2060124725103378,0.0,0.0,0.6822414398193359,54.47218704223633,43.0,74.49098205566406,-17838.375,312.6983642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.69921875,310.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18166.8203125,18000.0,0.0,0.0,0.419262021780014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210926055908203,0.8211008310317993,-8.202449862437788e-06,0.0,0.0004254976520314,0.0,0.0,81.15853881835938,0.0,0.0,0.0,0.4945850670337677,4.0,0.0,1.0
500160,293.10809326171875,297.1499938964844,293.1499938964844,0.1663307696580886,-3444.220458984375,304.1482238769531,0.8470724821090698,0.2439982742071151,0.2203359305858612,292.9120788574219,297.1499938964844,293.1499938964844,0.0918346792459487,-2253.665283203125,304.1345520019531,0.7260526418685913,0.1519806236028671,0.144325390458107,293.0955505371094,297.1499938964844,293.1499938964844,0.2500621378421783,-3704.594970703125,304.14776611328125,0.949928343296051,0.338374525308609,0.2370011508464813,293.10467529296875,297.1499938964844,293.1499938964844,0.3128787875175476,-5965.73876953125,304.201904296875,0.9990000128746032,0.4998713731765747,0.3800639808177948,293.0788269042969,297.1499938964844,293.1499938964844,0.0046909172087907,-1743.1903076171875,297.41998291015625,0.4898913204669952,0.050000000745058,0.2321901321411132,291.2135314941406,291.1499938964844,256.0399780273437,255.1931915283203,279.1436767578125,293.0800170898437,291.2156677246094,1.0,0.2968970537185669,0.5764457583427429,0.5764457583427429,1.0,1.0,-1.4569116830825806,0.548489511013031,0.9084221720695496,0.204766646027565,0.0,0.0,0.6761440634727478,53.06501388549805,46.0,58.60853958129883,-17779.69140625,307.1483459472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8118896484375,310.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18229.85546875,18000.0,0.0,0.0,0.4209269881248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087654113769531,0.8087735176086426,-8.094698387139942e-06,0.0,0.0004271873913239,0.0,0.0,78.55986022949219,0.0,0.0,0.0,0.4894880354404449,4.0,0.0,1.0
500220,293.1079406738281,297.1499938964844,293.1499938964844,0.1669675558805465,-3454.599609375,304.1477355957031,0.8546968102455139,0.2450931221246719,0.2212558835744857,292.920166015625,297.1499938964844,293.1499938964844,0.0949862673878669,-2315.3046875,304.13446044921875,0.737737238407135,0.1563677191734314,0.1484403610229492,293.0955505371094,297.1499938964844,293.1499938964844,0.2509073913097381,-3714.487548828125,304.1470947265625,0.959354817867279,0.3397562205791473,0.2379130274057388,293.0579833984375,297.1499938964844,293.1499938964844,0.3031511306762695,-5819.423828125,304.2005310058594,0.9990000128746032,0.5104929208755493,0.3712012469768524,293.0780334472656,297.1499938964844,293.1499938964844,0.0047020730562508,-1745.9532470703125,297.45465087890625,0.4937653541564941,0.050000000745058,0.2318570911884308,291.2288513183594,291.1499938964844,255.99411010742188,255.1508178710937,279.14306640625,293.0780639648437,291.2293395996094,1.0,0.2944053709506988,0.575732946395874,0.575732946395874,1.0,1.0,-1.4530081748962402,0.5463274121284485,0.9066807627677916,0.2033535838127136,0.0,0.0,0.6643971800804138,51.21668243408203,64.0,27.17224884033203,-17710.318359375,300.8186950683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0979919433594,310.6938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18260.15625,18000.0,0.0,0.0,0.4228628873825073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827621698379517,0.782770037651062,-7.850242582208011e-06,0.0,0.0004291520745027,0.0,0.0,73.1227035522461,0.0,0.0,0.0,0.478613018989563,4.0,0.0,1.0
500280,293.1079406738281,297.1499938964844,293.1499938964844,0.1669675558805465,-3454.599609375,304.1477355957031,0.8546968102455139,0.2450931221246719,0.2212558835744857,292.920166015625,297.1499938964844,293.1499938964844,0.0949862673878669,-2315.3046875,304.13446044921875,0.737737238407135,0.1563677191734314,0.1484403610229492,293.0955505371094,297.1499938964844,293.1499938964844,0.2509073913097381,-3714.487548828125,304.1470947265625,0.959354817867279,0.3397562205791473,0.2379130274057388,293.0579833984375,297.1499938964844,293.1499938964844,0.3031511306762695,-5819.423828125,304.2005310058594,0.9990000128746032,0.5104929208755493,0.3712012469768524,293.0780334472656,297.1499938964844,293.1499938964844,0.0047020730562508,-1745.9532470703125,297.45465087890625,0.4937653541564941,0.050000000745058,0.2318570911884308,291.2288513183594,291.1499938964844,255.99411010742188,255.1508178710937,279.14306640625,293.0780639648437,291.2293395996094,1.0,0.2944053709506988,0.575732946395874,0.575732946395874,1.0,1.0,-1.4530081748962402,0.5463274121284485,0.9066807627677916,0.2033535838127136,0.0,0.0,0.6643971800804138,51.21668243408203,64.0,27.17224884033203,-17710.318359375,300.8186950683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0979919433594,310.6938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18260.15625,18000.0,0.0,0.0,0.4228628873825073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827621698379517,0.782770037651062,-7.850242582208011e-06,0.0,0.0004291520745027,0.0,0.0,73.1227035522461,0.0,0.0,0.0,0.478613018989563,4.0,0.0,1.0
500340,293.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464233398437,0.8492326140403748,0.0,0.2222560942173004,292.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1340637207031,0.7381973266601562,0.0,0.1524019688367843,293.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451416015625,0.9524463415145874,0.0,0.2388948947191238,293.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1690979003906,0.9990000128746032,0.0,0.3803437948226928,293.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4729919433594,0.489770233631134,0.0,0.2322004586458206,291.2096862792969,294.1499938964844,255.9499969482422,255.1099548339844,279.1359558105469,293.07684326171875,291.20574951171875,0.0,0.0,0.5740054249763489,0.5740054249763489,1.0,1.0,-1.471515655517578,0.5528873205184937,0.9186283349990844,0.2058974951505661,0.0,0.0,0.0,53.37288284301758,60.0,-26.602588653564453,-17818.3203125,314.5793151855469,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4036865234375,310.8082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18195.310546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7606042623519897,0.760611891746521,-7.627911600138759e-06,0.0,0.0,0.0,0.0,68.57501983642578,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464233398437,0.8492326140403748,0.0,0.2222560942173004,292.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1340637207031,0.7381973266601562,0.0,0.1524019688367843,293.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451416015625,0.9524463415145874,0.0,0.2388948947191238,293.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1690979003906,0.9990000128746032,0.0,0.3803437948226928,293.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4729919433594,0.489770233631134,0.0,0.2322004586458206,291.2096862792969,294.1499938964844,255.9499969482422,255.1099548339844,279.1359558105469,293.07684326171875,291.20574951171875,0.0,0.0,0.5740054249763489,0.5740054249763489,1.0,1.0,-1.471515655517578,0.5528873205184937,0.9186283349990844,0.2058974951505661,0.0,0.0,0.0,53.37288284301758,60.0,-26.602588653564453,-17818.3203125,314.5793151855469,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4036865234375,310.8082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18195.310546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7606042623519897,0.760611891746521,-7.627911600138759e-06,0.0,0.0,0.0,0.0,68.57501983642578,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,0.0009113134001381,292.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6827392578125,0.0,0.0,0.0006620388594456,292.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5104064941406,0.0,0.0,0.0009509972878731,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.0018987242365255,292.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.94366455078125,0.0,0.0,0.0013407691149041,291.31494140625,294.1499938964844,255.910400390625,255.07302856445312,272.5870361328125,277.1058654785156,291.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069149839691817,2.4827741640365275e-08,0.0069149592891335,-0.0582599751651287,0.0,0.0,0.0,-0.0462901555001735,60.0,-424.7848815917969,-0.0,-3.2621603622828843e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.158902050100435e-18,3.1595557295795044e-18,-6.536811451442619e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,0.0009113134001381,292.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6827392578125,0.0,0.0,0.0006620388594456,292.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5104064941406,0.0,0.0,0.0009509972878731,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.0018987242365255,292.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.94366455078125,0.0,0.0,0.0013407691149041,291.31494140625,294.1499938964844,255.910400390625,255.07302856445312,272.5870361328125,277.1058654785156,291.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069149839691817,2.4827741640365275e-08,0.0069149592891335,-0.0582599751651287,0.0,0.0,0.0,-0.0462901555001735,60.0,-424.7848815917969,-0.0,-3.2621603622828843e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.158902050100435e-18,3.1595557295795044e-18,-6.536811451442619e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695678710937,0.0,0.0,0.000131077322294,292.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6432189941406,0.0,0.0,0.0001291564840357,292.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775390625,0.0,0.0,0.0001091718513634,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446960449219,0.0,0.0,0.000166037629242,292.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9171447753906,0.0,0.0,0.0005589787033386,291.3148498535156,294.1499938964844,255.8932037353516,255.0568389892578,272.1825561523437,268.87237548828125,291.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013134416658431,2.2443851221964906e-08,0.001313419197686,-0.0575976744294166,0.0,0.0,0.0,-0.0168089848011732,60.0,-204.60780334472656,-0.0,-1.1761284213207548e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.353709151924682e-20,2.5553882252860406e-20,-2.0167895219232408e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8578186035156,0.0,0.0,0.0001073199528036,292.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259765625,0.0,0.0,0.0001129373486037,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.468505859375,0.0,0.0,8.353262091986835e-05,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363647460937,0.0,0.0,0.0001132516408688,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8983459472656,0.0,0.0,0.0005352612934075,291.3148193359375,294.1499938964844,255.877670288086,255.04209899902344,272.0103759765625,263.7282409667969,291.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142811961472,2.2398067400786204e-08,0.0011427896097302,-0.0576476939022541,0.0,0.0,0.0,-0.0159236695617437,60.0,-92.7362289428711,-0.0,-8.905039550199947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.620510944376521e-21,6.996963281840507e-21,-2.376452741360769e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8468017578125,0.0,0.0,0.0001071337901521,292.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6094970703125,0.0,0.0,0.0001128153526224,291.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46026611328125,0.0,0.0,8.332753350259736e-05,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290710449219,0.0,0.0,0.0001128217481891,292.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.87994384765625,0.0,0.0,0.000535130908247,291.31475830078125,294.1499938964844,255.86373901367188,255.02877807617188,271.8465270996094,260.6110534667969,291.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415580520406,2.2414923250835272e-08,0.0011415357002988,-0.0576930344104766,0.0,0.0,0.0,-0.0159249398857355,60.0,-51.14836120605469,-0.0,-8.88496387574378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.597099875116066e-21,7.020306900338121e-21,-2.42320763106723e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358459472656,0.0,0.0,0.0001071359583875,292.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5931091308594,0.0,0.0,0.0001128189323935,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4520874023437,0.0,0.0,8.332817378686741e-05,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218078613281,0.0,0.0,0.0001128199728555,292.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86163330078125,0.0,0.0,0.0005351557047106,291.314697265625,294.1499938964844,255.8513641357422,255.01681518554688,271.6842346191406,258.7240905761719,291.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415928602218,2.24218901223594e-08,0.0011415703920647,-0.0577112287282943,0.0,0.0,0.0,-0.0159282684326171,60.0,-36.083126068115234,-0.0,-8.885503888222956e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.596687092603357e-21,7.02071725947013e-21,-2.4240299649183814e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8141784667969,0.0,0.0,0.0001071224251063,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606994628906,0.0,0.0,0.0001128046933445,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43585205078125,0.0,0.0,8.331763092428446e-05,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30743408203125,0.0,0.0,0.0001128056610468,292.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.825439453125,0.0,0.0,0.0005350883584469,291.3145446777344,294.1499938964844,255.83102416992188,254.99676513671875,271.3642578125,256.88824462890625,291.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.69126892089844,-0.0,-8.883243651780506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.596681841945172e-21,7.020719682850831e-21,-2.424038042854051e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8141784667969,0.0,0.0,0.0001071224251063,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606994628906,0.0,0.0,0.0001128046933445,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43585205078125,0.0,0.0,8.331763092428446e-05,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30743408203125,0.0,0.0,0.0001128056610468,292.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.825439453125,0.0,0.0,0.0005350883584469,291.3145446777344,294.1499938964844,255.83102416992188,254.99676513671875,271.3642578125,256.88824462890625,291.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.69126892089844,-0.0,-8.883243651780506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.596681841945172e-21,7.020719682850831e-21,-2.424038042854051e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79278564453125,0.0,0.0,0.0001070760845323,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5287475585937,0.0,0.0,0.0001127558934967,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,8.32815858302638e-05,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.293212890625,0.0,0.0,0.0001127568539232,292.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7897033691406,0.0,0.0,0.0005348570412024,291.3143920898437,294.1499938964844,255.8162384033203,254.9815673828125,271.05047607421875,256.21014404296875,291.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.720046997070312,-0.0,-8.875542789610338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79278564453125,0.0,0.0,0.0001070760845323,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5287475585937,0.0,0.0,0.0001127558934967,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,8.32815858302638e-05,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.293212890625,0.0,0.0,0.0001127568539232,292.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7897033691406,0.0,0.0,0.0005348570412024,291.3143920898437,294.1499938964844,255.8162384033203,254.9815673828125,271.05047607421875,256.21014404296875,291.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.720046997070312,-0.0,-8.875542789610338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716979980469,0.0,0.0,0.0001069965437636,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4972229003906,0.0,0.0,0.0001126721472246,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040222167969,0.0,0.0,8.321971836267039e-05,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792053222656,0.0,0.0,0.0001126730930991,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7544860839844,0.0,0.0,0.000534459890332,291.3141784667969,294.1499938964844,255.80653381347656,254.97085571289065,270.74298095703125,255.9562530517578,291.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.5782470703125,-0.0,-8.8623465899218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716979980469,0.0,0.0,0.0001069965437636,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4972229003906,0.0,0.0,0.0001126721472246,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040222167969,0.0,0.0,8.321971836267039e-05,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792053222656,0.0,0.0,0.0001126730930991,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7544860839844,0.0,0.0,0.000534459890332,291.3141784667969,294.1499938964844,255.80653381347656,254.97085571289065,270.74298095703125,255.9562530517578,291.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.5782470703125,-0.0,-8.8623465899218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508850097656,0.0,0.0,0.0001068827550625,291.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661560058594,0.0,0.0,0.0001125523267546,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883972167969,0.0,0.0,8.313121361425146e-05,290.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.265380859375,0.0,0.0,0.0001125532580772,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7197570800781,0.0,0.0,0.0005338916671462,291.3139038085937,294.1499938964844,255.8014678955078,254.96421813964844,270.4417724609375,255.8591461181641,291.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.53221321105957,-0.0,-8.843490206800197e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508850097656,0.0,0.0,0.0001068827550625,291.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661560058594,0.0,0.0,0.0001125523267546,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883972167969,0.0,0.0,8.313121361425146e-05,290.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.265380859375,0.0,0.0,0.0001125532580772,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7197570800781,0.0,0.0,0.0005338916671462,291.3139038085937,294.1499938964844,255.8014678955078,254.96421813964844,270.4417724609375,255.8591461181641,291.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.53221321105957,-0.0,-8.843490206800197e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406005859375,0.0,0.0,0.0001068125056917,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4507751464844,0.0,0.0,0.0001124783520936,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38067626953125,0.0,0.0,8.307657117256895e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585144042969,0.0,0.0,0.0001124792761402,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7026062011719,0.0,0.0,0.0005335407913662,291.31378173828125,294.1499938964844,255.8005523681641,254.9623107910156,270.2935791015625,255.8362731933593,291.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.510835647583008,-0.0,-8.831860753844013e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0001067330013029,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4355163574219,0.0,0.0,0.0001123946349252,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3730163574219,0.0,0.0,8.3014732808806e-05,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.251708984375,0.0,0.0,0.0001123955516959,292.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.685546875,0.0,0.0,0.0005331437569111,291.3136291503906,294.1499938964844,255.8006286621093,254.96128845214844,270.14697265625,255.82228088378903,291.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.48701858520508,-0.0,-8.8187107394333e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7101135253906,0.0,0.0,0.0001065450705937,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4053039550781,0.0,0.0,0.0001121967361541,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578186035156,0.0,0.0,8.286856609629467e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2382202148437,0.0,0.0,0.0001121976383728,292.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6518249511719,0.0,0.0,0.0005322051583789,291.31329345703125,294.1499938964844,255.8035430908203,254.961654663086,269.85858154296875,255.8095245361328,291.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.43004608154297,-0.0,-8.787667127307942e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7101135253906,0.0,0.0,0.0001065450705937,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4053039550781,0.0,0.0,0.0001121967361541,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578186035156,0.0,0.0,8.286856609629467e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2382202148437,0.0,0.0,0.0001121976383728,292.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6518249511719,0.0,0.0,0.0005322051583789,291.31329345703125,294.1499938964844,255.8035430908203,254.961654663086,269.85858154296875,255.8095245361328,291.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.43004608154297,-0.0,-8.787667127307942e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.690185546875,0.0,0.0,0.0001063165182131,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755798339844,0.0,0.0,0.0001119560693041,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34283447265625,0.0,0.0,8.269079989986494e-05,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22491455078125,0.0,0.0,0.0001119569569709,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6186218261719,0.0,0.0,0.0005310636479407,291.3128967285156,294.1499938964844,255.8097686767578,254.96495056152344,269.5766296386719,255.8078765869141,291.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.359739303588867,-0.0,-8.749992019829733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.690185546875,0.0,0.0,0.0001063165182131,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755798339844,0.0,0.0,0.0001119560693041,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34283447265625,0.0,0.0,8.269079989986494e-05,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22491455078125,0.0,0.0,0.0001119569569709,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6186218261719,0.0,0.0,0.0005310636479407,291.3128967285156,294.1499938964844,255.8097686767578,254.96495056152344,269.5766296386719,255.8078765869141,291.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.359739303588867,-0.0,-8.749992019829733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6705017089844,0.0,0.0,0.0001060450231307,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34625244140625,0.0,0.0,0.0001116701751016,291.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.0,8.247963705798611e-05,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,0.0001116710482165,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858764648437,0.0,0.0,0.0005297076422721,291.3124389648437,294.1499938964844,255.8188934326172,254.97076416015625,269.3011169433594,255.8121337890625,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.27585220336914,-0.0,-8.705345067028247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6705017089844,0.0,0.0,0.0001060450231307,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34625244140625,0.0,0.0,0.0001116701751016,291.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.0,8.247963705798611e-05,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,0.0001116710482165,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858764648437,0.0,0.0,0.0005297076422721,291.3124389648437,294.1499938964844,255.8188934326172,254.97076416015625,269.3011169433594,255.8121337890625,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.27585220336914,-0.0,-8.705345067028247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,0.0001057287881849,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174133300781,0.0,0.0,0.0001113371763494,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134460449219,0.0,0.0,8.223367331083864e-05,290.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988525390625,0.0,0.0,0.0001113380276365,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536804199219,0.0,0.0,0.0005281281191855,291.3119506835937,294.1499938964844,255.8304443359375,254.97872924804688,269.0320739746094,255.82017517089844,291.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.17832565307617,-0.0,-8.653488237087006e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,0.0001057287881849,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174133300781,0.0,0.0,0.0001113371763494,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134460449219,0.0,0.0,8.223367331083864e-05,290.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988525390625,0.0,0.0,0.0001113380276365,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536804199219,0.0,0.0,0.0005281281191855,291.3119506835937,294.1499938964844,255.8304443359375,254.97872924804688,269.0320739746094,255.82017517089844,291.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.17832565307617,-0.0,-8.653488237087006e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415405273437,0.0,0.0,0.0001055535758496,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0001111526653403,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062438964844,0.0,0.0,8.209738734876737e-05,290.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924133300781,0.0,0.0,0.0001111535166273,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5377502441406,0.0,0.0,0.0005272529670037,291.3116760253906,294.1499938964844,255.8369903564453,254.9833984375,268.89996337890625,255.8252716064453,291.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247029760852,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.12447738647461,-0.0,-8.62482352204097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63201904296875,0.0,0.0,0.0001053669329849,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890014648437,0.0,0.0,0.0001109561271732,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.299072265625,0.0,0.0,8.19522247184068e-05,290.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860656738281,0.0,0.0,0.0001109569639083,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5219421386719,0.0,0.0,0.0005263207131065,291.3114013671875,294.1499938964844,255.843978881836,254.9884490966797,268.7695007324219,255.8309326171875,291.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216306850784352e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348826915025,60.0,-27.067285537719727,-0.0,-8.594341949219597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
