time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502020,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131896972656,0.0,0.0,0.0001049598067766,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,0.0001105274059227,291.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848815917969,0.0,0.0,8.163556776707992e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734313964844,0.0,0.0,0.0001105282353819,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4907531738281,0.0,0.0,0.0005242872284725,291.3107604980469,294.1499938964844,255.85906982421875,254.99952697753903,268.5133361816406,255.8437042236328,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.94317626953125,-0.0,-8.528041917088559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131896972656,0.0,0.0,0.0001049598067766,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,0.0001105274059227,291.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848815917969,0.0,0.0,8.163556776707992e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734313964844,0.0,0.0,0.0001105282353819,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4907531738281,0.0,0.0,0.0005242872284725,291.3107604980469,294.1499938964844,255.85906982421875,254.99952697753903,268.5133361816406,255.8437042236328,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.94317626953125,-0.0,-8.528041917088559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946350097656,0.0,0.0,0.0001045092139975,291.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334899902344,0.0,0.0,0.0001100529188988,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709045410156,0.0,0.0,8.128510671667755e-05,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1609802246094,0.0,0.0,0.0001100537338061,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.46002197265625,0.0,0.0,0.0005220365710556,291.3100891113281,294.1499938964844,255.87527465820312,255.01158142089844,268.2636108398437,255.85797119140625,291.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.806665420532227,-0.0,-8.45496472834384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946350097656,0.0,0.0,0.0001045092139975,291.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334899902344,0.0,0.0,0.0001100529188988,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709045410156,0.0,0.0,8.128510671667755e-05,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1609802246094,0.0,0.0,0.0001100537338061,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.46002197265625,0.0,0.0,0.0005220365710556,291.3100891113281,294.1499938964844,255.87527465820312,255.01158142089844,268.2636108398437,255.85797119140625,291.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.806665420532227,-0.0,-8.45496472834384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763854980469,0.0,0.0,0.0001040184870362,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,0.0001095361585612,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.257080078125,0.0,0.0,8.090342453215271e-05,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487121582031,0.0,0.0,0.0001095369589165,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4298095703125,0.0,0.0,0.0005195854464545,291.309326171875,294.1499938964844,255.8921356201172,255.02423095703125,268.02020263671875,255.87326049804688,290.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.65884017944336,-0.0,-8.375736371135646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763854980469,0.0,0.0,0.0001040184870362,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,0.0001095361585612,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.257080078125,0.0,0.0,8.090342453215271e-05,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487121582031,0.0,0.0,0.0001095369589165,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4298095703125,0.0,0.0,0.0005195854464545,291.309326171875,294.1499938964844,255.8921356201172,255.02423095703125,268.02020263671875,255.87326049804688,290.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.65884017944336,-0.0,-8.375736371135646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583801269531,0.0,0.0,0.0001034923479892,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797790527344,0.0,0.0,0.0001089821162167,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434997558594,0.0,0.0,8.04942028480582e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365966796875,0.0,0.0,0.0001089829020202,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4001159667969,0.0,0.0,0.000516957428772,291.3084716796875,294.1499938964844,255.9092254638672,255.0370941162109,267.7830810546875,255.88916015625,290.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.50112533569336,-0.0,-8.29120736511868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583801269531,0.0,0.0,0.0001034923479892,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797790527344,0.0,0.0,0.0001089821162167,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434997558594,0.0,0.0,8.04942028480582e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365966796875,0.0,0.0,0.0001089829020202,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4001159667969,0.0,0.0,0.000516957428772,291.3084716796875,294.1499938964844,255.9092254638672,255.0370941162109,267.7830810546875,255.88916015625,290.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.50112533569336,-0.0,-8.29120736511868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.54949951171875,0.0,0.0,0.0001032178261084,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,0.0001086930351448,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367553710937,0.0,0.0,8.028068259591237e-05,290.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.130615234375,0.0,0.0,0.0001086938136722,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38543701171875,0.0,0.0,0.0005155861726962,291.3080444335937,294.1499938964844,255.917709350586,255.04347229003903,267.6668395996094,255.897201538086,290.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.419092178344727,-0.0,-8.247273086681164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406799316406,0.0,0.0,0.0001029367776936,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,0.0001083970782929,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2300720214844,0.0,0.0,8.006208372535184e-05,290.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246643066406,0.0,0.0,0.0001083978495444,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,0.0005141823785379,291.3075866699219,294.1499938964844,255.92608642578125,255.0497589111328,267.5521240234375,255.9052276611328,290.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.33527565002441,-0.0,-8.202415813229892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0001023586810333,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,0.0001077883280231,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.21685791015625,0.0,0.0,7.961245137266815e-05,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11285400390625,0.0,0.0,0.0001077890774467,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421630859375,0.0,0.0,0.0005112948128953,291.3066101074219,294.1499938964844,255.9422912597656,255.06187438964844,267.3272399902344,255.92105102539065,290.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.163330078125,-0.0,-8.110533400440546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0001023586810333,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,0.0001077883280231,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.21685791015625,0.0,0.0,7.961245137266815e-05,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11285400390625,0.0,0.0,0.0001077890774467,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421630859375,0.0,0.0,0.0005112948128953,291.3066101074219,294.1499938964844,255.9422912597656,255.06187438964844,267.3272399902344,255.92105102539065,290.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.163330078125,-0.0,-8.110533400440546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.50604248046875,0.0,0.0,0.0001017655595205,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,0.0001071637452696,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20379638671875,0.0,0.0,7.915113383205608e-05,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012268066406,0.0,0.0,0.0001071644874173,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0005083322175778,291.3055419921875,294.1499938964844,255.95738220214844,255.07302856445312,267.1082458496094,255.936264038086,290.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.987455368041992,-0.0,-8.01680073436728e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.50604248046875,0.0,0.0,0.0001017655595205,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,0.0001071637452696,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20379638671875,0.0,0.0,7.915113383205608e-05,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012268066406,0.0,0.0,0.0001071644874173,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0005083322175778,291.3055419921875,294.1499938964844,255.95738220214844,255.07302856445312,267.1082458496094,255.936264038086,290.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.987455368041992,-0.0,-8.01680073436728e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891052246094,0.0,0.0,0.0001011651183944,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.0001065314645529,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1909484863281,0.0,0.0,7.868412649258971e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897216796875,0.0,0.0,0.0001065321848727,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0005053330678492,291.3044128417969,294.1499938964844,255.97091674804688,255.0828552246093,266.8949890136719,255.95046997070312,290.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.809932708740234,-0.0,-7.922467659682297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891052246094,0.0,0.0,0.0001011651183944,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.0001065314645529,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1909484863281,0.0,0.0,7.868412649258971e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897216796875,0.0,0.0,0.0001065321848727,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0005053330678492,291.3044128417969,294.1499938964844,255.97091674804688,255.0828552246093,266.8949890136719,255.95046997070312,290.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.809932708740234,-0.0,-7.922467659682297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4724426269531,0.0,0.0,0.0001005649610306,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0529479980469,0.0,0.0,0.0001058994675986,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1782531738281,0.0,0.0,7.821733015589416e-05,290.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,0.0001059001806424,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0005023353151045,291.3031921386719,294.1499938964844,255.9824676513672,255.09097290039065,266.687255859375,255.9633178710937,290.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.63303565979004,-0.0,-7.828735704151768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4724426269531,0.0,0.0,0.0001005649610306,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0529479980469,0.0,0.0,0.0001058994675986,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1782531738281,0.0,0.0,7.821733015589416e-05,290.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,0.0001059001806424,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0005023353151045,291.3031921386719,294.1499938964844,255.9824676513672,255.09097290039065,266.687255859375,255.9633178710937,290.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.63303565979004,-0.0,-7.828735704151768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642028808594,0.0,0.0,0.0001002672652248,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.0001055859829648,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719665527344,0.0,0.0,7.7985787356738e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07275390625,0.0,0.0,0.0001055866814567,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0005008482839912,291.30255126953125,294.1499938964844,255.98736572265625,255.09425354003903,266.58544921875,255.96913146972656,290.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.545509338378903,-0.0,-7.782448818716149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,9.997227607527748e-05,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,0.0001052753505064,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16571044921875,0.0,0.0,7.775634730933234e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671691894531,0.0,0.0,0.0001052760489983,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,0.0004993748152628,291.3018798828125,294.1499938964844,255.99159240722656,255.0969696044922,266.48492431640625,255.97447204589844,290.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.458955764770508,-0.0,-7.736718998785366e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397888183594,0.0,0.0,9.939357551047578e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,0.0001046659526764,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533508300781,0.0,0.0,7.730624201940373e-05,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561218261719,0.0,0.0,0.0001046666366164,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.0004964842228218,291.3005065917969,294.1499938964844,255.9978179931641,255.1005096435547,266.28765869140625,255.98358154296875,290.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.289737701416016,-0.0,-7.64739880310117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397888183594,0.0,0.0,9.939357551047578e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,0.0001046659526764,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533508300781,0.0,0.0,7.730624201940373e-05,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561218261719,0.0,0.0,0.0001046666366164,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.0004964842228218,291.3005065917969,294.1499938964844,255.9978179931641,255.1005096435547,266.28765869140625,255.98358154296875,290.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.289737701416016,-0.0,-7.64739880310117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.423828125,0.0,0.0,9.883456368697809e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9816589355469,0.0,0.0,0.0001040772913256,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14111328125,0.0,0.0,7.687145989621058e-05,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,0.0001040779607137,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.179443359375,0.0,0.0,0.0004936920013278,291.2990417480469,294.1499938964844,256.000732421875,255.1011657714844,266.0953063964844,255.9903564453125,290.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.12723731994629,-0.0,-7.561610004813701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.423828125,0.0,0.0,9.883456368697809e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9816589355469,0.0,0.0,0.0001040772913256,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14111328125,0.0,0.0,7.687145989621058e-05,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,0.0001040779607137,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.179443359375,0.0,0.0,0.0004936920013278,291.2990417480469,294.1499938964844,256.000732421875,255.1011657714844,266.0953063964844,255.9903564453125,290.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.12723731994629,-0.0,-7.561610004813701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080505371094,0.0,0.0,9.829999908106402e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585876464844,0.0,0.0,0.0001035143723129,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290283203125,0.0,0.0,7.645568257430568e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343322753906,0.0,0.0,0.000103515034425,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,0.0004910218412987,291.2974853515625,294.1499938964844,255.99989318847656,255.0985870361328,265.9076232910156,255.9944610595703,290.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.97307205200196,-0.0,-7.480025487893728e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080505371094,0.0,0.0,9.829999908106402e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585876464844,0.0,0.0,0.0001035143723129,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290283203125,0.0,0.0,7.645568257430568e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343322753906,0.0,0.0,0.000103515034425,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,0.0004910218412987,291.2974853515625,294.1499938964844,255.99989318847656,255.0985870361328,265.9076232910156,255.9944610595703,290.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.97307205200196,-0.0,-7.480025487893728e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924865722656,0.0,0.0,9.779364336282016e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,0.0001029811610351,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170959472656,0.0,0.0,7.606184954056516e-05,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02362060546875,0.0,0.0,0.0001029818085953,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0004884926602244,291.2958374023437,294.1499938964844,255.99484252929688,255.0923614501953,265.72430419921875,255.99563598632807,290.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833822193952e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.828584671020508,-0.0,-7.40315400094005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924865722656,0.0,0.0,9.779364336282016e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,0.0001029811610351,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170959472656,0.0,0.0,7.606184954056516e-05,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02362060546875,0.0,0.0,0.0001029818085953,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0004884926602244,291.2958374023437,294.1499938964844,255.99484252929688,255.0923614501953,265.72430419921875,255.99563598632807,290.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833822193952e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.828584671020508,-0.0,-7.40315400094005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,9.75519433268346e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246520996094,0.0,0.0,0.0001027266480377,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,7.58738606236875e-05,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.018310546875,0.0,0.0,0.000102727288322,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0004872853751294,291.29498291015625,294.1499938964844,255.99058532714844,255.08778381347656,265.6342468261719,255.9950256347656,290.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.760332107543945,-0.0,-7.366600840441606e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771057128906,0.0,0.0,9.731826867209747e-05,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.0,0.0001024805824272,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.10528564453125,0.0,0.0,7.569211447844282e-05,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,0.0001024812154355,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,0.0004861181951127,291.29412841796875,294.1499938964844,255.9851226806641,255.08213806152344,265.545166015625,255.9935760498047,290.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.69488906860352,-0.0,-7.33134726260687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,9.687574493000284e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8913879394531,0.0,0.0,0.0001020145864458,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09356689453125,0.0,0.0,7.534792530350387e-05,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,0.0001020152121782,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791320800781,0.0,0.0,0.0004839078173972,291.29229736328125,294.1499938964844,255.9703369140625,255.0675048828125,265.3699035644531,255.988021850586,290.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.57280540466309,-0.0,-7.264817014629443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,9.687574493000284e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8913879394531,0.0,0.0,0.0001020145864458,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09356689453125,0.0,0.0,7.534792530350387e-05,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,0.0001020152121782,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791320800781,0.0,0.0,0.0004839078173972,291.29229736328125,294.1499938964844,255.9703369140625,255.0675048828125,265.3699035644531,255.988021850586,290.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.57280540466309,-0.0,-7.264817014629443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34686279296875,0.0,0.0,9.646434045862406e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695678710937,0.0,0.0,0.0001015813613776,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819702148437,0.0,0.0,7.502794323954731e-05,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920654296875,0.0,0.0,0.000101581972558,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,0.0004818528832402,291.2904052734375,294.1499938964844,255.9499969482422,255.048095703125,265.1982727050781,255.97869873046875,290.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121849942062e-09,0.0010278524132445,-0.0229476932436227,0.0,0.0,0.0,-0.0093349143862724,60.0,-24.46271514892578,-0.0,-7.203236407349324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34686279296875,0.0,0.0,9.646434045862406e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695678710937,0.0,0.0,0.0001015813613776,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819702148437,0.0,0.0,7.502794323954731e-05,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920654296875,0.0,0.0,0.000101581972558,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,0.0004818528832402,291.2904052734375,294.1499938964844,255.9499969482422,255.048095703125,265.1982727050781,255.97869873046875,290.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121849942062e-09,0.0010278524132445,-0.0229476932436227,0.0,0.0,0.0,-0.0093349143862724,60.0,-24.46271514892578,-0.0,-7.203236407349324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320007324219,0.0,0.0,9.60514589678496e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8480529785156,0.0,0.0,0.0001011465719784,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07049560546875,0.0,0.0,7.47068042983301e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817199707031,0.0,0.0,0.0001011471758829,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310363769531,0.0,0.0,0.0004797905276063,291.2884216308594,294.1499938964844,255.92222595214844,255.02218627929688,265.0300598144531,255.96519470214844,290.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.362022399902344,-0.0,-7.141697722090613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320007324219,0.0,0.0,9.60514589678496e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8480529785156,0.0,0.0,0.0001011465719784,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07049560546875,0.0,0.0,7.47068042983301e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817199707031,0.0,0.0,0.0001011471758829,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310363769531,0.0,0.0,0.0004797905276063,291.2884216308594,294.1499938964844,255.92222595214844,255.02218627929688,265.0300598144531,255.96519470214844,290.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.362022399902344,-0.0,-7.141697722090613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172912597656,0.0,0.0,9.560503531247376e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8267822265625,0.0,0.0,0.0001006764796329,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0591125488281,0.0,0.0,7.435958832502365e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0001006770689855,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,0.0004775606794282,291.2863464355469,294.1499938964844,255.8858795166016,254.9887084960937,264.86505126953125,255.9468231201172,290.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.261335372924805,-0.0,-7.075459507177585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172912597656,0.0,0.0,9.560503531247376e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8267822265625,0.0,0.0,0.0001006764796329,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0591125488281,0.0,0.0,7.435958832502365e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0001006770689855,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,0.0004775606794282,291.2863464355469,294.1499938964844,255.8858795166016,254.9887084960937,264.86505126953125,255.9468231201172,290.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.261335372924805,-0.0,-7.075459507177585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099975585937,0.0,0.0,9.537980076856913e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162536621094,0.0,0.0,0.0001004392979666,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534362792969,0.0,0.0,7.418440509354696e-05,290.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96636962890625,0.0,0.0,0.0001004398873192,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,0.0004764356417581,291.2852478027344,294.1499938964844,255.86471557617188,254.9693145751953,264.7837219238281,255.93572998046875,290.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.211315155029297,-0.0,-7.042157079695245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
