time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504360,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027648925781,0.0,0.0,9.515866258880123e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058166503906,0.0,0.0,0.0001002064236672,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478210449219,0.0,0.0,7.401240145554766e-05,290.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9612731933594,0.0,0.0,0.0001002070057438,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98419189453125,0.0,0.0,0.0004753310349769,291.2841491699219,294.1499938964844,255.84165954589844,254.9482879638672,264.7030944824219,255.92340087890625,290.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.16259002685547,-0.0,-7.0095360626965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2883605957031,0.0,0.0,9.47478401940316e-05,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850952148437,0.0,0.0,9.9773817055393e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,7.36928777769208e-05,290.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.951171875,0.0,0.0,9.977439185604452e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0004732790403068,291.2818908691406,294.1499938964844,255.790267944336,254.9015350341797,264.5438537597656,255.89512634277344,290.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.073131561279297,-0.0,-6.94913637744321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2883605957031,0.0,0.0,9.47478401940316e-05,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850952148437,0.0,0.0,9.9773817055393e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,7.36928777769208e-05,290.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.951171875,0.0,0.0,9.977439185604452e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0004732790403068,291.2818908691406,294.1499938964844,255.790267944336,254.9015350341797,264.5438537597656,255.89512634277344,290.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.073131561279297,-0.0,-6.94913637744321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.27410888671875,0.0,0.0,9.440750727662817e-05,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646179199219,0.0,0.0,9.94154324871488e-05,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,7.342817116295919e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411315917969,0.0,0.0,9.941599273588508e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93853759765625,0.0,0.0,0.0004715790855698,291.279541015625,294.1499938964844,255.732421875,254.8490753173828,264.3871459960937,255.86209106445312,290.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.001195907592773,-0.0,-6.899296067786055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.27410888671875,0.0,0.0,9.440750727662817e-05,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646179199219,0.0,0.0,9.94154324871488e-05,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,7.342817116295919e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411315917969,0.0,0.0,9.941599273588508e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93853759765625,0.0,0.0,0.0004715790855698,291.279541015625,294.1499938964844,255.732421875,254.8490753173828,264.3871459960937,255.86209106445312,290.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.001195907592773,-0.0,-6.899296067786055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.25994873046875,0.0,0.0,9.416815009899436e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7443542480469,0.0,0.0,9.916338603943586e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,7.324200851144269e-05,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93115234375,0.0,0.0,9.916393901221454e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.0,0.0004703835584223,291.277099609375,294.1499938964844,255.6688232421875,254.79151916503903,264.23260498046875,255.82432556152344,290.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260529872292864e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.954736709594727,-0.0,-6.864349444413166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.25994873046875,0.0,0.0,9.416815009899436e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7443542480469,0.0,0.0,9.916338603943586e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,7.324200851144269e-05,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93115234375,0.0,0.0,9.916393901221454e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.0,0.0004703835584223,291.277099609375,294.1499938964844,255.6688232421875,254.79151916503903,264.23260498046875,255.82432556152344,290.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260529872292864e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.954736709594727,-0.0,-6.864349444413166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459411621094,0.0,0.0,9.404867159901188e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242736816406,0.0,0.0,9.90375629044138e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035095214844,0.0,0.0,7.314907270483673e-05,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,9.903811587719248e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,0.0004697867843788,291.2745666503906,294.1499938964844,255.60015869140625,254.7294921875,264.0799255371094,255.78143310546875,290.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.93979835510254,-0.0,-6.84693475250242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459411621094,0.0,0.0,9.404867159901188e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242736816406,0.0,0.0,9.90375629044138e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035095214844,0.0,0.0,7.314907270483673e-05,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,9.903811587719248e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,0.0004697867843788,291.2745666503906,294.1499938964844,255.60015869140625,254.7294921875,264.0799255371094,255.78143310546875,290.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.93979835510254,-0.0,-6.84693475250242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23895263671875,0.0,0.0,9.403635340277106e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142944335937,0.0,0.0,9.902459714794531e-05,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.998046875,0.0,0.0,7.313949026865885e-05,290.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.916259765625,0.0,0.0,9.902513556880876e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88287353515625,0.0,0.0,0.000469725287985,291.27325439453125,294.1499938964844,255.5641632080078,254.69699096679688,264.0041809082031,255.75784301757807,290.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.945371627807617,-0.0,-6.845137789923683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319641113281,0.0,0.0,9.405538730788976e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7043762207031,0.0,0.0,9.90446424111724e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925842285156,0.0,0.0,7.315429684240371e-05,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91131591796875,0.0,0.0,9.904518810799344e-05,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8718566894531,0.0,0.0,0.0004698204284068,291.2719116210937,294.1499938964844,255.52716064453125,254.66358947753903,263.9288024902344,255.732666015625,290.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021877242252,6.1199201262240885e-09,0.0010021815542131,-0.0150855025276541,0.0,0.0,0.0,-0.0078467214480042,60.0,-23.95967674255371,-0.0,-6.84790677496494e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21807861328125,0.0,0.0,9.418158151675016e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,9.917753050103784e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9816589355469,0.0,0.0,7.325244223466143e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,9.917806164594369e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.0004704508173745,291.2691650390625,294.1499938964844,255.4505310058593,254.59445190429688,263.7789001464844,255.67735290527344,290.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277085962125284e-09,0.0010035251034423,-0.0154972085729241,0.0,0.0,0.0,-0.0079246340319514,60.0,-24.01299476623535,-0.0,-6.866287094453585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21807861328125,0.0,0.0,9.418158151675016e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,9.917753050103784e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9816589355469,0.0,0.0,7.325244223466143e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,9.917806164594369e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.0004704508173745,291.2691650390625,294.1499938964844,255.4505310058593,254.59445190429688,263.7789001464844,255.67735290527344,290.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277085962125284e-09,0.0010035251034423,-0.0154972085729241,0.0,0.0,0.0,-0.0079246340319514,60.0,-24.01299476623535,-0.0,-6.866287094453585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2042236328125,0.0,0.0,9.440961002837868e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6648864746094,0.0,0.0,9.941765893017872e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97076416015625,0.0,0.0,7.342980097746477e-05,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,9.941819007508455e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282470703125,0.0,0.0,0.0004715899412985,291.26629638671875,294.1499938964844,255.37095642089844,254.522689819336,263.6300048828125,255.6146850585937,290.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561141407956938e-09,0.0010059538763016,-0.0162412896752357,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.097532272338867,-0.0,-6.899569626739321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2042236328125,0.0,0.0,9.440961002837868e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6648864746094,0.0,0.0,9.941765893017872e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97076416015625,0.0,0.0,7.342980097746477e-05,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,9.941819007508455e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282470703125,0.0,0.0,0.0004715899412985,291.26629638671875,294.1499938964844,255.37095642089844,254.522689819336,263.6300048828125,255.6146850585937,290.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561141407956938e-09,0.0010059538763016,-0.0162412896752357,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.097532272338867,-0.0,-6.899569626739321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903991699219,0.0,0.0,9.469916403759272e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452941894531,0.0,0.0,9.972257248591632e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598693847656,0.0,0.0,7.365500641753897e-05,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.881591796875,0.0,0.0,9.972309635486454e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066101074219,0.0,0.0,0.0004730363725684,291.2633361816406,294.1499938964844,255.2891540527344,254.44891357421875,263.4819030761719,255.5443572998047,290.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.2059383392334,-0.0,-6.941949948213735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903991699219,0.0,0.0,9.469916403759272e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452941894531,0.0,0.0,9.972257248591632e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598693847656,0.0,0.0,7.365500641753897e-05,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.881591796875,0.0,0.0,9.972309635486454e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066101074219,0.0,0.0,0.0004730363725684,291.2633361816406,294.1499938964844,255.2891540527344,254.44891357421875,263.4819030761719,255.5443572998047,290.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.2059383392334,-0.0,-6.941949948213735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,9.498568397248164e-05,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6257629394531,0.0,0.0,0.0001000242991722,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9489440917969,0.0,0.0,7.387785444734618e-05,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,0.0001000248157652,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850646972656,0.0,0.0,0.0004744676698464,291.26025390625,294.1499938964844,255.20584106445312,254.373764038086,263.33453369140625,255.46725463867188,290.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.323575973510746,-0.0,-6.98401407817073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,9.498568397248164e-05,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6257629394531,0.0,0.0,0.0001000242991722,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9489440917969,0.0,0.0,7.387785444734618e-05,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,0.0001000248157652,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850646972656,0.0,0.0,0.0004744676698464,291.26025390625,294.1499938964844,255.20584106445312,254.373764038086,263.33453369140625,255.46725463867188,290.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.323575973510746,-0.0,-6.98401407817073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.169677734375,0.0,0.0,9.511582902632654e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61602783203125,0.0,0.0,0.0001001613418338,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434814453125,0.0,0.0,7.39790775696747e-05,290.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86669921875,0.0,0.0,0.0001001618584268,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743225097656,0.0,0.0,0.0004751177912112,291.2586669921875,294.1499938964844,255.163818359375,254.3358764648437,263.2611389160156,255.42648315429688,290.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440907445754874e-09,0.0010134768672287,-0.0185456536710262,0.0,0.0,0.0,-0.0085015892982482,60.0,-24.38147354125977,-0.0,-7.003161783813995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16278076171875,0.0,0.0,9.523450717097148e-05,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,0.0001002863209578,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380187988281,0.0,0.0,7.407138036796823e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617248535156,0.0,0.0,0.0001002868375508,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636108398437,0.0,0.0,0.0004757106362376,291.2570495605469,294.1499938964844,255.1217041015625,254.29786682128903,263.1878967285156,255.38473510742188,290.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.437503814697266,-0.0,-7.020646108912842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490173339844,0.0,0.0,9.543102351017296e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869445800781,0.0,0.0,0.0001004932637442,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270935058594,0.0,0.0,7.422422640956938e-05,290.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85174560546875,0.0,0.0,0.0001004937730613,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74224853515625,0.0,0.0,0.0004766923375427,291.25372314453125,294.1499938964844,255.0374450683593,254.22183227539065,263.04205322265625,255.29904174804688,290.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.54118156433105,-0.0,-7.049643357959212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490173339844,0.0,0.0,9.543102351017296e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869445800781,0.0,0.0,0.0001004932637442,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270935058594,0.0,0.0,7.422422640956938e-05,290.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85174560546875,0.0,0.0,0.0001004937730613,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74224853515625,0.0,0.0,0.0004766923375427,291.25372314453125,294.1499938964844,255.0374450683593,254.22183227539065,263.04205322265625,255.29904174804688,290.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.54118156433105,-0.0,-7.049643357959212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352844238281,0.0,0.0,9.55701107159257e-05,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56768798828125,0.0,0.0,0.000100639736047,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161682128906,0.0,0.0,7.433240534737706e-05,290.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,0.000100640238088,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72100830078125,0.0,0.0,0.0004773871914949,291.2502746582031,294.1499938964844,254.95379638671875,254.1463165283203,262.89703369140625,255.21170043945312,290.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.630844116210938,-0.0,-7.070201490932959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352844238281,0.0,0.0,9.55701107159257e-05,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56768798828125,0.0,0.0,0.000100639736047,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161682128906,0.0,0.0,7.433240534737706e-05,290.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,0.000100640238088,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72100830078125,0.0,0.0,0.0004773871914949,291.2502746582031,294.1499938964844,254.95379638671875,254.1463165283203,262.89703369140625,255.21170043945312,290.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.630844116210938,-0.0,-7.070201490932959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12158203125,0.0,0.0,9.56502990447916e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54852294921875,0.0,0.0,0.000100724180811,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052429199219,0.0,0.0,7.439477485604584e-05,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,0.0001007246755762,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0004777877766173,291.2467346191406,294.1499938964844,254.8714294433593,254.0719146728516,262.75299072265625,255.1242828369141,290.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.7050838470459,-0.0,-7.08206471244921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12158203125,0.0,0.0,9.56502990447916e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54852294921875,0.0,0.0,0.000100724180811,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052429199219,0.0,0.0,7.439477485604584e-05,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,0.0001007246755762,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0004777877766173,291.2467346191406,294.1499938964844,254.8714294433593,254.0719146728516,262.75299072265625,255.1242828369141,290.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.7050838470459,-0.0,-7.08206471244921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1079406738281,0.0,0.0,9.567217057337984e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294494628906,0.0,0.0,0.0001007472092169,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,7.44117860449478e-05,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218078613281,0.0,0.0,0.000100747703982,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6789245605469,0.0,0.0,0.0004778970906045,291.2430725097656,294.1499938964844,254.7910919189453,253.99929809570312,262.6100158691406,255.0380249023437,290.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.763166427612305,-0.0,-7.085296971354182e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1079406738281,0.0,0.0,9.567217057337984e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294494628906,0.0,0.0,0.0001007472092169,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,7.44117860449478e-05,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218078613281,0.0,0.0,0.000100747703982,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6789245605469,0.0,0.0,0.0004778970906045,291.2430725097656,294.1499938964844,254.7910919189453,253.99929809570312,262.6100158691406,255.0380249023437,290.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.763166427612305,-0.0,-7.085296971354182e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10113525390625,0.0,0.0,9.566199878463522e-05,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199584960937,0.0,0.0,0.0001007364990073,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88885498046875,0.0,0.0,7.440386980306357e-05,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168029785156,0.0,0.0,0.0001007369864964,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6684875488281,0.0,0.0,0.0004778463335242,291.2411804199219,294.1499938964844,254.7518768310547,253.9638519287109,262.5389709472656,254.99571228027344,290.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.7859001159668,-0.0,-7.083787778583428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943298339844,0.0,0.0,9.56384974415414e-05,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.510498046875,0.0,0.0,0.0001007117534754,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,7.438559259753674e-05,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81182861328125,0.0,0.0,0.0001007122336886,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580810546875,0.0,0.0,0.0004777289577759,291.2392883300781,294.1499938964844,254.71343994140625,253.92909240722656,262.4682312011719,254.9540863037109,290.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.80467414855957,-0.0,-7.080303987549996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,9.55546711338684e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49169921875,0.0,0.0,0.0001006234815577,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725280761719,0.0,0.0,7.432039274135605e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,0.0001006239617709,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,0.0004773102991748,291.23541259765625,294.1499938964844,254.63922119140625,253.86192321777344,262.3276672363281,254.8731689453125,290.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.83074951171875,-0.0,-7.06789222704174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,9.55546711338684e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49169921875,0.0,0.0,0.0001006234815577,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725280761719,0.0,0.0,7.432039274135605e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,0.0001006239617709,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,0.0004773102991748,291.23541259765625,294.1499938964844,254.63922119140625,253.86192321777344,262.3276672363281,254.8731689453125,290.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.83074951171875,-0.0,-7.06789222704174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672912597656,0.0,0.0,9.542849875288084e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729919433594,0.0,0.0,0.0001004906225716,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616943359375,0.0,0.0,7.422225462505594e-05,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919006347656,0.0,0.0,0.0001004910882329,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168518066406,0.0,0.0,0.0004766801139339,291.2314147949219,294.1499938964844,254.56912231445312,253.7984313964844,262.1885070800781,254.79592895507807,290.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830082360271717e-09,0.0010168058797717,-0.0195649247616529,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.842044830322266,-0.0,-7.04923337480068e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672912597656,0.0,0.0,9.542849875288084e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729919433594,0.0,0.0,0.0001004906225716,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616943359375,0.0,0.0,7.422225462505594e-05,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919006347656,0.0,0.0,0.0001004910882329,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168518066406,0.0,0.0,0.0004766801139339,291.2314147949219,294.1499938964844,254.56912231445312,253.7984313964844,262.1885070800781,254.79592895507807,290.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830082360271717e-09,0.0010168058797717,-0.0195649247616529,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.842044830322266,-0.0,-7.04923337480068e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538635253906,0.0,0.0,9.526979556540029e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544372558594,0.0,0.0,0.0001003235011012,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8508605957031,0.0,0.0,7.409881800413132e-05,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78192138671875,0.0,0.0,0.0001003239667625,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59649658203125,0.0,0.0,0.0004758874420076,291.2273254394531,294.1499938964844,254.5038452148437,253.73928833007807,262.0508117675781,254.7229919433593,290.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632299237059215e-09,0.0010151147143915,-0.0190469268709421,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.84017944335937,-0.0,-7.025800385918046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538635253906,0.0,0.0,9.526979556540029e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544372558594,0.0,0.0,0.0001003235011012,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8508605957031,0.0,0.0,7.409881800413132e-05,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78192138671875,0.0,0.0,0.0001003239667625,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59649658203125,0.0,0.0,0.0004758874420076,291.2273254394531,294.1499938964844,254.5038452148437,253.73928833007807,262.0508117675781,254.7229919433593,290.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632299237059215e-09,0.0010151147143915,-0.0190469268709421,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.84017944335937,-0.0,-7.025800385918046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404968261719,0.0,0.0,9.508925722911954e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0001001333948806,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84002685546875,0.0,0.0,7.395839929813519e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,0.00010013384599,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,0.0004749856889247,291.2231140136719,294.1499938964844,254.4441070556641,253.6851043701172,261.9147033691406,254.6548614501953,290.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407312541118926e-09,0.001013190834783,-0.0184576641768217,0.0,0.0,0.0,-0.008484941907227,60.0,-24.827373504638672,-0.0,-6.999191981549302e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404968261719,0.0,0.0,9.508925722911954e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0001001333948806,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84002685546875,0.0,0.0,7.395839929813519e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,0.00010013384599,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,0.0004749856889247,291.2231140136719,294.1499938964844,254.4441070556641,253.6851043701172,261.9147033691406,254.6548614501953,290.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407312541118926e-09,0.001013190834783,-0.0184576641768217,0.0,0.0,0.0,-0.008484941907227,60.0,-24.827373504638672,-0.0,-6.999191981549302e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
