time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506700,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338439941406,0.0,0.0,9.499408770352602e-05,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268798828125,0.0,0.0,0.0001000331685645,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83465576171875,0.0,0.0,7.388437370536849e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670288085937,0.0,0.0,0.0001000336196739,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662536621094,0.0,0.0,0.0004745103069581,291.2209777832031,294.1499938964844,254.41651916503903,253.6600799560547,261.84735107421875,254.62283325195312,290.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121839586645,7.288705639041382e-09,0.0010121767409145,-0.0181470122188329,0.0,0.0,0.0,-0.0084261428564786,60.0,-24.81741523742676,-0.0,-6.985185052599263e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271911621094,0.0,0.0,9.48974338825792e-05,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4177551269531,0.0,0.0,9.993139246944338e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8292541503906,0.0,0.0,7.380919851129875e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620849609375,0.0,0.0,9.993184357881546e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562438964844,0.0,0.0,0.0004740275617223,291.21881103515625,294.1499938964844,254.39059448242188,253.63653564453125,261.7804260253906,254.5921630859375,290.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011153915897,7.168258875367428e-09,0.0010111468145623,-0.0178315360099077,0.0,0.0,0.0,-0.0083664329722523,60.0,-24.805652618408203,-0.0,-6.970974908426798e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,9.470411896472795e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996276855469,0.0,0.0,9.972782572731376e-05,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,7.365884812315926e-05,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521667480469,0.0,0.0,9.972826956072822e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.536376953125,0.0,0.0,0.0004730619839392,291.2143859863281,294.1499938964844,254.3440399169922,253.5942230224609,261.64794921875,254.5347442626953,290.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.77792930603028,-0.0,-6.942597963188747e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,9.470411896472795e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996276855469,0.0,0.0,9.972782572731376e-05,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,7.365884812315926e-05,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521667480469,0.0,0.0,9.972826956072822e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.536376953125,0.0,0.0,0.0004730619839392,291.2143859863281,294.1499938964844,254.3440399169922,253.5942230224609,261.64794921875,254.5347442626953,290.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.77792930603028,-0.0,-6.942597963188747e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00079345703125,0.0,0.0,9.451739606447518e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816223144531,0.0,0.0,9.953120024874806e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077697753906,0.0,0.0,7.351361273322254e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,9.953163680620492e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,0.0004721293225884,291.2098999023437,294.1499938964844,254.3051300048828,253.55880737304688,261.517333984375,254.4828186035156,290.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.74567031860352,-0.0,-6.915242067861982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00079345703125,0.0,0.0,9.451739606447518e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816223144531,0.0,0.0,9.953120024874806e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077697753906,0.0,0.0,7.351361273322254e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,9.953163680620492e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,0.0004721293225884,291.2098999023437,294.1499938964844,254.3051300048828,253.55880737304688,261.517333984375,254.4828186035156,290.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.74567031860352,-0.0,-6.915242067861982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876708984375,0.0,0.0,9.434403909835964e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637390136719,0.0,0.0,9.93486464722082e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,7.337878196267411e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,9.934908302966504e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971008300781,0.0,0.0,0.0004712634545285,291.2052917480469,294.1499938964844,254.27456665039065,253.53094482421875,261.388671875,254.43682861328125,290.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.71034240722656,-0.0,-6.88989345576374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876708984375,0.0,0.0,9.434403909835964e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637390136719,0.0,0.0,9.93486464722082e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,7.337878196267411e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,9.934908302966504e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971008300781,0.0,0.0,0.0004712634545285,291.2052917480469,294.1499938964844,254.27456665039065,253.53094482421875,261.388671875,254.43682861328125,290.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.71034240722656,-0.0,-6.88989345576374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.974609375,0.0,0.0,9.4189090305008e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3459777832031,0.0,0.0,9.918547584675252e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.786376953125,0.0,0.0,7.325826300075278e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,9.918590512825176e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776916503906,0.0,0.0,0.0004704894963651,291.2005615234375,294.1499938964844,254.2530670166016,253.51126098632807,261.2621154785156,254.39698791503903,290.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.67310905456543,-0.0,-6.867274748856289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.974609375,0.0,0.0,9.4189090305008e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3459777832031,0.0,0.0,9.918547584675252e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.786376953125,0.0,0.0,7.325826300075278e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,9.918590512825176e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776916503906,0.0,0.0,0.0004704894963651,291.2005615234375,294.1499938964844,254.2530670166016,253.51126098632807,261.2621154785156,254.39698791503903,290.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.67310905456543,-0.0,-6.867274748856289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96807861328125,0.0,0.0,9.41202015383169e-05,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.337158203125,0.0,0.0,9.911294182529672e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810363769531,0.0,0.0,7.320468284888193e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,9.911336383083837e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,0.0004701454308815,291.1981811523437,294.1499938964844,254.2459411621093,253.5046844482422,261.19970703125,254.379638671875,290.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681656937628e-09,0.0010028642136603,-0.015294442884624,0.0,0.0,0.0,-0.0078862663358449,60.0,-24.65398597717285,-0.0,-6.85723122728632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615783691406,0.0,0.0,9.405618766322732e-05,291.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,9.904553007800132e-05,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77569580078125,0.0,0.0,7.315489347092807e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126159667969,0.0,0.0,9.904595208354294e-05,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584045410156,0.0,0.0,0.0004698256962001,291.1957397460937,294.1499938964844,254.2413482666016,253.5003967285156,261.13775634765625,254.36366271972656,290.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119900586298854e-09,0.0010021820198744,-0.0150854513049125,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.63466453552246,-0.0,-6.847903932793997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486083984375,0.0,0.0,9.394753578817472e-05,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3108215332031,0.0,0.0,9.893111564451829e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,7.307038322323933e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,9.89315303741023e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4392395019531,0.0,0.0,0.0004692829970736,291.1908264160156,294.1499938964844,254.2400817871093,253.4990081787109,261.015625,254.33712768554688,290.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.595355987548828,-0.0,-6.832087251495977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486083984375,0.0,0.0,9.394753578817472e-05,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3108215332031,0.0,0.0,9.893111564451829e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,7.307038322323933e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,9.89315303741023e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4392395019531,0.0,0.0,0.0004692829970736,291.1908264160156,294.1499938964844,254.2400817871093,253.4990081787109,261.015625,254.33712768554688,290.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.595355987548828,-0.0,-6.832087251495977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356689453125,0.0,0.0,9.3864364316687e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933654785156,0.0,0.0,9.884353494271636e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75439453125,0.0,0.0,7.300569996004924e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928405761719,0.0,0.0,9.884394967230035e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42022705078125,0.0,0.0,0.0004688676272053,291.1858215332031,294.1499938964844,254.25,253.5077209472656,260.8959045410156,254.3179931640625,290.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591452553868,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.555160522460938,-0.0,-6.819990971962397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356689453125,0.0,0.0,9.3864364316687e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933654785156,0.0,0.0,9.884353494271636e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75439453125,0.0,0.0,7.300569996004924e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928405761719,0.0,0.0,9.884394967230035e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42022705078125,0.0,0.0,0.0004688676272053,291.1858215332031,294.1499938964844,254.25,253.5077209472656,260.8959045410156,254.3179931640625,290.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591452553868,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.555160522460938,-0.0,-6.819990971962397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227600097656,0.0,0.0,9.382029384141788e-05,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760314941406,0.0,0.0,9.879713616101073e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74371337890625,0.0,0.0,7.297142292372882e-05,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829528808594,0.0,0.0,9.879753633867948e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013061523437,0.0,0.0,0.0004686475440394,291.1806945800781,294.1499938964844,254.26608276367188,253.5219573974609,260.77862548828125,254.305908203125,290.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.51726150512696,-0.0,-6.813583297571314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227600097656,0.0,0.0,9.382029384141788e-05,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760314941406,0.0,0.0,9.879713616101073e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74371337890625,0.0,0.0,7.297142292372882e-05,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829528808594,0.0,0.0,9.879753633867948e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013061523437,0.0,0.0,0.0004686475440394,291.1806945800781,294.1499938964844,254.26608276367188,253.5219573974609,260.77862548828125,254.305908203125,290.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.51726150512696,-0.0,-6.813583297571314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098815917969,0.0,0.0,9.382562711834908e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587585449219,0.0,0.0,9.880274592433123e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330627441406,0.0,0.0,7.29755629436113e-05,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,9.880314610200004e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824768066406,0.0,0.0,0.0004686742031481,291.1754455566406,294.1499938964844,254.28282165527344,253.5367431640625,260.6636657714844,254.29977416992188,290.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.48872947692871,-0.0,-6.814352815354141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098815917969,0.0,0.0,9.382562711834908e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587585449219,0.0,0.0,9.880274592433123e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330627441406,0.0,0.0,7.29755629436113e-05,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,9.880314610200004e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824768066406,0.0,0.0,0.0004686742031481,291.1754455566406,294.1499938964844,254.28282165527344,253.5367431640625,260.6636657714844,254.29977416992188,290.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.48872947692871,-0.0,-6.814352815354141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,9.384583245264366e-05,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501525878906,0.0,0.0,9.882402810035272e-05,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72772216796875,0.0,0.0,7.299127901205793e-05,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680908203125,0.0,0.0,9.88244210020639e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37310791015625,0.0,0.0,0.0004687751934397,291.1727905273437,294.1499938964844,254.2914276123047,253.54432678222656,260.60711669921875,254.2986602783203,290.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624607585876e-09,0.0009999388130381,-0.014398387633264,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.478923797607425,-0.0,-6.81728593576736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970031738281,0.0,0.0,9.387529280502348e-05,291.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,9.88550527836196e-05,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,7.301419827854261e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6631164550781,0.0,0.0,9.885544568533078e-05,291.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637390136719,0.0,0.0,0.0004689223715104,291.17010498046875,294.1499938964844,254.30018615722656,253.55203247070312,260.55108642578125,254.298583984375,290.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944926723837,0.0,0.0,0.0,-0.0077348775230348,60.0,-24.471660614013672,-0.0,-6.821564824122106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841552734375,0.0,0.0,9.396381938131526e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22442626953125,0.0,0.0,9.894827235257252e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117004394531,0.0,0.0,7.308304338948801e-05,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531677246094,0.0,0.0,9.89486652542837e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450622558594,0.0,0.0,0.0004693646042142,291.1646728515625,294.1499938964844,254.318115234375,253.5677795410156,260.44061279296875,254.3011932373047,290.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.46454811096192,-0.0,-6.834430621438514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841552734375,0.0,0.0,9.396381938131526e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22442626953125,0.0,0.0,9.894827235257252e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117004394531,0.0,0.0,7.308304338948801e-05,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531677246094,0.0,0.0,9.89486652542837e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450622558594,0.0,0.0,0.0004693646042142,291.1646728515625,294.1499938964844,254.318115234375,253.5677795410156,260.44061279296875,254.3011932373047,290.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.46454811096192,-0.0,-6.834430621438514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87127685546875,0.0,0.0,9.408708865521476e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,9.90780899883248e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,7.317892595892772e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,9.907847561407834e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32647705078125,0.0,0.0,0.0004699804412666,291.1590881347656,294.1499938964844,254.33657836914065,253.5839385986328,260.33233642578125,254.30731201171875,290.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.467056274414062,-0.0,-6.852370404430985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87127685546875,0.0,0.0,9.408708865521476e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,9.90780899883248e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,7.317892595892772e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,9.907847561407834e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32647705078125,0.0,0.0,0.0004699804412666,291.1590881347656,294.1499938964844,254.33657836914065,253.5839385986328,260.33233642578125,254.30731201171875,290.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.467056274414062,-0.0,-6.852370404430985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584289550781,0.0,0.0,9.423990559298544e-05,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1902770996094,0.0,0.0,9.923901234287769e-05,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69024658203125,0.0,0.0,7.329777872655541e-05,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331481933594,0.0,0.0,9.923939069267362e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,0.0004707438347395,291.1534118652344,294.1499938964844,254.35552978515625,253.6004943847656,260.22613525390625,254.31643676757807,290.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.477510452270508,-0.0,-6.874643077026121e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584289550781,0.0,0.0,9.423990559298544e-05,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1902770996094,0.0,0.0,9.923901234287769e-05,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69024658203125,0.0,0.0,7.329777872655541e-05,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331481933594,0.0,0.0,9.923939069267362e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,0.0004707438347395,291.1534118652344,294.1499938964844,254.35552978515625,253.6004943847656,260.22613525390625,254.31643676757807,290.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.477510452270508,-0.0,-6.874643077026121e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,9.441679867450148e-05,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732482910156,0.0,0.0,9.9425291409716e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,7.3435359809082e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62310791015625,0.0,0.0,9.942566975951196e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894592285156,0.0,0.0,0.0004716274852398,291.14764404296875,294.1499938964844,254.3749389648437,253.61740112304688,260.1219787597656,254.32818603515625,290.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.494600296020508,-0.0,-6.900470594928265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,9.441679867450148e-05,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732482910156,0.0,0.0,9.9425291409716e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,7.3435359809082e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62310791015625,0.0,0.0,9.942566975951196e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894592285156,0.0,0.0,0.0004716274852398,291.14764404296875,294.1499938964844,254.3749389648437,253.61740112304688,260.1219787597656,254.32818603515625,290.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.494600296020508,-0.0,-6.900470594928265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.839111328125,0.0,0.0,9.451266669202596e-05,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1647644042969,0.0,0.0,9.95262453216128e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.674072265625,0.0,0.0,7.350992382271215e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,9.952661639545111e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802429199219,0.0,0.0,0.00047210638877,291.1446838378906,294.1499938964844,254.38479614257807,253.6259765625,260.0706787109375,254.33497619628903,290.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284623593091,60.0,-24.50527000427246,-0.0,-6.914488892562076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326721191406,0.0,0.0,9.461172157898544e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562805175781,0.0,0.0,9.963055344996974e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686706542969,0.0,0.0,7.358696893788874e-05,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6130065917969,0.0,0.0,9.963092452380806e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,0.0004726011829916,291.1417236328125,294.1499938964844,254.39474487304688,253.6346130371093,260.01983642578125,254.3422698974609,290.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.51694107055664,-0.0,-6.928987517085261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,9.481751476414502e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,9.98472678475082e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578369140625,0.0,0.0,7.374703272944316e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,9.984763892134652e-05,291.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.25262451171875,0.0,0.0,0.0004736292175948,291.1356811523437,294.1499938964844,254.41493225097656,253.6521148681641,259.9195861816406,254.3582305908203,289.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.542585372924805,-0.0,-6.959158582731106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,9.481751476414502e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,9.98472678475082e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578369140625,0.0,0.0,7.374703272944316e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,9.984763892134652e-05,291.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.25262451171875,0.0,0.0,0.0004736292175948,291.1356811523437,294.1499938964844,254.41493225097656,253.6521148681641,259.9195861816406,254.3582305908203,289.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.542585372924805,-0.0,-6.959158582731106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8068542480469,0.0,0.0,9.502650937065482e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224060058594,0.0,0.0,0.0001000673437374,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469421386719,0.0,0.0,7.390957762254402e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,0.0001000677148113,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342834472656,0.0,0.0,0.000474673230201,291.1295471191406,294.1499938964844,254.43544006347656,253.6698303222656,259.8212890625,254.3759155273437,289.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.569934844970703,-0.0,-6.989866108142452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8068542480469,0.0,0.0,9.502650937065482e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224060058594,0.0,0.0,0.0001000673437374,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469421386719,0.0,0.0,7.390957762254402e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,0.0001000677148113,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342834472656,0.0,0.0,0.000474673230201,291.1295471191406,294.1499938964844,254.43544006347656,253.6698303222656,259.8212890625,254.3759155273437,289.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.569934844970703,-0.0,-6.989866108142452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939147949219,0.0,0.0,9.523017070023344e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054992675781,0.0,0.0,0.00010028181714,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,7.406798249576241e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824279785156,0.0,0.0,0.0001002821809379,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159729003906,0.0,0.0,0.0004756906128022,291.1232604980469,294.1499938964844,254.4562225341797,253.6877593994141,259.72491455078125,254.39498901367188,289.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.59681510925293,-0.0,-7.019855274847941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939147949219,0.0,0.0,9.523017070023344e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054992675781,0.0,0.0,0.00010028181714,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,7.406798249576241e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824279785156,0.0,0.0,0.0001002821809379,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159729003906,0.0,0.0,0.0004756906128022,291.1232604980469,294.1499938964844,254.4562225341797,253.6877593994141,259.72491455078125,254.39498901367188,289.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.59681510925293,-0.0,-7.019855274847941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7809753417969,0.0,0.0,9.54191345954314e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,0.0001004808000288,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62506103515625,0.0,0.0,7.42149495636113e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721435546875,0.0,0.0,0.0001004811565508,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976928710937,0.0,0.0,0.0004766345373354,291.1168518066406,294.1499938964844,254.47726440429688,253.7058563232422,259.6304626464844,254.41514587402344,289.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.62091064453125,-0.0,-7.047736971799169e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
