time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509040,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7809753417969,0.0,0.0,9.54191345954314e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,0.0001004808000288,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62506103515625,0.0,0.0,7.42149495636113e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721435546875,0.0,0.0,0.0001004811565508,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976928710937,0.0,0.0,0.0004766345373354,291.1168518066406,294.1499938964844,254.47726440429688,253.7058563232422,259.6304626464844,254.41514587402344,289.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.62091064453125,-0.0,-7.047736971799169e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,9.550490358378738e-05,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0801696777344,0.0,0.0,0.0001005711310426,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,7.428166281897575e-05,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669860839844,0.0,0.0,0.0001005714802886,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885681152344,0.0,0.0,0.0004770630330312,291.1136169433594,294.1499938964844,254.48785400390625,253.71495056152344,259.583984375,254.4255523681641,289.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.631118774414062,-0.0,-7.060410922576922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680053710937,0.0,0.0,9.558378224028274e-05,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0717468261719,0.0,0.0,0.0001006541933747,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,7.434301369357854e-05,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56182861328125,0.0,0.0,0.0001006545426207,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.179443359375,0.0,0.0,0.0004774570697918,291.1103515625,294.1499938964844,254.4984893798828,253.7240753173828,259.5379333496094,254.4361114501953,289.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.63985824584961,-0.0,-7.072075902669894e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,9.571404370944948e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.054931640625,0.0,0.0,0.0001007913597277,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,7.444432412739843e-05,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55145263671875,0.0,0.0,0.0001007917089737,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612548828125,0.0,0.0,0.0004781077732332,291.1037292480469,294.1499938964844,254.51988220214844,253.74237060546875,259.4472351074219,254.4576110839844,289.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.65133285522461,-0.0,-7.091360032518423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,9.571404370944948e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.054931640625,0.0,0.0,0.0001007913597277,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,7.444432412739843e-05,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55145263671875,0.0,0.0,0.0001007917089737,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612548828125,0.0,0.0,0.0004781077732332,291.1037292480469,294.1499938964844,254.51988220214844,253.74237060546875,259.4472351074219,254.4576110839844,289.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.65133285522461,-0.0,-7.091360032518423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,9.580022742738949e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381164550781,0.0,0.0,0.000100882120023,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59197998046875,0.0,0.0,7.45113575248979e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5410461425781,0.0,0.0,0.0001008824692689,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0004785383353009,291.09698486328125,294.1499938964844,254.54139709472656,253.7607269287109,259.3584899902344,254.4794158935547,289.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.65254211425781,-0.0,-7.104132038193711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,9.580022742738949e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381164550781,0.0,0.0,0.000100882120023,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59197998046875,0.0,0.0,7.45113575248979e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5410461425781,0.0,0.0,0.0001008824692689,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0004785383353009,291.09698486328125,294.1499938964844,254.54139709472656,253.7607269287109,259.3584899902344,254.4794158935547,289.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.65254211425781,-0.0,-7.104132038193711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290344238281,0.0,0.0,9.583330393070356e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213928222656,0.0,0.0,0.000100916957308,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,7.453708531102166e-05,290.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,0.0001009172920021,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1250305175781,0.0,0.0,0.0004787036159541,291.0901184082031,294.1499938964844,254.56298828125,253.7790985107422,259.27166748046875,254.5013122558593,289.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.6412353515625,-0.0,-7.10903407252772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290344238281,0.0,0.0,9.583330393070356e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213928222656,0.0,0.0,0.000100916957308,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,7.453708531102166e-05,290.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,0.0001009172920021,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1250305175781,0.0,0.0,0.0004787036159541,291.0901184082031,294.1499938964844,254.56298828125,253.7790985107422,259.27166748046875,254.5013122558593,289.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.6412353515625,-0.0,-7.10903407252772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.716064453125,0.0,0.0,9.58057280513458e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046691894531,0.0,0.0,0.0001008879116852,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697631835937,0.0,0.0,7.451563578797504e-05,290.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,0.0001008882536552,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070251464844,0.0,0.0,0.0004785658966284,291.0831604003906,294.1499938964844,254.5846099853516,253.7974548339844,259.1869201660156,254.5231170654297,289.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.61480712890625,-0.0,-7.1049385041988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.716064453125,0.0,0.0,9.58057280513458e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046691894531,0.0,0.0,0.0001008879116852,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697631835937,0.0,0.0,7.451563578797504e-05,290.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,0.0001008882536552,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070251464844,0.0,0.0,0.0004785658966284,291.0831604003906,294.1499938964844,254.5846099853516,253.7974548339844,259.1869201660156,254.5231170654297,289.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.61480712890625,-0.0,-7.1049385041988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,9.576624870533124e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9963684082031,0.0,0.0,0.0001008463368634,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.564208984375,0.0,0.0,7.448492397088557e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.514892578125,0.0,0.0,0.0001008466715575,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980529785156,0.0,0.0,0.0004783686890732,291.07965087890625,294.1499938964844,254.59542846679688,253.80661010742188,259.1452941894531,254.533920288086,289.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249737781795831e-09,0.0010203941492363,-0.0206639599055051,0.0,0.0,0.0,-0.0089025665074586,60.0,-24.59552955627441,-0.0,-7.099081500427928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,9.57128868321888e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.988037109375,0.0,0.0,0.0001007901519187,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55865478515625,0.0,0.0,7.444342190865427e-05,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,0.0001007904866128,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.089111328125,0.0,0.0,0.0004781021852977,291.0761108398437,294.1499938964844,254.60623168945312,253.81573486328125,259.1041564941406,254.544662475586,289.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.57270812988281,-0.0,-7.091171738693447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69012451171875,0.0,0.0,9.555622818879785e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,0.0001006251768558,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475158691406,0.0,0.0,7.432157144648954e-05,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,0.0001006255042739,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,0.0004773196706082,291.0689392089844,294.1499938964844,254.62779235839844,253.8339233398437,259.0232849121094,254.5658569335937,289.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.514705657958984,-0.0,-7.06797251837088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69012451171875,0.0,0.0,9.555622818879785e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,0.0001006251768558,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475158691406,0.0,0.0,7.432157144648954e-05,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,0.0001006255042739,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,0.0004773196706082,291.0689392089844,294.1499938964844,254.62779235839844,253.8339233398437,259.0232849121094,254.5658569335937,289.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.514705657958984,-0.0,-7.06797251837088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771850585937,0.0,0.0,9.534479613648728e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549865722656,0.0,0.0,0.0001004025325528,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.536376953125,0.0,0.0,7.415712752845138e-05,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,0.0001004028599709,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534973144531,0.0,0.0,0.0004762635799124,291.06170654296875,294.1499938964844,254.64927673339844,253.8519897460937,258.9444580078125,254.5865478515625,289.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.44091415405273,-0.0,-7.036724980480359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771850585937,0.0,0.0,9.534479613648728e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549865722656,0.0,0.0,0.0001004025325528,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.536376953125,0.0,0.0,7.415712752845138e-05,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,0.0001004028599709,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534973144531,0.0,0.0,0.0004762635799124,291.06170654296875,294.1499938964844,254.64927673339844,253.8519897460937,258.9444580078125,254.5865478515625,289.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.44091415405273,-0.0,-7.036724980480359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642761230469,0.0,0.0,9.510100790066645e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,0.0001001458149403,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252685546875,0.0,0.0,7.396751607302576e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,0.0001001461350824,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,0.0004750458756461,291.05438232421875,294.1499938964844,254.67062377929688,253.869873046875,258.8675842285156,254.6067352294922,289.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.356170654296875,-0.0,-7.00078288673467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642761230469,0.0,0.0,9.510100790066645e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,0.0001001458149403,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252685546875,0.0,0.0,7.396751607302576e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,0.0001001461350824,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,0.0004750458756461,291.05438232421875,294.1499938964844,254.67062377929688,253.869873046875,258.8675842285156,254.6067352294922,289.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.356170654296875,-0.0,-7.00078288673467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513977050781,0.0,0.0,9.486328053753824e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222717285156,0.0,0.0,9.989547834265976e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,7.378261216217652e-05,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.467529296875,0.0,0.0,9.989579120883718e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.018310546875,0.0,0.0,0.0004738584102597,291.04693603515625,294.1499938964844,254.69178771972656,253.88755798339844,258.792724609375,254.6264190673828,289.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.267990112304688,-0.0,-6.965822052507066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513977050781,0.0,0.0,9.486328053753824e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222717285156,0.0,0.0,9.989547834265976e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,7.378261216217652e-05,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.467529296875,0.0,0.0,9.989579120883718e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.018310546875,0.0,0.0,0.0004738584102597,291.04693603515625,294.1499938964844,254.69178771972656,253.88755798339844,258.792724609375,254.6264190673828,289.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.267990112304688,-0.0,-6.965822052507066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449890136719,0.0,0.0,9.475550177739932e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141540527344,0.0,0.0,9.978198795579374e-05,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085754394531,0.0,0.0,7.369878585450351e-05,290.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622802734375,0.0,0.0,9.978229354601352e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00958251953125,0.0,0.0,0.0004733200767077,291.043212890625,294.1499938964844,254.70230102539065,253.89630126953125,258.75604248046875,254.63612365722656,289.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990251932847968e-09,0.0010096246842294,-0.0173652879893779,0.0,0.0,0.0,-0.0082781864330172,60.0,-24.22533798217773,-0.0,-6.95000110795263e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385498046875,0.0,0.0,9.46567888604477e-05,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060363769531,0.0,0.0,9.96780363493599e-05,290.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030212402344,0.0,0.0,7.362200994975865e-05,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570007324219,0.0,0.0,9.967834921553732e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008850097656,0.0,0.0,0.0004728269996121,291.0394592285156,294.1499938964844,254.71275329589844,253.9049835205078,258.71978759765625,254.645751953125,289.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.8672463271468595e-09,0.0010085727553814,-0.0170430969446897,0.0,0.0,0.0,-0.0082172071561217,60.0,-24.18440818786621,-0.0,-6.935525931339728e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.625732421875,0.0,0.0,9.449389472138137e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,9.950649837264792e-05,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49188232421875,0.0,0.0,7.349530642386526e-05,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,9.950680396286772e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,0.000472013343824,291.0318603515625,294.1499938964844,254.73345947265625,253.92214965820312,258.64849853515625,254.6648406982422,289.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664257146127284e-09,0.0010068368865177,-0.0165113937109708,0.0,0.0,0.0,-0.0081165758892893,60.0,-24.110008239746094,-0.0,-6.911671590614787e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.625732421875,0.0,0.0,9.449389472138137e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,9.950649837264792e-05,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49188232421875,0.0,0.0,7.349530642386526e-05,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,9.950680396286772e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,0.000472013343824,291.0318603515625,294.1499938964844,254.73345947265625,253.92214965820312,258.64849853515625,254.6648406982422,289.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664257146127284e-09,0.0010068368865177,-0.0165113937109708,0.0,0.0,0.0,-0.0081165758892893,60.0,-24.110008239746094,-0.0,-6.911671590614787e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129455566406,0.0,0.0,9.438211418455468e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8737487792969,0.0,0.0,9.938878793036564e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,7.340836600633338e-05,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358825683594,0.0,0.0,9.938909352058543e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.0004714550159405,291.0242004394531,294.1499938964844,254.7538604736328,253.93898010253903,258.5789794921875,254.68380737304688,289.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056520113721,6.524955242781516e-09,0.0010056454921141,-0.0161464996635913,0.0,0.0,0.0,-0.008047517389059,60.0,-24.048067092895508,-0.0,-6.895325554978626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129455566406,0.0,0.0,9.438211418455468e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8737487792969,0.0,0.0,9.938878793036564e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,7.340836600633338e-05,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358825683594,0.0,0.0,9.938909352058543e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.0004714550159405,291.0242004394531,294.1499938964844,254.7538604736328,253.93898010253903,258.5789794921875,254.68380737304688,289.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056520113721,6.524955242781516e-09,0.0010056454921141,-0.0161464996635913,0.0,0.0,0.0,-0.008047517389059,60.0,-24.048067092895508,-0.0,-6.895325554978626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001281738281,0.0,0.0,9.432439401280136e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8576965332031,0.0,0.0,9.932801185641438e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,7.336347334785387e-05,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42529296875,0.0,0.0,9.932831017067656e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94903564453125,0.0,0.0,0.0004711667424999,291.0164489746094,294.1499938964844,254.77394104003903,253.9554748535156,258.5111999511719,254.70278930664065,289.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453012790785806e-09,0.0010050302371382,-0.0159580502659082,0.0,0.0,0.0,-0.0080118514597415,60.0,-24.000158309936523,-0.0,-6.886890702162418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001281738281,0.0,0.0,9.432439401280136e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8576965332031,0.0,0.0,9.932801185641438e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,7.336347334785387e-05,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42529296875,0.0,0.0,9.932831017067656e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94903564453125,0.0,0.0,0.0004711667424999,291.0164489746094,294.1499938964844,254.77394104003903,253.9554748535156,258.5111999511719,254.70278930664065,289.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453012790785806e-09,0.0010050302371382,-0.0159580502659082,0.0,0.0,0.0,-0.0080118514597415,60.0,-24.000158309936523,-0.0,-6.886890702162418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873107910156,0.0,0.0,9.431791841052473e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,9.932119428412987e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584350585937,0.0,0.0,7.335843838518485e-05,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,9.932148532243446e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.931884765625,0.0,0.0,0.0004711344372481,291.0085754394531,294.1499938964844,254.7936248779297,253.97157287597656,258.4450378417969,254.72189331054688,289.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912159508931e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.96575164794922,-0.0,-6.885941417067444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873107910156,0.0,0.0,9.431791841052473e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,9.932119428412987e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584350585937,0.0,0.0,7.335843838518485e-05,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,9.932148532243446e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.931884765625,0.0,0.0,0.0004711344372481,291.0085754394531,294.1499938964844,254.7936248779297,253.97157287597656,258.4450378417969,254.72189331054688,289.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912159508931e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.96575164794922,-0.0,-6.885941417067444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,9.433248487766832e-05,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83367919921875,0.0,0.0,9.93365392787382e-05,290.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45281982421875,0.0,0.0,7.336976705119014e-05,290.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,9.933683031704275e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233093261719,0.0,0.0,0.000471207225928,291.0046081542969,294.1499938964844,254.8033142089844,253.97946166992188,258.4125366210937,254.7314910888672,289.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463050095106837e-09,0.0010051158023998,-0.0159843433648347,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.95344352722168,-0.0,-6.888067360932838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57452392578125,0.0,0.0,9.435524407308547e-05,291.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,9.936050628311932e-05,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472351074219,0.0,0.0,7.338746945606545e-05,290.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040222167969,0.0,0.0,9.936079004546627e-05,291.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147644042969,0.0,0.0,0.0004713209345936,291.0006103515625,294.1499938964844,254.8128967285156,253.9872436523437,258.38037109375,254.7411346435547,289.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913905362118385e-09,0.0010053580626845,-0.0160585790872573,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.94342613220215,-0.0,-6.891389858765251e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.0,9.442544251214712e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,9.943443001247942e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,7.344206824200228e-05,290.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,9.943471377482638e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976745605469,0.0,0.0,0.0004716716357506,290.9925537109375,294.1499938964844,254.83169555664065,254.00244140625,258.3171081542969,254.7605133056641,289.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.93121337890625,-0.0,-6.901644411527742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.0,9.442544251214712e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,9.943443001247942e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,7.344206824200228e-05,290.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,9.943471377482638e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976745605469,0.0,0.0,0.0004716716357506,290.9925537109375,294.1499938964844,254.83169555664065,254.00244140625,258.3171081542969,254.7605133056641,289.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.93121337890625,-0.0,-6.901644411527742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,9.451712685404344e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937927246094,0.0,0.0,9.953097469406202e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247131347656,0.0,0.0,7.351337262662128e-05,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.382568359375,0.0,0.0,9.953125845640898e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8806457519531,0.0,0.0,0.0004721296427305,290.9844055175781,294.1499938964844,254.8500061035156,254.01715087890625,258.2552490234375,254.77999877929688,289.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.92644691467285,-0.0,-6.915049510780591e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,9.451712685404344e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937927246094,0.0,0.0,9.953097469406202e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247131347656,0.0,0.0,7.351337262662128e-05,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.382568359375,0.0,0.0,9.953125845640898e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8806457519531,0.0,0.0,0.0004721296427305,290.9844055175781,294.1499938964844,254.8500061035156,254.01715087890625,258.2552490234375,254.77999877929688,289.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.92644691467285,-0.0,-6.915049510780591e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359802246094,0.0,0.0,9.46286163525656e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,9.96483868220821e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41339111328125,0.0,0.0,7.360009476542473e-05,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717956542969,0.0,0.0,9.964866330847144e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636169433594,0.0,0.0,0.000472686602734,290.97613525390625,294.1499938964844,254.8680877685547,254.03155517578125,258.1947021484375,254.7995147705078,289.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.92695617675781,-0.0,-6.931369966878266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359802246094,0.0,0.0,9.46286163525656e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,9.96483868220821e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41339111328125,0.0,0.0,7.360009476542473e-05,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717956542969,0.0,0.0,9.964866330847144e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636169433594,0.0,0.0,0.000472686602734,290.97613525390625,294.1499938964844,254.8680877685547,254.03155517578125,258.1947021484375,254.7995147705078,289.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.92695617675781,-0.0,-6.931369966878266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
