time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511380,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,9.476901323068888e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619323730469,0.0,0.0,9.97962270048447e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,7.370928506134078e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,9.979649621527642e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466186523437,0.0,0.0,0.0004733879177365,290.9677734375,294.1499938964844,254.8862762451172,254.0458526611328,258.13555908203125,254.8191375732422,289.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.93425369262696,-0.0,-6.951947995048613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,9.476901323068888e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619323730469,0.0,0.0,9.97962270048447e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,7.370928506134078e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,9.979649621527642e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466186523437,0.0,0.0,0.0004733879177365,290.9677734375,294.1499938964844,254.8862762451172,254.0458526611328,258.13555908203125,254.8191375732422,289.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.93425369262696,-0.0,-6.951947995048613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,9.485059854341672e-05,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75396728515625,0.0,0.0,9.988214151235296e-05,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,7.377274596365169e-05,290.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554992675781,0.0,0.0,9.988241799874233e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.838134765625,0.0,0.0,0.0004737954877782,290.9635314941406,294.1499938964844,254.8953857421875,254.052963256836,258.10650634765625,254.8290100097656,289.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108428956570377e-09,0.0010106340050697,-0.0176748279482126,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.94056701660156,-0.0,-6.963922061231642e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101623535156,0.0,0.0,9.493768448010088e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460021972656,0.0,0.0,9.997384768212214e-05,290.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,7.38404705771245e-05,290.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,9.997411689255388e-05,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8296203613281,0.0,0.0,0.000474230502732,290.95928955078125,294.1499938964844,254.904525756836,254.06005859375,258.07769775390625,254.83892822265625,289.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911068752552e-09,0.001011561602354,-0.0179589688777923,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.948192596435547,-0.0,-6.976713251560795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971923828125,0.0,0.0,9.513359691482036e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300720214844,0.0,0.0,0.0001001801501843,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791809082031,0.0,0.0,7.399285095743835e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.339111328125,0.0,0.0,0.0001001804193947,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126525878906,0.0,0.0,0.000475209148135,290.95068359375,294.1499938964844,254.9228363037109,254.0741577148437,258.02105712890625,254.85891723632807,289.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.96901130676269,-0.0,-7.005534286008698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971923828125,0.0,0.0,9.513359691482036e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300720214844,0.0,0.0,0.0001001801501843,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791809082031,0.0,0.0,7.399285095743835e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.339111328125,0.0,0.0,0.0001001804193947,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126525878906,0.0,0.0,0.000475209148135,290.95068359375,294.1499938964844,254.9228363037109,254.0741577148437,258.02105712890625,254.85891723632807,289.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.96901130676269,-0.0,-7.005534286008698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48419189453125,0.0,0.0,9.535616118228064e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7141418457031,0.0,0.0,0.0001004145306069,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,7.4165960540995e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,0.0001004147925414,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956848144531,0.0,0.0,0.0004763209726661,290.9419860839844,294.1499938964844,254.941162109375,254.088134765625,257.96563720703125,254.879135131836,289.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.99655532836914,-0.0,-7.03834857063157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48419189453125,0.0,0.0,9.535616118228064e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7141418457031,0.0,0.0,0.0001004145306069,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,7.4165960540995e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,0.0001004147925414,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956848144531,0.0,0.0,0.0004763209726661,290.9419860839844,294.1499938964844,254.941162109375,254.088134765625,257.96563720703125,254.879135131836,289.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.99655532836914,-0.0,-7.03834857063157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711303710937,0.0,0.0,9.560506441630424e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,0.000100676632428,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560791015625,0.0,0.0,7.435954466927797e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,0.0001006769016385,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786865234375,0.0,0.0,0.0004775642883032,290.93316650390625,294.1499938964844,254.9595184326172,254.1020050048828,257.9114685058594,254.8995513916016,289.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048332666987791e-09,0.0010186708532273,-0.0201365109533071,0.0,0.0,0.0,-0.0088027156889438,60.0,-24.030967712402344,-0.0,-7.075136210232813e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711303710937,0.0,0.0,9.560506441630424e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,0.000100676632428,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560791015625,0.0,0.0,7.435954466927797e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,0.0001006769016385,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786865234375,0.0,0.0,0.0004775642883032,290.93316650390625,294.1499938964844,254.9595184326172,254.1020050048828,257.9114685058594,254.8995513916016,289.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048332666987791e-09,0.0010186708532273,-0.0201365109533071,0.0,0.0,0.0,-0.0088027156889438,60.0,-24.030967712402344,-0.0,-7.075136210232813e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,9.5878160209395e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,0.0001009642219287,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,7.457195169990882e-05,290.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058776855469,0.0,0.0,0.0001009644838632,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76171875,0.0,0.0,0.000478928501252,290.9242248535156,294.1499938964844,254.9778594970703,254.11573791503903,257.8583374023437,254.9201202392578,289.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.070980072021484,-0.0,-7.115610856089917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,9.5878160209395e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,0.0001009642219287,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,7.457195169990882e-05,290.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058776855469,0.0,0.0,0.0001009644838632,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76171875,0.0,0.0,0.000478928501252,290.9242248535156,294.1499938964844,254.9778594970703,254.11573791503903,257.8583374023437,254.9201202392578,289.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.070980072021484,-0.0,-7.115610856089917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,9.60245670285076e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,0.0001011183921946,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.338623046875,0.0,0.0,7.468582771252841e-05,290.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,0.000101118654129,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532043457031,0.0,0.0,0.0004796598223038,290.9197082519531,294.1499938964844,254.9870147705078,254.12255859375,257.832275390625,254.9304656982422,289.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959053599836e-09,0.0010231396881863,-0.0215051602572202,0.0,0.0,0.0,-0.0090618040412664,60.0,-24.093692779541016,-0.0,-7.137356305975119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449157714844,0.0,0.0,9.617607429390772e-05,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662292480469,0.0,0.0,0.0001012779321172,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,7.480366184609011e-05,290.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.294677734375,0.0,0.0,0.0001012781940517,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74468994140625,0.0,0.0,0.0004804166674148,290.9151611328125,294.1499938964844,254.9961700439453,254.1293487548828,257.8064270019531,254.9408416748047,289.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759712954997667e-09,0.0010247535537928,-0.0219994354993104,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.117626190185547,-0.0,-7.159895432096165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,9.649567800806837e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,0.0001016144960885,290.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,7.505224493797868e-05,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,0.0001016147507471,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,0.0004820131871383,290.906005859375,294.1499938964844,255.01443481445312,254.1428375244141,257.7555847167969,254.96160888671875,289.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.169721603393555,-0.0,-7.20755721772548e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,9.649567800806837e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,0.0001016144960885,290.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,7.505224493797868e-05,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,0.0001016147507471,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,0.0004820131871383,290.906005859375,294.1499938964844,255.01443481445312,254.1428375244141,257.7555847167969,254.96160888671875,289.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.169721603393555,-0.0,-7.20755721772548e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,9.683571988716722e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341552734375,0.0,0.0,0.0001019725750666,290.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30914306640625,0.0,0.0,7.531671872129664e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,0.0001019728297251,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71063232421875,0.0,0.0,0.0004837117739953,290.8966979980469,294.1499938964844,255.0326232910156,254.1561737060547,257.7058410644531,254.9823760986328,289.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.227170944213867,-0.0,-7.258440604118732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,9.683571988716722e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341552734375,0.0,0.0,0.0001019725750666,290.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30914306640625,0.0,0.0,7.531671872129664e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,0.0001019728297251,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71063232421875,0.0,0.0,0.0004837117739953,290.8966979980469,294.1499938964844,255.0326232910156,254.1561737060547,257.7058410644531,254.9823760986328,289.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.227170944213867,-0.0,-7.258440604118732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051208496094,0.0,0.0,9.719355148263276e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,0.0001023493896354,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972106933594,0.0,0.0,7.559503137599677e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,0.000102349644294,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,0.0004854992439504,290.88726806640625,294.1499938964844,255.0507202148437,254.1693725585937,257.6571655273437,255.0030975341797,289.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.28927421569824,-0.0,-7.31218037230974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051208496094,0.0,0.0,9.719355148263276e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,0.0001023493896354,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972106933594,0.0,0.0,7.559503137599677e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,0.000102349644294,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,0.0004854992439504,290.88726806640625,294.1499938964844,255.0507202148437,254.1693725585937,257.6571655273437,255.0030975341797,289.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.28927421569824,-0.0,-7.31218037230974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,9.756693907547742e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,0.0001027425823849,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28521728515625,0.0,0.0,7.588544394820929e-05,290.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,0.0001027428370434,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67645263671875,0.0,0.0,0.0004873644211329,290.877685546875,294.1499938964844,255.06871032714844,254.1824188232422,257.6096496582031,255.023666381836,289.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.35563850402832,-0.0,-7.368466725665712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,9.756693907547742e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,0.0001027425823849,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28521728515625,0.0,0.0,7.588544394820929e-05,290.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,0.0001027428370434,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67645263671875,0.0,0.0,0.0004873644211329,290.877685546875,294.1499938964844,255.06871032714844,254.1824188232422,257.6096496582031,255.023666381836,289.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.35563850402832,-0.0,-7.368466725665712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.385009765625,0.0,0.0,9.775778744369744e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938415527344,0.0,0.0,0.0001029435588861,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,7.603388075949624e-05,290.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,0.0001029438062687,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679077148437,0.0,0.0,0.0004883177462033,290.87286376953125,294.1499938964844,255.07765197753903,254.1888885498047,257.5862121582031,255.0338897705078,289.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.38989448547364,-0.0,-7.397319734536725e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,9.795181540539488e-05,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,0.0001031478823279,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27313232421875,0.0,0.0,7.618479139637202e-05,290.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,0.0001031481297104,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593322753906,0.0,0.0,0.0004892869619652,290.8680114746094,294.1499938964844,255.0865631103516,254.19532775878903,257.5630798339844,255.04405212402344,289.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972052599811375e-08,0.0010436705779284,-0.02779146656394,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.42503547668457,-0.0,-7.426711334801439e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36474609375,0.0,0.0,9.834598313318564e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,0.0001035629611578,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,7.649136387044564e-05,290.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0001035632012644,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64215087890625,0.0,0.0,0.0004912559525109,290.8581848144531,294.1499938964844,255.1042633056641,254.20806884765625,257.5174560546875,255.0642242431641,289.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.49701881408692,-0.0,-7.486600139827716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36474609375,0.0,0.0,9.834598313318564e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,0.0001035629611578,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,7.649136387044564e-05,290.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0001035632012644,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64215087890625,0.0,0.0,0.0004912559525109,290.8581848144531,294.1499938964844,255.1042633056641,254.20806884765625,257.5174560546875,255.0642242431641,289.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.49701881408692,-0.0,-7.486600139827716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,9.874652459984644e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,0.0001039847556967,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,7.680289854761213e-05,290.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,0.0001039849958033,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249389648437,0.0,0.0,0.0004932567826472,290.8482360839844,294.1499938964844,255.12179565429688,254.2206420898437,257.47283935546875,255.0841064453125,289.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.57097625732422,-0.0,-7.54770397293214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,9.874652459984644e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,0.0001039847556967,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,7.680289854761213e-05,290.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,0.0001039849958033,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249389648437,0.0,0.0,0.0004932567826472,290.8482360839844,294.1499938964844,255.12179565429688,254.2206420898437,257.47283935546875,255.0841064453125,289.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.57097625732422,-0.0,-7.54770397293214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,9.915029659168796e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369567871094,0.0,0.0,0.0001044099408318,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364196777344,0.0,0.0,7.711694343015552e-05,290.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0001044101809384,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,0.0004952737363055,290.8381652832031,294.1499938964844,255.13912963867188,254.23306274414065,257.4291381835937,255.1036834716797,289.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.64608383178711,-0.0,-7.609551033738171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,9.915029659168796e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369567871094,0.0,0.0,0.0001044099408318,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364196777344,0.0,0.0,7.711694343015552e-05,290.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0001044101809384,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,0.0004952737363055,290.8381652832031,294.1499938964844,255.13912963867188,254.23306274414065,257.4291381835937,255.1036834716797,289.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.64608383178711,-0.0,-7.609551033738171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265075683594,0.0,0.0,9.947366925189272e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,0.0001047504702,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,7.736845873296261e-05,290.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001047507103066,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938720703125,0.0,0.0,0.0004968890571035,290.8299865722656,294.1499938964844,255.15284729003903,254.2428741455078,257.3948974609375,255.1190795898437,289.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.706525802612305,-0.0,-7.659265577331098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3237609863281,0.0,0.0,9.955438872566448e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205993652344,0.0,0.0,0.0001048354752128,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,7.74312429712154e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001048357153194,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59039306640625,0.0,0.0,0.0004972922615706,290.82794189453125,294.1499938964844,255.15625,254.2453155517578,257.3864440917969,255.1228942871093,289.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.72163391113281,-0.0,-7.671700785749638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168640136719,0.0,0.0,9.975567809306084e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51239013671875,0.0,0.0,0.0001050474384101,290.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,7.758779247524217e-05,290.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0001050476785167,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.0004982977407053,290.8227844238281,294.1499938964844,255.1647186279297,254.2513732910156,257.365478515625,255.13235473632807,289.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.759336471557617,-0.0,-7.702752213845089e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099365234375,0.0,0.0,9.99561307253316e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041809082031,0.0,0.0,0.0001052585284924,290.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,7.774370169499889e-05,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.000105258761323,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57305908203125,0.0,0.0,0.000499299087096,290.8175964355469,294.1499938964844,255.1731414794922,254.25738525390625,257.3447570800781,255.14170837402344,289.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.796894073486328,-0.0,-7.73373827200885e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,0.0001003532088361,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,0.0001056766705005,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,7.805254426784813e-05,290.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0001056769033311,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556945800781,0.0,0.0,0.0005012825713492,290.8070983886719,294.1499938964844,255.1897735595703,254.269287109375,257.303955078125,255.16015625,289.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.871307373046875,-0.0,-7.795301826263312e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,0.0001003532088361,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,0.0001056766705005,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,7.805254426784813e-05,290.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0001056769033311,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556945800781,0.0,0.0,0.0005012825713492,290.8070983886719,294.1499938964844,255.1897735595703,254.269287109375,257.303955078125,255.16015625,289.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.871307373046875,-0.0,-7.795301826263312e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,0.0001007433675113,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712219238281,0.0,0.0,0.0001060875292751,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,7.835599535610527e-05,290.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001060877621057,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53826904296875,0.0,0.0,0.0005032315384596,290.7965087890625,294.1499938964844,255.2061309814453,254.281005859375,257.2641296386719,255.17819213867188,289.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.944259643554688,-0.0,-7.856029782260522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,0.0001007433675113,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712219238281,0.0,0.0,0.0001060875292751,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,7.835599535610527e-05,290.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001060877621057,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53826904296875,0.0,0.0,0.0005032315384596,290.7965087890625,294.1499938964844,255.2061309814453,254.281005859375,257.2641296386719,255.17819213867188,289.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.944259643554688,-0.0,-7.856029782260522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,0.0001011246495181,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,0.0001064890384441,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,7.865254883654416e-05,290.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001064892639988,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,0.0005051361513324,290.7857360839844,294.1499938964844,255.22218322753903,254.29254150390625,257.2252502441406,255.19580078125,289.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-25.015275955200195,-0.0,-7.91560452739759e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
