time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513720,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,0.0001011246495181,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,0.0001064890384441,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,7.865254883654416e-05,290.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001064892639988,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,0.0005051361513324,290.7857360839844,294.1499938964844,255.22218322753903,254.29254150390625,257.2252502441406,255.19580078125,289.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-25.015275955200195,-0.0,-7.91560452739759e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25396728515625,0.0,0.0,0.0001014958470477,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43804931640625,0.0,0.0,0.0001068799319909,290.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,7.894125883467495e-05,290.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001068801575456,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033264160156,0.0,0.0,0.0005069903563708,290.7748718261719,294.1499938964844,255.2379302978516,254.3038787841797,257.18719482421875,255.2130126953125,289.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.084089279174805,-0.0,-7.973819293738418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25396728515625,0.0,0.0,0.0001014958470477,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43804931640625,0.0,0.0,0.0001068799319909,290.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,7.894125883467495e-05,290.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001068801575456,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033264160156,0.0,0.0,0.0005069903563708,290.7748718261719,294.1499938964844,255.2379302978516,254.3038787841797,257.18719482421875,255.2130126953125,289.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.084089279174805,-0.0,-7.973819293738418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,0.0001016767710098,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42974853515625,0.0,0.0,0.0001070704456651,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,7.908197585493326e-05,290.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0001070706712198,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945678710937,0.0,0.0,0.0005078941467218,290.7693786621094,294.1499938964844,255.24566650390625,254.3094787597656,257.1685485839844,255.221435546875,289.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321801960468,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.117387771606445,-0.0,-8.002270135420987e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23980712890625,0.0,0.0,0.0001018553739413,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,0.0001072585218935,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.922088843770325e-05,290.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0001072587474482,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858093261719,0.0,0.0,0.0005087862955406,290.76385498046875,294.1499938964844,255.2533264160156,254.3150329589844,257.15008544921875,255.22976684570312,289.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.15015983581543,-0.0,-8.030406206671614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.000102202699054,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,0.0001076242770068,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.949103019200265e-05,290.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0001076244952855,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46826171875,0.0,0.0,0.0005105212912894,290.75274658203125,294.1499938964844,255.2683868408203,254.32598876953125,257.11383056640625,255.24609375,289.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.213436126708984,-0.0,-8.085262948043238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.000102202699054,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,0.0001076242770068,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.949103019200265e-05,290.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0001076244952855,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46826171875,0.0,0.0,0.0005105212912894,290.75274658203125,294.1499938964844,255.2683868408203,254.32598876953125,257.11383056640625,255.24609375,289.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.213436126708984,-0.0,-8.085262948043238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.000102536578197,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,0.0001079758658306,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,7.975071639521047e-05,290.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001079760913853,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,0.0005121891153976,290.741455078125,294.1499938964844,255.2830505371093,254.3367614746093,257.0785217285156,255.26193237304688,289.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.27350425720215,-0.0,-8.138172091776141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.000102536578197,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,0.0001079758658306,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,7.975071639521047e-05,290.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001079760913853,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,0.0005121891153976,290.741455078125,294.1499938964844,255.2830505371093,254.3367614746093,257.0785217285156,255.26193237304688,289.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.27350425720215,-0.0,-8.138172091776141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001028581609716,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,0.0001083145107259,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,8.000083471415564e-05,289.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001083147290046,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330444335937,0.0,0.0,0.0005137955304235,290.7301025390625,294.1499938964844,255.2973175048828,254.34732055664065,257.0439453125,255.27737426757807,289.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.33085250854492,-0.0,-8.18929564161408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001028581609716,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,0.0001083145107259,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,8.000083471415564e-05,289.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001083147290046,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330444335937,0.0,0.0,0.0005137955304235,290.7301025390625,294.1499938964844,255.2973175048828,254.34732055664065,257.0439453125,255.27737426757807,289.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.33085250854492,-0.0,-8.18929564161408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001031659849104,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,0.0001086386691895,290.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,8.024025009945035e-05,289.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0001086388801923,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,0.0005153332022018,290.7185974121094,294.1499938964844,255.3111724853516,254.357666015625,257.0102844238281,255.29226684570312,289.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.384700775146484,-0.0,-8.238382065428598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001031659849104,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,0.0001086386691895,290.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,8.024025009945035e-05,289.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0001086388801923,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,0.0005153332022018,290.7185974121094,294.1499938964844,255.3111724853516,254.357666015625,257.0102844238281,255.29226684570312,289.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.384700775146484,-0.0,-8.238382065428598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001033155494951,290.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.000108796164568,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,8.035657810978591e-05,289.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0001087963755708,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065246582031,0.0,0.0,0.0005160802975296,290.7127990722656,294.1499938964844,255.31793212890625,254.36276245117188,256.9937438964844,255.299545288086,289.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.410614013671875,-0.0,-8.26228401251683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0001034615488606,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0001089499055524,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,8.047013398027048e-05,289.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001089501165552,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.397705078125,0.0,0.0,0.0005168095813132,290.7069702148437,294.1499938964844,255.3245849609375,254.3678131103516,256.9774475097656,255.30670166015625,289.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.43571853637696,-0.0,-8.2856502103823e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001037448237184,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,0.0001092482125386,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,8.069046452874318e-05,289.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0001092484235414,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0005182246677577,290.6952209472656,294.1499938964844,255.3375244140625,254.37774658203125,256.9453430175781,255.32066345214844,289.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655641794204,0.0,0.0,0.0,-0.01383020542562,60.0,-25.484033584594727,-0.0,-8.33108089182133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001037448237184,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,0.0001092482125386,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,8.069046452874318e-05,289.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0001092484235414,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0005182246677577,290.6952209472656,294.1499938964844,255.3375244140625,254.37774658203125,256.9453430175781,255.32066345214844,289.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655641794204,0.0,0.0,0.0,-0.01383020542562,60.0,-25.484033584594727,-0.0,-8.33108089182133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001040173665387,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,0.0001095352126867,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,8.090243500191718e-05,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001095354164135,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622436523437,0.0,0.0,0.0005195860285311,290.6833801269531,294.1499938964844,255.3500061035156,254.3874664306641,256.9140319824219,255.3340606689453,289.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.52956771850586,-0.0,-8.374906457220278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001040173665387,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,0.0001095352126867,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,8.090243500191718e-05,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001095354164135,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622436523437,0.0,0.0,0.0005195860285311,290.6833801269531,294.1499938964844,255.3500061035156,254.3874664306641,256.9140319824219,255.3340606689453,289.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.52956771850586,-0.0,-8.374906457220278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001042791554937,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,0.0001098108914447,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,8.11060526757501e-05,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001098111024475,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.344482421875,0.0,0.0,0.0005208937800489,290.6714172363281,294.1499938964844,255.35812377929688,254.3935089111328,256.8835144042969,255.3456573486328,289.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885544698154717e-08,0.0011110769119113,-0.048404324799776,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.57397651672364,-0.0,-8.417112695724428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001042791554937,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,0.0001098108914447,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,8.11060526757501e-05,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001098111024475,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.344482421875,0.0,0.0,0.0005208937800489,290.6714172363281,294.1499938964844,255.35812377929688,254.3935089111328,256.8835144042969,255.3456573486328,289.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885544698154717e-08,0.0011110769119113,-0.048404324799776,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.57397651672364,-0.0,-8.417112695724428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0001045310345944,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,0.0001100761292036,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,8.1301957834512e-05,289.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0001100763329304,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,0.0005221519968472,290.6593017578125,294.1499938964844,255.35836791992188,254.39273071289065,256.85357666015625,255.3526153564453,289.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.91692706152935e-08,0.0011137600522488,-0.0492237992584705,0.0,0.0,0.0,-0.0143158175051212,60.0,-25.620437622070312,-0.0,-8.457819689056124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0001045310345944,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,0.0001100761292036,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,8.1301957834512e-05,289.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0001100763329304,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,0.0005221519968472,290.6593017578125,294.1499938964844,255.35836791992188,254.39273071289065,256.85357666015625,255.3526153564453,289.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.91692706152935e-08,0.0011137600522488,-0.0492237992584705,0.0,0.0,0.0,-0.0143158175051212,60.0,-25.620437622070312,-0.0,-8.457819689056124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001046533870976,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,0.000110204979137,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,8.13971200841479e-05,289.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001102051828638,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178100585937,0.0,0.0,0.0005227631772868,290.6532287597656,294.1499938964844,255.355697631836,254.38992309570312,256.8387756347656,255.3536529541016,289.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150828795507,1.9321719335607668e-08,0.0011150635546073,-0.0496218465268611,0.0,0.0,0.0,-0.0143913915380835,60.0,-25.64487648010254,-0.0,-8.47762890998638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0001047736222972,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,0.0001103315953514,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,8.1490637967363e-05,289.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0001103317918023,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0005233638221397,290.6471252441406,294.1499938964844,255.35125732421875,254.3855743408203,256.8240661621094,255.3530731201172,289.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471526613301652e-08,0.001116344355978,-0.0500129759311676,0.0,0.0,0.0,-0.0144656570628285,60.0,-25.670061111450195,-0.0,-8.497118386685545e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001050076680257,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,0.0001105780538637,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,8.167267515091226e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001105782575905,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,0.0005245329230092,290.6347961425781,294.1499938964844,255.3373107910156,254.3724670410156,256.7948608398437,255.3469696044922,289.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763136904771272e-08,0.0011188376229256,-0.0507742762565612,0.0,0.0,0.0,-0.014610219746828,60.0,-25.72268867492676,-0.0,-8.535119633279464e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001050076680257,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,0.0001105780538637,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,8.167267515091226e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001105782575905,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,0.0005245329230092,290.6347961425781,294.1499938964844,255.3373107910156,254.3724670410156,256.7948608398437,255.3469696044922,289.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763136904771272e-08,0.0011188376229256,-0.0507742762565612,0.0,0.0,0.0,-0.014610219746828,60.0,-25.72268867492676,-0.0,-8.535119633279464e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.0001052336301654,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,0.0001108160067815,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,8.184841863112524e-05,289.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0001108162032323,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27325439453125,0.0,0.0,0.0005256616859696,290.6224060058594,294.1499938964844,255.3170166015625,254.35386657714844,256.7657775878906,255.33399963378903,289.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044669923890985e-08,0.001121244742535,-0.0515091791749,0.0,0.0,0.0,-0.0147497868165373,60.0,-25.77833747863769,-0.0,-8.571888088226842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.0001052336301654,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,0.0001108160067815,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,8.184841863112524e-05,289.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0001108162032323,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27325439453125,0.0,0.0,0.0005256616859696,290.6224060058594,294.1499938964844,255.3170166015625,254.35386657714844,256.7657775878906,255.33399963378903,289.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044669923890985e-08,0.001121244742535,-0.0515091791749,0.0,0.0,0.0,-0.0147497868165373,60.0,-25.77833747863769,-0.0,-8.571888088226842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.000105452054413,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0001110460143536,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,8.20182976895012e-05,289.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,0.0001110462108044,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,0.0005267527885735,290.60986328125,294.1499938964844,255.29090881347656,254.3302154541016,256.7367553710937,255.31460571289065,288.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316813120757612e-08,0.0011235715355724,-0.0522194951772689,0.0,0.0,0.0,-0.0148846972733736,60.0,-25.836688995361328,-0.0,-8.607504753399554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.000105452054413,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0001110460143536,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,8.20182976895012e-05,289.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,0.0001110462108044,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,0.0005267527885735,290.60986328125,294.1499938964844,255.29090881347656,254.3302154541016,256.7367553710937,255.31460571289065,288.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316813120757612e-08,0.0011235715355724,-0.0522194951772689,0.0,0.0,0.0,-0.0148846972733736,60.0,-25.836688995361328,-0.0,-8.607504753399554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001056630935636,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.000111268251203,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,8.218244329327717e-05,289.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.0001112684403778,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375183105469,0.0,0.0,0.0005278069875203,290.5972595214844,294.1499938964844,255.259506225586,254.3019561767578,256.7076416015625,255.28909301757807,288.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.0579756565553e-08,0.0011258197482675,-0.0529057309031486,0.0,0.0,0.0,-0.0150150498375296,60.0,-25.897533416748047,-0.0,-8.641988102908726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001056630935636,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.000111268251203,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,8.218244329327717e-05,289.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.0001112684403778,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375183105469,0.0,0.0,0.0005278069875203,290.5972595214844,294.1499938964844,255.259506225586,254.3019561767578,256.7076416015625,255.28909301757807,288.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.0579756565553e-08,0.0011258197482675,-0.0529057309031486,0.0,0.0,0.0,-0.0150150498375296,60.0,-25.897533416748047,-0.0,-8.641988102908726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0001057659901562,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0001113766047637,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,8.226247155107558e-05,289.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0001113767939386,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,0.0005283209611661,290.59088134765625,294.1499938964844,255.2419586181641,254.2862243652344,256.69305419921875,255.2742462158203,288.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707958015009363e-08,0.0011269157985225,-0.053240280598402,0.0,0.0,0.0,-0.0150786032900214,60.0,-25.92877960205078,-0.0,-8.658825123575299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,0.0001058670386555,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0001114830156438,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,8.234106644522399e-05,289.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.0001114832048187,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,0.0005288257380016,290.5845031738281,294.1499938964844,255.22329711914065,254.2695159912109,256.6783752441406,255.2580718994141,288.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013129346,2.0833860858715525e-08,0.0011279922910034,-0.0535688214004039,0.0,0.0,0.0,-0.015141018666327,60.0,-25.96051025390625,-0.0,-8.675377216604829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0001060637951013,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001116902130888,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,8.249410166172311e-05,289.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.0001116903949878,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0005298086325637,290.5716857910156,294.1499938964844,255.18280029296875,254.2333374023437,256.6488647460937,255.2223052978516,288.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.10790087606938e-08,0.0011300883488729,-0.0542084798216819,0.0,0.0,0.0,-0.0152625478804111,60.0,-26.02518653869629,-0.0,-8.70765077820579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0001060637951013,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001116902130888,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,8.249410166172311e-05,289.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.0001116903949878,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0005298086325637,290.5716857910156,294.1499938964844,255.18280029296875,254.2333374023437,256.6488647460937,255.2223052978516,288.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.10790087606938e-08,0.0011300883488729,-0.0542084798216819,0.0,0.0,0.0,-0.0152625478804111,60.0,-26.02518653869629,-0.0,-8.70765077820579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0001062528317561,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001118892760132,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,8.264112693723291e-05,289.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0001118894579121,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0005307529354467,290.5587463378906,294.1499938964844,255.13853454589844,254.19387817382807,256.6190185546875,255.1819305419922,288.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321232886984,2.1314535914029875e-08,0.0011321019846946,-0.0548229664564132,0.0,0.0,0.0,-0.0153793068602681,60.0,-26.09126853942871,-0.0,-8.738713574985013e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0001062528317561,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001118892760132,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,8.264112693723291e-05,289.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0001118894579121,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0005307529354467,290.5587463378906,294.1499938964844,255.13853454589844,254.19387817382807,256.6190185546875,255.1819305419922,288.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321232886984,2.1314535914029875e-08,0.0011321019846946,-0.0548229664564132,0.0,0.0,0.0,-0.0153793068602681,60.0,-26.09126853942871,-0.0,-8.738713574985013e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
