time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516060,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,0.0001064338575815,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001120798988267,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,8.278192399302498e-05,289.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0001120800880016,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.000531657191459,290.54571533203125,294.1499938964844,255.0910186767578,254.15155029296875,256.5888366699219,255.137924194336,288.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340519413352,2.1540083494642204e-08,0.0011340304045006,-0.0554113648831844,0.0,0.0,0.0,-0.0154911195859313,60.0,-26.158185958862305,-0.0,-8.76851231623732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,0.0001064338575815,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001120798988267,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,8.278192399302498e-05,289.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0001120800880016,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.000531657191459,290.54571533203125,294.1499938964844,255.0910186767578,254.15155029296875,256.5888366699219,255.137924194336,288.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340519413352,2.1540083494642204e-08,0.0011340304045006,-0.0554113648831844,0.0,0.0,0.0,-0.0154911195859313,60.0,-26.158185958862305,-0.0,-8.76851231623732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0001066063705366,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001122615649364,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,8.291609992738813e-05,289.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001122617468354,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0005325189558789,290.5325927734375,294.1499938964844,255.04074096679688,254.10682678222656,256.5581970214844,255.0904541015625,288.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358899064362,2.1755024448566483e-08,0.001135868136771,-0.0559720359742641,0.0,0.0,0.0,-0.0155976740643382,60.0,-26.225461959838867,-0.0,-8.79695676303527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0001066063705366,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001122615649364,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,8.291609992738813e-05,289.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001122617468354,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0005325189558789,290.5325927734375,294.1499938964844,255.04074096679688,254.10682678222656,256.5581970214844,255.0904541015625,288.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358899064362,2.1755024448566483e-08,0.001135868136771,-0.0559720359742641,0.0,0.0,0.0,-0.0155976740643382,60.0,-26.225461959838867,-0.0,-8.79695676303527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0001066888726199,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001123484544223,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,8.298027387354523e-05,289.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,0.0001123486290453,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0005329311243258,290.5260009765625,294.1499938964844,255.0147399902344,254.0836944580078,256.5426940917969,255.0655059814453,288.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367689585313,2.1857822218862573e-08,0.0011367470724508,-0.0562401674687862,0.0,0.0,0.0,-0.0156486351042985,60.0,-26.259016036987305,-0.0,-8.810576446194318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,0.0001067688135663,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0001124326299759,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,8.304244693135843e-05,289.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,0.0001124328118748,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0005333304288797,290.5193786621094,294.1499938964844,254.9882354736328,254.06011962890625,256.5270690917969,255.0399780273437,288.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376205366104,2.1957417217777223e-08,0.0011375986505299,-0.0564999356865882,0.0,0.0,0.0,-0.0156980082392692,60.0,-26.292415618896484,-0.0,-8.823782593481155e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001069201607606,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001125920098274,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,8.316015737364069e-05,289.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0001125921844504,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0005340864881873,290.50604248046875,294.1499938964844,254.9340057373047,254.0118865966797,256.49542236328125,254.98736572265625,288.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392330052331,2.2145989930777432e-08,0.0011392108863219,-0.0569917410612106,0.0,0.0,0.0,-0.0157914906740188,60.0,-26.35842514038086,-0.0,-8.848813592976512e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001069201607606,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001125920098274,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,8.316015737364069e-05,289.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0001125921844504,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0005340864881873,290.50604248046875,294.1499938964844,254.9340057373047,254.0118865966797,256.49542236328125,254.98736572265625,288.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392330052331,2.2145989930777432e-08,0.0011392108863219,-0.0569917410612106,0.0,0.0,0.0,-0.0157914906740188,60.0,-26.35842514038086,-0.0,-8.848813592976512e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,0.0001070593862095,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.0001127386203734,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,8.326844545081258e-05,289.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0001127387949964,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0005347819533199,290.4926452636719,294.1499938964844,254.87857055664065,253.96258544921875,256.4632873535156,254.93299865722656,288.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407162528485,2.2319451176144877e-08,0.0011406939011067,-0.0574441030621528,0.0,0.0,0.0,-0.0158774815499782,60.0,-26.42276763916016,-0.0,-8.871869994209194e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,0.0001070593862095,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.0001127386203734,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,8.326844545081258e-05,289.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0001127387949964,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0005347819533199,290.4926452636719,294.1499938964844,254.87857055664065,253.96258544921875,256.4632873535156,254.93299865722656,288.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407162528485,2.2319451176144877e-08,0.0011406939011067,-0.0574441030621528,0.0,0.0,0.0,-0.0158774815499782,60.0,-26.42276763916016,-0.0,-8.871869994209194e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,0.0001071854421752,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.00011287137022,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,8.33664889796637e-05,289.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,0.0001128715375671,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0005354116437956,290.4791564941406,294.1499938964844,254.8224334716797,253.91262817382807,256.4306335449219,254.8775177001953,288.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420592200011,2.2476507766100443e-08,0.0011420367518439,-0.0578536503016948,0.0,0.0,0.0,-0.0159553401172161,60.0,-26.48492431640625,-0.0,-8.892771319324313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,0.0001071854421752,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.00011287137022,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,8.33664889796637e-05,289.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,0.0001128715375671,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0005354116437956,290.4791564941406,294.1499938964844,254.8224334716797,253.91262817382807,256.4306335449219,254.8775177001953,288.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420592200011,2.2476507766100443e-08,0.0011420367518439,-0.0578536503016948,0.0,0.0,0.0,-0.0159553401172161,60.0,-26.48492431640625,-0.0,-8.892771319324313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,0.0001072971062967,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,0.0001129889496951,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,8.34533348097466e-05,289.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0001129891243181,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0005359694478102,290.465576171875,294.1499938964844,254.76611328125,253.86248779296875,256.3974609375,254.8213348388672,288.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432488681748,2.261562315197807e-08,0.001143226167187,-0.058216392993927,0.0,0.0,0.0,-0.0160243064165115,60.0,-26.54399681091309,-0.0,-8.911305826586614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,0.0001072971062967,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,0.0001129889496951,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,8.34533348097466e-05,289.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0001129891243181,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0005359694478102,290.465576171875,294.1499938964844,254.76611328125,253.86248779296875,256.3974609375,254.8213348388672,288.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432488681748,2.261562315197807e-08,0.001143226167187,-0.058216392993927,0.0,0.0,0.0,-0.0160243064165115,60.0,-26.54399681091309,-0.0,-8.911305826586614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0001073471576091,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.000113041656732,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,8.349226845894009e-05,289.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,0.0001130418240791,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0005362195079214,290.458740234375,294.1499938964844,254.738037109375,253.8374786376953,256.38067626953125,254.79315185546875,288.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437820503488,2.2677978606111537e-08,0.001143759349361,-0.0583789758384227,0.0,0.0,0.0,-0.016055217012763,60.0,-26.57208824157715,-0.0,-8.919619887137743e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0001073936073225,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.000113090580271,290.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,8.352839358849451e-05,289.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,0.0001130907476181,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0005364515236578,290.451904296875,294.1499938964844,254.71011352539065,253.8125915527344,256.36376953125,254.76499938964844,288.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735854088296044e-08,0.0011442541144788,-0.0585298724472522,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.59927558898925,-0.0,-8.927339933961775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,0.0001074738320312,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0001131750541389,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,8.359078492503613e-05,289.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.000113175221486,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0005368522834032,290.4381408691406,294.1499938964844,254.6549530029297,253.763412475586,256.3296203613281,254.70909118652344,288.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451314203441,2.2835790147723856e-08,0.001145108602941,-0.0587904267013073,0.0,0.0,0.0,-0.016133451834321,60.0,-26.65034866333008,-0.0,-8.940678242197465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,0.0001074738320312,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0001131750541389,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,8.359078492503613e-05,289.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.000113175221486,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0005368522834032,290.4381408691406,294.1499938964844,254.6549530029297,253.763412475586,256.3296203613281,254.70909118652344,288.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451314203441,2.2835790147723856e-08,0.001145108602941,-0.0587904267013073,0.0,0.0,0.0,-0.016133451834321,60.0,-26.65034866333008,-0.0,-8.940678242197465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.000107536870928,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0001132414399762,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,8.363981760339811e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,0.0001132416000473,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0005371671868488,290.42431640625,294.1499938964844,254.6011505126953,253.71539306640625,256.2950439453125,254.65408325195312,288.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458030203357,2.291432288359374e-08,0.0011457800865173,-0.0589951686561107,0.0,0.0,0.0,-0.0161723829805851,60.0,-26.696495056152344,-0.0,-8.95116656352002e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.000107536870928,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0001132414399762,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,8.363981760339811e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,0.0001132416000473,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0005371671868488,290.42431640625,294.1499938964844,254.6011505126953,253.71539306640625,256.2950439453125,254.65408325195312,288.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458030203357,2.291432288359374e-08,0.0011457800865173,-0.0589951686561107,0.0,0.0,0.0,-0.0161723829805851,60.0,-26.696495056152344,-0.0,-8.95116656352002e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,0.0001075817490345,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,0.0001132887045969,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,8.367472764803097e-05,289.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.0001132888646679,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0005373914027586,290.4104309082031,294.1499938964844,254.5491943359375,253.66897583007807,256.26007080078125,254.6005096435547,288.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462811380624,2.2970224833329677e-08,0.0011462580878287,-0.0591409057378768,0.0,0.0,0.0,-0.0162000954151153,60.0,-26.73703956604004,-0.0,-8.958636499301067e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,0.0001075817490345,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,0.0001132887045969,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,8.367472764803097e-05,289.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.0001132888646679,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0005373914027586,290.4104309082031,294.1499938964844,254.5491943359375,253.66897583007807,256.26007080078125,254.6005096435547,288.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462811380624,2.2970224833329677e-08,0.0011462580878287,-0.0591409057378768,0.0,0.0,0.0,-0.0162000954151153,60.0,-26.73703956604004,-0.0,-8.958636499301067e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80419921875,0.0,0.0,0.0001076075059245,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.0001133158220909,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,8.369475835934281e-05,289.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.000113315982162,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,0.0005375200998969,290.3964538574219,294.1499938964844,254.4996337890625,253.62461853027344,256.22479248046875,254.54885864257807,288.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465554125607,2.30022951797082e-08,0.0011465323623269,-0.0592245124280452,0.0,0.0,0.0,-0.0162159949541091,60.0,-26.77133560180664,-0.0,-8.962923203625905e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80419921875,0.0,0.0,0.0001076075059245,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.0001133158220909,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,8.369475835934281e-05,289.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.000113315982162,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,0.0005375200998969,290.3964538574219,294.1499938964844,254.4996337890625,253.62461853027344,256.22479248046875,254.54885864257807,288.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465554125607,2.30022951797082e-08,0.0011465323623269,-0.0592245124280452,0.0,0.0,0.0,-0.0162159949541091,60.0,-26.77133560180664,-0.0,-8.962923203625905e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0001076130647561,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164123535156,0.0,0.0,0.0001133216719608,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,8.369908027816564e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0001133218320319,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0005375478649511,290.3894348144531,294.1499938964844,254.47589111328125,253.6033630371093,256.2070617675781,254.52392578125,288.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009205207813466e-08,0.0011465915013104,-0.0592425279319286,0.0,0.0,0.0,-0.0162194203585386,60.0,-26.78595542907715,-0.0,-8.963847619725129e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,0.0001076135158655,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.00011332215945,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,8.369943680008873e-05,289.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,0.0001133223122451,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0005375501350499,290.3824157714844,294.1499938964844,254.45294189453125,253.5827789306641,256.18927001953125,254.49966430664065,288.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146619208157,2.300976298386104e-08,0.0011465962743386,-0.059243980795145,0.0,0.0,0.0,-0.0162196960300207,60.0,-26.798751831054688,-0.0,-8.963921516169648e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,0.0001075983091141,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0001133061377913,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,8.368760609300807e-05,289.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,0.0001133062905864,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,0.0005374741740524,290.3683166503906,294.1499938964844,254.4096527099609,253.5438995361328,256.1535949707031,254.45323181152344,288.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146457158029,2.2990786163745724e-08,0.0011464341077953,-0.0591945126652717,0.0,0.0,0.0,-0.016210289672017,60.0,-26.81904983520508,-0.0,-8.961384878602986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,0.0001075983091141,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0001133061377913,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,8.368760609300807e-05,289.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,0.0001133062905864,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,0.0005374741740524,290.3683166503906,294.1499938964844,254.4096527099609,253.5438995361328,256.1535949707031,254.45323181152344,288.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146457158029,2.2990786163745724e-08,0.0011464341077953,-0.0591945126652717,0.0,0.0,0.0,-0.016210289672017,60.0,-26.81904983520508,-0.0,-8.961384878602986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75714111328125,0.0,0.0,0.0001075613836292,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001132672550738,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6984558105469,0.0,0.0,8.365888061234728e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,0.0001132674078689,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0005372897721827,290.3541564941406,294.1499938964844,254.3702850341797,253.50845336914065,256.1177978515625,254.41030883789065,288.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460635578259,2.2944750099895828e-08,0.0011460406240075,-0.0590744949877262,0.0,0.0,0.0,-0.0161874685436487,60.0,-26.83090209960937,-0.0,-8.955232289054038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75714111328125,0.0,0.0,0.0001075613836292,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001132672550738,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6984558105469,0.0,0.0,8.365888061234728e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,0.0001132674078689,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0005372897721827,290.3541564941406,294.1499938964844,254.3702850341797,253.50845336914065,256.1177978515625,254.41030883789065,288.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460635578259,2.2944750099895828e-08,0.0011460406240075,-0.0590744949877262,0.0,0.0,0.0,-0.0161874685436487,60.0,-26.83090209960937,-0.0,-8.955232289054038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,0.0001075004038284,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0001132030447479,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,8.361145592061803e-05,289.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,0.000113203197543,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0005369851714931,290.3399353027344,294.1499938964844,254.3353271484375,253.4768829345703,256.08203125,254.37158203125,288.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454137274995,2.2868743343451573e-08,0.0011453907936811,-0.0588763430714607,0.0,0.0,0.0,-0.0161497890949249,60.0,-26.83332252502441,-0.0,-8.945078633360026e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,0.0001075004038284,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0001132030447479,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,8.361145592061803e-05,289.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,0.000113203197543,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0005369851714931,290.3399353027344,294.1499938964844,254.3353271484375,253.4768829345703,256.08203125,254.37158203125,288.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454137274995,2.2868743343451573e-08,0.0011453907936811,-0.0588763430714607,0.0,0.0,0.0,-0.0161497890949249,60.0,-26.83332252502441,-0.0,-8.945078633360026e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,0.0001074147075996,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,0.0001131128010456,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,8.354480087291449e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,0.0001131129465647,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0005365571123547,290.3256530761719,294.1499938964844,254.3053131103516,253.4496459960937,256.0463562011719,254.3370056152344,288.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445004492998,2.2761931006698443e-08,0.001144477748312,-0.0585978627204895,0.0,0.0,0.0,-0.0160968396812677,60.0,-26.826723098754883,-0.0,-8.930819461738795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,0.0001074147075996,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,0.0001131128010456,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,8.354480087291449e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,0.0001131129465647,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0005365571123547,290.3256530761719,294.1499938964844,254.3053131103516,253.4496459960937,256.0463562011719,254.3370056152344,288.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445004492998,2.2761931006698443e-08,0.001144477748312,-0.0585978627204895,0.0,0.0,0.0,-0.0160968396812677,60.0,-26.826723098754883,-0.0,-8.930819461738795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,0.0001073608000297,290.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,0.0001130560340243,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,8.350286952918395e-05,289.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,0.0001130561795434,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,0.0005362878437153,290.3185119628906,294.1499938964844,254.2923126220703,253.4377899169922,256.0285949707031,254.3218231201172,288.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439260561019,2.2694745638318643e-08,0.0011439033551141,-0.0584226921200752,0.0,0.0,0.0,-0.0160635337233543,60.0,-26.81884002685547,-0.0,-8.92185596512718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,0.0001073007078957,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,0.0001129927622969,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537475585937,0.0,0.0,8.345613605342805e-05,289.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,0.0001129929005401,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,0.0005359877250157,290.31134033203125,294.1499938964844,254.2807464599609,253.4272003173828,256.0108947753906,254.3077850341797,288.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432857718318,2.261986153939689e-08,0.0011432631872594,-0.0582274422049522,0.0,0.0,0.0,-0.0160264112055301,60.0,-26.808578491210938,-0.0,-8.911870708061542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,0.000107156462036,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0001128408548538,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387939453125,0.0,0.0,8.334394078701735e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,0.000112841000373,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,0.0005352671723812,290.2969970703125,294.1499938964844,254.2621307373047,253.4099884033203,255.9757843017578,254.2838134765625,288.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417487403377,2.2440090674535892e-08,0.0011417262721806,-0.057758692651987,0.0,0.0,0.0,-0.0159372929483652,60.0,-26.77923011779785,-0.0,-8.887922575695485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,0.000107156462036,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0001128408548538,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387939453125,0.0,0.0,8.334394078701735e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,0.000112841000373,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,0.0005352671723812,290.2969970703125,294.1499938964844,254.2621307373047,253.4099884033203,255.9757843017578,254.2838134765625,288.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417487403377,2.2440090674535892e-08,0.0011417262721806,-0.057758692651987,0.0,0.0,0.0,-0.0159372929483652,60.0,-26.77923011779785,-0.0,-8.887922575695485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,0.0001069793725037,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0001126543720602,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,8.320620690938085e-05,289.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0001126545103034,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,0.0005343825905583,290.2825927734375,294.1499938964844,254.25,253.3984832763672,255.9411163330078,254.2655792236328,288.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398617643862,2.2219397877165648e-08,0.0011398395290598,-0.0571831837296485,0.0,0.0,0.0,-0.0158278867602348,60.0,-26.73747062683105,-0.0,-8.858567213110292e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
