time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518400,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,0.0001069793725037,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0001126543720602,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,8.320620690938085e-05,289.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0001126545103034,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,0.0005343825905583,290.2825927734375,294.1499938964844,254.25,253.3984832763672,255.9411163330078,254.2655792236328,288.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398617643862,2.2219397877165648e-08,0.0011398395290598,-0.0571831837296485,0.0,0.0,0.0,-0.0158278867602348,60.0,-26.73747062683105,-0.0,-8.858567213110292e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,0.0001067726188921,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,0.0001124366535805,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,8.304539369419217e-05,289.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906066894531,0.0,0.0,0.0001124367918237,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,0.0005333498702384,290.2681579589844,294.1499938964844,254.24234008789065,253.39083862304688,255.90701293945312,254.2530517578125,288.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.68317413330078,-0.0,-8.82435671201165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,0.0001067726188921,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,0.0001124366535805,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,8.304539369419217e-05,289.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906066894531,0.0,0.0,0.0001124367918237,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,0.0005333498702384,290.2681579589844,294.1499938964844,254.24234008789065,253.39083862304688,255.90701293945312,254.2530517578125,288.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.68317413330078,-0.0,-8.82435671201165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,0.0001065413161995,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,0.0001121930836234,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59393310546875,0.0,0.0,8.286549564218149e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758972167969,0.0,0.0,0.0001121932145906,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,0.0005321945063769,290.25372314453125,294.1499938964844,254.2366943359375,253.38487243652344,255.87359619140625,254.24449157714844,288.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350210413588e-08,0.0011351724388077,-0.0557593926787376,0.0,0.0,0.0,-0.0155572667717933,60.0,-26.619384765625,-0.0,-8.786162908336338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,0.0001065413161995,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,0.0001121930836234,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59393310546875,0.0,0.0,8.286549564218149e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758972167969,0.0,0.0,0.0001121932145906,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,0.0005321945063769,290.25372314453125,294.1499938964844,254.2366943359375,253.38487243652344,255.87359619140625,254.24449157714844,288.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350210413588e-08,0.0011351724388077,-0.0557593926787376,0.0,0.0,0.0,-0.0155572667717933,60.0,-26.619384765625,-0.0,-8.786162908336338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,0.0001064168318407,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,0.000112061999971,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,8.276867447420955e-05,289.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,0.0001120621309382,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0005315726739354,290.2464904785156,294.1499938964844,254.2345733642578,253.38247680664065,255.8571014404297,254.2411346435547,288.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.151837819042157e-08,0.0011338462354615,-0.0553547404706478,0.0,0.0,0.0,-0.0154803665354847,60.0,-26.584880828857425,-0.0,-8.765642434127585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001062840747181,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,0.0001119221924454,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789794921875,0.0,0.0,8.266541408374906e-05,289.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,0.0001119223306886,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.0005309095140546,290.2392272949219,294.1499938964844,254.23291015625,253.3804473876953,255.8408203125,254.23843383789065,288.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324530933052,2.1352938972540872e-08,0.0011324317893013,-0.0549231544137001,0.0,0.0,0.0,-0.015398352406919,60.0,-26.547945022583008,-0.0,-8.743783297404661e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156921386719,0.0,0.0,0.0001059990026988,290.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,0.0001116220009862,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,8.244369382737204e-05,289.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5465087890625,0.0,0.0,0.0001116221392294,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75372314453125,0.0,0.0,0.0005294855800457,290.2247314453125,294.1499938964844,254.2308349609375,253.3774261474609,255.8087310791016,254.2344207763672,288.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997703131797607e-08,0.0011293946299701,-0.0539963319897651,0.0,0.0,0.0,-0.0152222486212849,60.0,-26.468406677246094,-0.0,-8.696940057006942e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156921386719,0.0,0.0,0.0001059990026988,290.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,0.0001116220009862,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,8.244369382737204e-05,289.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5465087890625,0.0,0.0,0.0001116221392294,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75372314453125,0.0,0.0,0.0005294855800457,290.2247314453125,294.1499938964844,254.2308349609375,253.3774261474609,255.8087310791016,254.2344207763672,288.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997703131797607e-08,0.0011293946299701,-0.0539963319897651,0.0,0.0,0.0,-0.0152222486212849,60.0,-26.468406677246094,-0.0,-8.696940057006942e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,0.0001056848996086,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70050048828125,0.0,0.0,0.0001112912359531,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,8.219938899856061e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,0.0001112913669203,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0005279165925458,290.2102355957031,294.1499938964844,254.2303009033203,253.37567138671875,255.77734375,254.232162475586,288.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282075628638,60.0,-26.380603790283203,-0.0,-8.645470472856689e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,0.0001056848996086,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70050048828125,0.0,0.0,0.0001112912359531,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,8.219938899856061e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,0.0001112913669203,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0005279165925458,290.2102355957031,294.1499938964844,254.2303009033203,253.37567138671875,255.77734375,254.232162475586,288.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282075628638,60.0,-26.380603790283203,-0.0,-8.645470472856689e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843811035156,0.0,0.0,0.000105342020106,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0001109301738324,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,8.193271060008556e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,0.0001109302975237,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,0.000526203890331,290.1957092285156,294.1499938964844,254.23114013671875,253.37506103515625,255.7466583251953,254.2313842773437,288.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.28469657897949,-0.0,-8.589461941710398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843811035156,0.0,0.0,0.000105342020106,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0001109301738324,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,8.193271060008556e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,0.0001109302975237,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,0.000526203890331,290.1957092285156,294.1499938964844,254.23114013671875,253.37506103515625,255.7466583251953,254.2313842773437,288.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.28469657897949,-0.0,-8.589461941710398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687866210937,0.0,0.0,0.0001049699931172,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664733886719,0.0,0.0,0.0001105384144466,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5192565917969,0.0,0.0,8.16433530417271e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50244140625,0.0,0.0,0.0001105385381379,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,0.0005243455525487,290.1811828613281,294.1499938964844,254.23321533203125,253.37545776367188,255.7166748046875,254.23193359375,288.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.180822372436523,-0.0,-8.528897410542413e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687866210937,0.0,0.0,0.0001049699931172,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664733886719,0.0,0.0,0.0001105384144466,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5192565917969,0.0,0.0,8.16433530417271e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50244140625,0.0,0.0,0.0001105385381379,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,0.0005243455525487,290.1811828613281,294.1499938964844,254.23321533203125,253.37545776367188,255.7166748046875,254.23193359375,288.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.180822372436523,-0.0,-8.528897410542413e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609741210937,0.0,0.0,0.000104773644125,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,0.0001103316462831,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118103027344,0.0,0.0,8.1490637967363e-05,289.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951171875,0.0,0.0,0.0001103317699744,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,0.0005233647534623,290.1739196777344,294.1499938964844,254.23464965820312,253.37599182128903,255.7019805908203,254.2327117919922,288.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470768108931225e-08,0.0011163399321958,-0.0500109940767288,0.0,0.0,0.0,-0.0144652910530567,60.0,-26.125551223754883,-0.0,-8.497019621245273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531921386719,0.0,0.0,0.0001045708049787,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,0.0001101180459954,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,8.133287337841466e-05,289.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48779296875,0.0,0.0,0.0001101181696867,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0005223515327088,290.1666564941406,294.1499938964844,254.23634338378903,253.37673950195312,255.6875,254.2337646484375,288.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218006741539284e-08,0.0011141787981614,-0.0493510514497756,0.0,0.0,0.0,-0.0143399881199002,60.0,-26.068523406982425,-0.0,-8.464149203746275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376892089844,0.0,0.0,0.0001041475770762,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326904296875,0.0,0.0,0.0001096723644877,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,8.100369450403377e-05,289.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731750488281,0.0,0.0,0.000109672488179,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,0.0005202374304644,290.1521301269531,294.1499938964844,254.2403717041016,253.3787536621093,255.65904235839844,254.236557006836,288.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.94965362548828,-0.0,-8.39577225519861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376892089844,0.0,0.0,0.0001041475770762,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326904296875,0.0,0.0,0.0001096723644877,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,8.100369450403377e-05,289.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731750488281,0.0,0.0,0.000109672488179,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,0.0005202374304644,290.1521301269531,294.1499938964844,254.2403717041016,253.3787536621093,255.65904235839844,254.236557006836,288.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.94965362548828,-0.0,-8.39577225519861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221862792969,0.0,0.0,0.0001037029505823,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.0001092041566153,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,8.065787551458925e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,0.0001092042730306,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6491394042969,0.0,0.0,0.0005180164589546,290.1376342773437,294.1499938964844,254.24514770507807,253.3813934326172,255.63140869140625,254.2402801513672,288.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.046526838093996,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.824254989624023,-0.0,-8.324236944190488e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221862792969,0.0,0.0,0.0001037029505823,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.0001092041566153,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,8.065787551458925e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,0.0001092042730306,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6491394042969,0.0,0.0,0.0005180164589546,290.1376342773437,294.1499938964844,254.24514770507807,253.3813934326172,255.63140869140625,254.2402801513672,288.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.046526838093996,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.824254989624023,-0.0,-8.324236944190488e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067443847656,0.0,0.0,0.0001032423970173,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,0.0001087191703845,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,8.029966556932777e-05,289.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,0.0001087192867998,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0005157159175723,290.12310791015625,294.1499938964844,254.25050354003903,253.384521484375,255.60446166992188,254.2446136474609,288.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000436497852,1.7562710397101e-08,0.0011000260710716,-0.0450276434421539,0.0,0.0,0.0,-0.0135193932801485,60.0,-25.694360733032227,-0.0,-8.250461291936517e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067443847656,0.0,0.0,0.0001032423970173,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,0.0001087191703845,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,8.029966556932777e-05,289.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,0.0001087192867998,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0005157159175723,290.12310791015625,294.1499938964844,254.25050354003903,253.384521484375,255.60446166992188,254.2446136474609,288.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000436497852,1.7562710397101e-08,0.0011000260710716,-0.0450276434421539,0.0,0.0,0.0,-0.0135193932801485,60.0,-25.694360733032227,-0.0,-8.250461291936517e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.0001027699618134,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,0.0001082216695067,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,7.993221515789628e-05,289.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,0.000108221785922,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148681640625,0.0,0.0,0.0005133560043759,290.108642578125,294.1499938964844,254.2562866210937,253.38800048828125,255.5782165527344,254.24951171875,288.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950098512694,1.6974029293237436e-08,0.0010949928546324,-0.0434894859790802,0.0,0.0,0.0,-0.0132275624200701,60.0,-25.56044578552246,-0.0,-8.175124577292081e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.0001027699618134,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,0.0001082216695067,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,7.993221515789628e-05,289.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,0.000108221785922,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148681640625,0.0,0.0,0.0005133560043759,290.108642578125,294.1499938964844,254.2562866210937,253.38800048828125,255.5782165527344,254.24951171875,288.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950098512694,1.6974029293237436e-08,0.0010949928546324,-0.0434894859790802,0.0,0.0,0.0,-0.0132275624200701,60.0,-25.56044578552246,-0.0,-8.175124577292081e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836730957031,0.0,0.0,0.0001025307574309,290.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,0.0001079697831301,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,7.974616892170161e-05,289.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222106933594,0.0,0.0,0.0001079698922694,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,0.0005121611757203,290.1014099121094,294.1499938964844,254.25927734375,253.38983154296875,255.5653839111328,254.25213623046875,288.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924610542133,1.6675974379154468e-08,0.0010924444068223,-0.0427105762064456,0.0,0.0,0.0,-0.0130798043683171,60.0,-25.492401123046875,-0.0,-8.137111962014387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760131835937,0.0,0.0,0.0001022904616547,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,0.0001077167398761,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.430419921875,0.0,0.0,7.955927139846608e-05,289.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,0.0001077168562915,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,0.0005109608755446,290.0941772460937,294.1499938964844,254.2623291015625,253.39170837402344,255.55274963378903,254.2548370361328,288.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899007320404,1.637655699937568e-08,0.00108988431748,-0.0419280380010604,0.0,0.0,0.0,-0.01293137203902,60.0,-25.42391967773437,-0.0,-8.099015502693875e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.460693359375,0.0,0.0,0.000101809084299,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494384765625,0.0,0.0,0.0001072098239092,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,7.918486517155543e-05,289.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,0.0001072099403245,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809020996094,0.0,0.0,0.0005085563170723,290.0797424316406,294.1499938964844,254.2684631347656,253.3954925537109,255.52798461914065,254.26040649414065,288.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847714729607,1.5776741690842755e-08,0.0010847557568922,-0.0403601676225662,0.0,0.0,0.0,-0.0126340193673968,60.0,-25.28632354736328,-0.0,-8.0229646926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.460693359375,0.0,0.0,0.000101809084299,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494384765625,0.0,0.0,0.0001072098239092,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,7.918486517155543e-05,289.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,0.0001072099403245,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809020996094,0.0,0.0,0.0005085563170723,290.0797424316406,294.1499938964844,254.2684631347656,253.3954925537109,255.52798461914065,254.26040649414065,288.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847714729607,1.5776741690842755e-08,0.0010847557568922,-0.0403601676225662,0.0,0.0,0.0,-0.0126340193673968,60.0,-25.28632354736328,-0.0,-8.0229646926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454650878906,0.0,0.0,0.0001013307191897,290.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329895019531,0.0,0.0,0.0001067060802597,290.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,7.881280180299655e-05,289.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0001067061893991,291.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,0.0005061667761765,290.0653076171875,294.1499938964844,254.2745513916016,253.3992462158203,255.50393676757807,254.2660980224609,288.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796743445098,1.5180679824311483e-08,0.001079659210518,-0.0388018190860748,0.0,0.0,0.0,-0.0123385274782776,60.0,-25.14896583557129,-0.0,-7.947745217506964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454650878906,0.0,0.0,0.0001013307191897,290.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329895019531,0.0,0.0,0.0001067060802597,290.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,7.881280180299655e-05,289.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0001067061893991,291.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,0.0005061667761765,290.0653076171875,294.1499938964844,254.2745513916016,253.3992462158203,255.50393676757807,254.2660980224609,288.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796743445098,1.5180679824311483e-08,0.001079659210518,-0.0388018190860748,0.0,0.0,0.0,-0.0123385274782776,60.0,-25.14896583557129,-0.0,-7.947745217506964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,0.0001008599210763,290.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,0.0001062103110598,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,7.844662468414754e-05,289.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,0.0001062104201992,291.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,0.0005038150702603,290.0509033203125,294.1499938964844,254.28042602539065,253.40283203125,255.4805908203125,254.27175903320312,288.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746580082923,1.4594062847095302e-08,0.0010746433399617,-0.0372678861021995,0.0,0.0,0.0,-0.0120477173477411,60.0,-25.01315689086914,-0.0,-7.874063356894112e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,0.0001008599210763,290.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,0.0001062103110598,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,7.844662468414754e-05,289.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,0.0001062104201992,291.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,0.0005038150702603,290.0509033203125,294.1499938964844,254.28042602539065,253.40283203125,255.4805908203125,254.27175903320312,288.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746580082923,1.4594062847095302e-08,0.0010746433399617,-0.0372678861021995,0.0,0.0,0.0,-0.0120477173477411,60.0,-25.01315689086914,-0.0,-7.874063356894112e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.000100400946394,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003356933594,0.0,0.0,0.0001057269910234,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,7.808964437572286e-05,289.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0001057271001627,291.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5305480957031,0.0,0.0,0.0005015224451199,290.0365295410156,294.1499938964844,254.2859039306641,253.40611267089844,255.45790100097656,254.27723693847656,288.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697675170376,1.4022177197148268e-08,0.001069753547199,-0.0357722304761409,0.0,0.0,0.0,-0.0117642106488347,60.0,-24.88012886047364,-0.0,-7.802561441394573e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.000100400946394,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003356933594,0.0,0.0,0.0001057269910234,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,7.808964437572286e-05,289.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0001057271001627,291.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5305480957031,0.0,0.0,0.0005015224451199,290.0365295410156,294.1499938964844,254.2859039306641,253.40611267089844,255.45790100097656,254.27723693847656,288.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697675170376,1.4022177197148268e-08,0.001069753547199,-0.0357722304761409,0.0,0.0,0.0,-0.0117642106488347,60.0,-24.88012886047364,-0.0,-7.802561441394573e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,0.0001001772543531,290.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,0.0001054914318956,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,7.79156616772525e-05,289.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,0.000105491533759,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,0.0005004050326533,290.02935791015625,294.1499938964844,254.2884521484375,253.4075927734375,255.4468231201172,254.2798614501953,288.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673840297386,1.3743453486370072e-08,0.0010673702927306,-0.0350431948900222,0.0,0.0,0.0,-0.0116260359063744,60.0,-24.81507873535156,-0.0,-7.767831533556091e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000244140625,0.0,0.0,9.995749860536308e-05,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,0.0001052600200637,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573913574219,0.0,0.0,7.774474215693772e-05,289.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3429260253906,0.0,0.0,0.0001052601219271,291.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.513916015625,0.0,0.0,0.0004993072943761,290.02215576171875,294.1499938964844,254.2908630371093,253.4089508056641,255.4358673095703,254.28240966796875,288.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106504233554,1.3469632520468622e-08,0.0010650288313627,-0.0343269295990467,0.0,0.0,0.0,-0.0114902909845113,60.0,-24.751035690307617,-0.0,-7.733787299457617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,9.953253902494907e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679260253906,0.0,0.0,0.0001048125195666,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,7.741421723039821e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,0.00010481262143,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.0,0.0,0.000497184577398,290.0078125,294.1499938964844,254.29510498046875,253.41123962402344,255.4144287109375,254.28713989257807,288.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605143615975,1.2940140514672294e-08,0.0010605014394968,-0.0329417325556278,0.0,0.0,0.0,-0.0112278005108237,60.0,-24.62659072875977,-0.0,-7.6681672567247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,9.953253902494907e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679260253906,0.0,0.0,0.0001048125195666,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,7.741421723039821e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,0.00010481262143,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.0,0.0,0.000497184577398,290.0078125,294.1499938964844,254.29510498046875,253.41123962402344,255.4144287109375,254.28713989257807,288.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605143615975,1.2940140514672294e-08,0.0010605014394968,-0.0329417325556278,0.0,0.0,0.0,-0.0112278005108237,60.0,-24.62659072875977,-0.0,-7.6681672567247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
