time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520740,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,9.91288325167261e-05,290.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0001043873999151,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,7.710022327955812e-05,289.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,0.0001043874945025,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,0.0004951680311933,289.9934997558594,294.1499938964844,254.2985076904297,253.412826538086,255.39352416992188,254.2913360595703,288.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562126990407,1.2437124219388808e-08,0.0010562002426013,-0.0316256247460842,0.0,0.0,0.0,-0.0109784342348575,60.0,-24.50765037536621,-0.0,-7.606087848444076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,9.91288325167261e-05,290.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0001043873999151,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,7.710022327955812e-05,289.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,0.0001043874945025,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,0.0004951680311933,289.9934997558594,294.1499938964844,254.2985076904297,253.412826538086,255.39352416992188,254.2913360595703,288.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562126990407,1.2437124219388808e-08,0.0010562002426013,-0.0316256247460842,0.0,0.0,0.0,-0.0109784342348575,60.0,-24.50765037536621,-0.0,-7.606087848444076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,9.87483508652076e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4357604980469,0.0,0.0,0.0001039867347571,290.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,7.680429553147405e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,0.0001039868293446,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.0004932674346491,289.97918701171875,294.1499938964844,254.3008728027344,253.41360473632807,255.3731384277344,254.2948455810547,288.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.39504623413086,-0.0,-7.54780984379977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,9.87483508652076e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4357604980469,0.0,0.0,0.0001039867347571,290.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,7.680429553147405e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,0.0001039868293446,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.0004932674346491,289.97918701171875,294.1499938964844,254.3008728027344,253.41360473632807,255.3731384277344,254.2948455810547,288.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.39504623413086,-0.0,-7.54780984379977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,9.83925419859588e-05,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0001036120447679,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995910644531,0.0,0.0,7.652755448361859e-05,289.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0001036121466313,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44805908203125,0.0,0.0,0.0004914901219308,289.9648742675781,294.1499938964844,254.30206298828125,253.4134216308593,255.35324096679688,254.29751586914065,288.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.289457321166992,-0.0,-7.493514431189396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,9.83925419859588e-05,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0001036120447679,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995910644531,0.0,0.0,7.652755448361859e-05,289.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0001036121466313,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44805908203125,0.0,0.0,0.0004914901219308,289.9648742675781,294.1499938964844,254.30206298828125,253.4134216308593,255.35324096679688,254.29751586914065,288.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.289457321166992,-0.0,-7.493514431189396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3325500488281,0.0,0.0,9.822479478316382e-05,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0001034353990689,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923889160156,0.0,0.0,7.639708201168105e-05,289.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,0.0001034354936564,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.0004906521644443,289.9577331542969,294.1499938964844,254.3021697998047,253.4129333496093,255.34347534179688,254.2984619140625,288.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465797968208,1.1310706149458838e-08,0.0010465685045346,-0.02867784909904,0.0,0.0,0.0,-0.0104200206696987,60.0,-24.23953628540039,-0.0,-7.467984630693536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,9.806245361687616e-05,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4038391113281,0.0,0.0,0.0001032644504448,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28521728515625,0.0,0.0,7.627081504324451e-05,289.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,0.0001032645450322,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,0.0004898412735201,289.9505920410156,294.1499938964844,254.3019256591797,253.4121551513672,255.3338165283203,254.2992248535156,288.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448500979691,1.110843506069159e-08,0.0010448389220982,-0.0281484369188547,0.0,0.0,0.0,-0.010319747030735,60.0,-24.191059112548828,-0.0,-7.44331885016436e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102111816406,0.0,0.0,9.775821672519668e-05,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879089355469,0.0,0.0,0.0001029440754791,290.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708435058594,0.0,0.0,7.603418634971604e-05,289.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,0.0001029441700666,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154663085937,0.0,0.0,0.000488321587909,289.936279296875,294.1499938964844,254.30029296875,253.40968322753903,255.3147735595703,254.2998809814453,288.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562151610851,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.100000381469727,-0.0,-7.397203916070795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102111816406,0.0,0.0,9.775821672519668e-05,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879089355469,0.0,0.0,0.0001029440754791,290.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708435058594,0.0,0.0,7.603418634971604e-05,289.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,0.0001029441700666,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154663085937,0.0,0.0,0.000488321587909,289.936279296875,294.1499938964844,254.30029296875,253.40968322753903,255.3147735595703,254.2998809814453,288.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562151610851,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.100000381469727,-0.0,-7.397203916070795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953491210937,0.0,0.0,9.74803406279534e-05,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720397949219,0.0,0.0,0.0001026514510158,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564697265625,0.0,0.0,7.581806130474433e-05,289.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,0.0001026515456032,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,0.0004869335098192,289.9219970703125,294.1499938964844,254.29698181152344,253.40586853027344,255.2960968017578,254.2993011474609,288.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.01679801940918,-0.0,-7.3552094193019e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953491210937,0.0,0.0,9.74803406279534e-05,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720397949219,0.0,0.0,0.0001026514510158,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564697265625,0.0,0.0,7.581806130474433e-05,289.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,0.0001026515456032,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,0.0004869335098192,289.9219970703125,294.1499938964844,254.29698181152344,253.40586853027344,255.2960968017578,254.2993011474609,288.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.01679801940918,-0.0,-7.3552094193019e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,9.722849063109608e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,0.0001023862496367,290.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,7.562217797385529e-05,289.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0001023863369482,291.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,0.0004856754967477,289.90771484375,294.1499938964844,254.2918701171875,253.40057373046875,255.27772521972656,254.2974090576172,288.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069339140272861e-08,0.0010359536390751,-0.0254284106194973,0.0,0.0,0.0,-0.0098046222701668,60.0,-23.94125747680664,-0.0,-7.317252226357597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,9.722849063109608e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,0.0001023862496367,290.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,7.562217797385529e-05,289.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0001023863369482,291.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,0.0004856754967477,289.90771484375,294.1499938964844,254.2918701171875,253.40057373046875,255.27772521972656,254.2974090576172,288.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069339140272861e-08,0.0010359536390751,-0.0254284106194973,0.0,0.0,0.0,-0.0098046222701668,60.0,-23.94125747680664,-0.0,-7.317252226357597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26568603515625,0.0,0.0,9.70021792454645e-05,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,0.000102147932921,290.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,7.544615800725296e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,0.0001021480202325,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669128417969,0.0,0.0,0.0004845450457651,289.8934020996094,294.1499938964844,254.28477478027344,253.39366149902344,255.25962829589844,254.29405212402344,288.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787362031943305e-09,0.0010335424449294,-0.0246901828795671,0.0,0.0,0.0,-0.0096648335456848,60.0,-23.87345314025879,-0.0,-7.283227176912987e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26568603515625,0.0,0.0,9.70021792454645e-05,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,0.000102147932921,290.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,7.544615800725296e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,0.0001021480202325,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669128417969,0.0,0.0,0.0004845450457651,289.8934020996094,294.1499938964844,254.28477478027344,253.39366149902344,255.25962829589844,254.29405212402344,288.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787362031943305e-09,0.0010335424449294,-0.0246901828795671,0.0,0.0,0.0,-0.0096648335456848,60.0,-23.87345314025879,-0.0,-7.283227176912987e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,9.689876605989411e-05,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,0.0001020390336634,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,7.536572229582816e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,0.0001020391209749,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0004840284818783,289.8862609863281,294.1499938964844,254.28042602539065,253.3895721435547,255.25067138671875,254.291748046875,288.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324503527954,9.658515764954244e-09,0.0010324406903237,-0.0243528466671705,0.0,0.0,0.0,-0.0096009587869048,60.0,-23.842622756958008,-0.0,-7.267706081393045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,9.680081711849198e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,0.0001019358896883,290.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,7.528954301960766e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007751464844,0.0,0.0,0.0001019359769998,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,0.0004835392173845,289.87908935546875,294.1499938964844,254.2755279541016,253.38504028320312,255.24176025390625,254.2890625,288.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314065730199,9.53647294466009e-09,0.0010313970269635,-0.0240333136171102,0.0,0.0,0.0,-0.00954045727849,60.0,-23.81347274780273,-0.0,-7.253019873587618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2360534667969,0.0,0.0,9.662378579378128e-05,290.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0001017494651023,290.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,7.515185279771686e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,0.0001017495524138,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.334716796875,0.0,0.0,0.0004826549265999,289.8647766113281,294.1499938964844,254.2639923095703,253.37452697753903,255.2240447998047,254.2823486328125,288.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295202955603,9.315898275019664e-09,0.0010295109823346,-0.0234557874500751,0.0,0.0,0.0,-0.0094311088323593,60.0,-23.76108932495117,-0.0,-7.226514497915559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2360534667969,0.0,0.0,9.662378579378128e-05,290.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0001017494651023,290.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,7.515185279771686e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,0.0001017495524138,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.334716796875,0.0,0.0,0.0004826549265999,289.8647766113281,294.1499938964844,254.2639923095703,253.37452697753903,255.2240447998047,254.2823486328125,288.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295202955603,9.315898275019664e-09,0.0010295109823346,-0.0234557874500751,0.0,0.0,0.0,-0.0094311088323593,60.0,-23.76108932495117,-0.0,-7.226514497915559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,9.647057595429942e-05,290.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,0.0001015881352941,290.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,7.503268716391176e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,0.0001015882153296,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,0.000481889641378,289.8504333496094,294.1499938964844,254.25,253.36203002929688,255.20643615722656,254.2738342285156,287.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027887687087,9.125004751808774e-09,0.0010278786066919,-0.0229559540748596,0.0,0.0,0.0,-0.0093364743515849,60.0,-23.716079711914062,-0.0,-7.203614416084747e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,9.647057595429942e-05,290.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,0.0001015881352941,290.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,7.503268716391176e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,0.0001015882153296,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,0.000481889641378,289.8504333496094,294.1499938964844,254.25,253.36203002929688,255.20643615722656,254.2738342285156,287.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027887687087,9.125004751808774e-09,0.0010278786066919,-0.0229559540748596,0.0,0.0,0.0,-0.0093364743515849,60.0,-23.716079711914062,-0.0,-7.203614416084747e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064208984375,0.0,0.0,9.633978334022686e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,0.0001014503941405,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1704406738281,0.0,0.0,7.493095472455025e-05,289.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.000101450481452,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025817871094,0.0,0.0,0.0004812362603843,289.8360900878906,294.1499938964844,254.2347412109375,253.3485107421875,255.1889038085937,254.26336669921875,287.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264938464388,8.962032005399578e-09,0.0010264849988743,-0.0225292164832353,0.0,0.0,0.0,-0.0092556811869144,60.0,-23.67867851257324,-0.0,-7.184092964962474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064208984375,0.0,0.0,9.633978334022686e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,0.0001014503941405,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1704406738281,0.0,0.0,7.493095472455025e-05,289.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.000101450481452,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025817871094,0.0,0.0,0.0004812362603843,289.8360900878906,294.1499938964844,254.2347412109375,253.3485107421875,255.1889038085937,254.26336669921875,287.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264938464388,8.962032005399578e-09,0.0010264849988743,-0.0225292164832353,0.0,0.0,0.0,-0.0092556811869144,60.0,-23.67867851257324,-0.0,-7.184092964962474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,9.623005462344736e-05,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,0.0001013348446576,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,7.484561501769349e-05,289.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0001013349319691,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865600585937,0.0,0.0,0.0004806881770491,289.8217163085937,294.1499938964844,254.2194976806641,253.3350524902344,255.17144775390625,254.2515869140625,287.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253245709463,8.825311148541461e-09,0.0010253158397972,-0.0221712086349725,0.0,0.0,0.0,-0.0091879032552242,60.0,-23.646915435791016,-0.0,-7.167736271185279e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,9.623005462344736e-05,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,0.0001013348446576,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,7.484561501769349e-05,289.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0001013349319691,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865600585937,0.0,0.0,0.0004806881770491,289.8217163085937,294.1499938964844,254.2194976806641,253.3350524902344,255.17144775390625,254.2515869140625,287.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253245709463,8.825311148541461e-09,0.0010253158397972,-0.0221712086349725,0.0,0.0,0.0,-0.0091879032552242,60.0,-23.646915435791016,-0.0,-7.167736271185279e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,9.618193871574476e-05,290.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,0.0001012841821648,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488952636719,0.0,0.0,7.480819476768374e-05,289.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,0.0001012842622003,291.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,0.0004804478376172,289.81451416015625,294.1499938964844,254.21188354492188,253.32833862304688,255.1627349853516,254.245361328125,287.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024811877869,8.7653635461038e-09,0.0010248031467199,-0.0220142323523759,0.0,0.0,0.0,-0.0091581838205456,60.0,-23.632848739624023,-0.0,-7.160570447695136e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,9.61386613198556e-05,290.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460021972656,0.0,0.0,0.0001012386055663,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417236328125,0.0,0.0,7.477452891180292e-05,289.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,0.0001012386856018,291.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705383300781,0.0,0.0,0.0004802316543646,289.80731201171875,294.1499938964844,254.2042694091797,253.32164001464844,255.154037475586,254.23892211914065,287.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243507567793,8.711435128816447e-09,0.0010243420256301,-0.0218730140477418,0.0,0.0,0.0,-0.0091314492747187,60.0,-23.62006378173828,-0.0,-7.154127246167263e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619567871094,0.0,0.0,9.606316598365083e-05,290.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23028564453125,0.0,0.0,0.0001011591084534,290.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,7.471581193385646e-05,289.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,0.0001011591884889,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,0.0004798545851372,289.7928771972656,294.1499938964844,254.1890411376953,253.3082427978516,255.1366729736328,254.2256622314453,287.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235463269054,8.617375257813364e-09,0.0010235377121716,-0.0216267053037881,0.0,0.0,0.0,-0.0090848198160529,60.0,-23.597280502319336,-0.0,-7.142895697143103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619567871094,0.0,0.0,9.606316598365083e-05,290.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23028564453125,0.0,0.0,0.0001011591084534,290.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,7.471581193385646e-05,289.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,0.0001011591884889,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,0.0004798545851372,289.7928771972656,294.1499938964844,254.1890411376953,253.3082427978516,255.1366729736328,254.2256622314453,287.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235463269054,8.617375257813364e-09,0.0010235377121716,-0.0216267053037881,0.0,0.0,0.0,-0.0090848198160529,60.0,-23.597280502319336,-0.0,-7.142895697143103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,9.600155317457391e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.214599609375,0.0,0.0,0.0001010942287393,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,7.466788520105183e-05,289.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1013488769531,0.0,0.0,0.0001010943014989,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,0.0004795467830263,289.7784423828125,294.1499938964844,254.17379760742188,253.2948608398437,255.119369506836,254.2119140625,287.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540596674322387e-09,0.0010228811297565,-0.021425649523735,0.0,0.0,0.0,-0.0090467575937509,60.0,-23.57850456237793,-0.0,-7.133734669650948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,9.600155317457391e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.214599609375,0.0,0.0,0.0001010942287393,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,7.466788520105183e-05,289.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1013488769531,0.0,0.0,0.0001010943014989,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,0.0004795467830263,289.7784423828125,294.1499938964844,254.17379760742188,253.2948608398437,255.119369506836,254.2119140625,287.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540596674322387e-09,0.0010228811297565,-0.021425649523735,0.0,0.0,0.0,-0.0090467575937509,60.0,-23.57850456237793,-0.0,-7.133734669650948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,9.595255687600002e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,0.0001010426349239,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985412597656,0.0,0.0,7.462978101102635e-05,289.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0001010427149594,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,0.0004793020780198,289.7639465332031,294.1499938964844,254.1585388183593,253.281494140625,255.10211181640625,254.1977996826172,287.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223675053566,8.479551283357978e-09,0.0010223591234534,-0.0212657880038023,0.0,0.0,0.0,-0.0090164942666888,60.0,-23.56316947937012,-0.0,-7.12645444878035e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,9.595255687600002e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,0.0001010426349239,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985412597656,0.0,0.0,7.462978101102635e-05,289.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0001010427149594,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,0.0004793020780198,289.7639465332031,294.1499938964844,254.1585388183593,253.281494140625,255.10211181640625,254.1977996826172,287.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223675053566,8.479551283357978e-09,0.0010223591234534,-0.0212657880038023,0.0,0.0,0.0,-0.0090164942666888,60.0,-23.56316947937012,-0.0,-7.12645444878035e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,9.591312118573114e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.0001010011037578,290.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,7.459910557372496e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,0.0001010011837934,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0004791050741914,289.7494506835937,294.1499938964844,254.14321899414065,253.26809692382807,255.0848999023437,254.1834411621093,287.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219472460448,8.43040748321755e-09,0.0010219388641417,-0.0211370941251516,0.0,0.0,0.0,-0.0089921308681368,60.0,-23.55026626586914,-0.0,-7.120596734466744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,9.591312118573114e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.0001010011037578,290.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,7.459910557372496e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,0.0001010011837934,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0004791050741914,289.7494506835937,294.1499938964844,254.14321899414065,253.26809692382807,255.0848999023437,254.1834411621093,287.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219472460448,8.43040748321755e-09,0.0010219388641417,-0.0211370941251516,0.0,0.0,0.0,-0.0089921308681368,60.0,-23.55026626586914,-0.0,-7.120596734466744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,9.589731052983552e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,0.0001009844563668,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,7.458680920535699e-05,289.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0656433105469,0.0,0.0,0.0001009845291264,291.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.198486328125,0.0,0.0,0.0004790261154994,289.7421875,294.1499938964844,254.1355438232422,253.2613983154297,255.0763092041016,254.17616271972656,287.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217787930741,8.410704133154923e-09,0.0010217702947556,-0.0210854969918727,0.0,0.0,0.0,-0.0089823631569743,60.0,-23.54498672485352,-0.0,-7.118248390725057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,9.588310786057264e-05,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,0.000100969496998,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06964111328125,0.0,0.0,7.457576430169865e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,0.0001009695770335,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19049072265625,0.0,0.0,0.0004789551894646,289.7348937988281,294.1499938964844,254.1278533935547,253.25469970703125,255.06773376464844,254.16883850097656,287.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216273367404,8.393007178142398e-09,0.0010216189548373,-0.0210391525179147,0.0,0.0,0.0,-0.0089735900983214,60.0,-23.54014778137207,-0.0,-7.116140210428058e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.087646484375,0.0,0.0,9.586073429090902e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517333984375,0.0,0.0,0.0001009459447232,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551452636719,0.0,0.0,7.455836748704314e-05,289.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.0001009460174827,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,0.0004788434307556,289.7203369140625,294.1499938964844,254.1124267578125,253.2412567138672,255.05059814453125,254.154052734375,287.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213889181613,8.36512903390485e-09,0.0010213805362582,-0.0209661461412906,0.0,0.0,0.0,-0.0089597692713141,60.0,-23.53207778930664,-0.0,-7.112819133681114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
