time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523080,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.087646484375,0.0,0.0,9.586073429090902e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517333984375,0.0,0.0,0.0001009459447232,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551452636719,0.0,0.0,7.455836748704314e-05,289.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.0001009460174827,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,0.0004788434307556,289.7203369140625,294.1499938964844,254.1124267578125,253.2412567138672,255.05059814453125,254.154052734375,287.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213889181613,8.36512903390485e-09,0.0010213805362582,-0.0209661461412906,0.0,0.0,0.0,-0.0089597692713141,60.0,-23.53207778930664,-0.0,-7.112819133681114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,9.584442159393802e-05,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,0.0001009287589113,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,7.4545678216964e-05,289.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02978515625,0.0,0.0,0.0001009288316708,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.158447265625,0.0,0.0,0.0004787619400303,289.7057189941406,294.1499938964844,254.096908569336,253.227783203125,255.03347778320312,254.1391143798828,287.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344793300807396e-09,0.0010212067281827,-0.0209128931164741,0.0,0.0,0.0,-0.0089496886357665,60.0,-23.525712966918945,-0.0,-7.110397604037645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,9.584442159393802e-05,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,0.0001009287589113,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,7.4545678216964e-05,289.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02978515625,0.0,0.0,0.0001009288316708,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.158447265625,0.0,0.0,0.0004787619400303,289.7057189941406,294.1499938964844,254.096908569336,253.227783203125,255.03347778320312,254.1391143798828,287.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344793300807396e-09,0.0010212067281827,-0.0209128931164741,0.0,0.0,0.0,-0.0089496886357665,60.0,-23.525712966918945,-0.0,-7.110397604037645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05780029296875,0.0,0.0,9.583357314113528e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,0.0001009173429338,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.026123046875,0.0,0.0,7.453723810613155e-05,289.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,0.0001009174156934,291.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424255371094,0.0,0.0,0.0004787077778019,289.6910705566406,294.1499938964844,254.0813140869141,253.2142333984375,255.01641845703125,254.12399291992188,287.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.33127522525956e-09,0.0010210911277681,-0.0208774916827678,0.0,0.0,0.0,-0.0089429868385195,60.0,-23.521032333374023,-0.0,-7.108787514198411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05780029296875,0.0,0.0,9.583357314113528e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,0.0001009173429338,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.026123046875,0.0,0.0,7.453723810613155e-05,289.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,0.0001009174156934,291.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424255371094,0.0,0.0,0.0004787077778019,289.6910705566406,294.1499938964844,254.0813140869141,253.2142333984375,255.01641845703125,254.12399291992188,287.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.33127522525956e-09,0.0010210911277681,-0.0208774916827678,0.0,0.0,0.0,-0.0089429868385195,60.0,-23.521032333374023,-0.0,-7.108787514198411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,9.582623169990256e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,0.0001009096085908,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115661621094,0.0,0.0,7.453152647940442e-05,289.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,0.0001009096740745,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0004786711069755,289.6764221191406,294.1499938964844,254.0655975341797,253.2006225585937,254.9993591308593,254.1087646484375,287.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322115441217193e-09,0.0010210127802565,-0.020853504538536,0.0,0.0,0.0,-0.0089384457096457,60.0,-23.517364501953125,-0.0,-7.10769683109902e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,9.582623169990256e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,0.0001009096085908,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115661621094,0.0,0.0,7.453152647940442e-05,289.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,0.0001009096740745,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0004786711069755,289.6764221191406,294.1499938964844,254.0655975341797,253.2006225585937,254.9993591308593,254.1087646484375,287.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322115441217193e-09,0.0010210127802565,-0.020853504538536,0.0,0.0,0.0,-0.0089384457096457,60.0,-23.517364501953125,-0.0,-7.10769683109902e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,9.58237360464409e-05,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966491699219,0.0,0.0,0.0001009069819701,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043029785156,0.0,0.0,7.452958379872143e-05,289.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,0.0001009070547297,291.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,0.000478658650536,289.6690673828125,294.1499938964844,254.0577087402344,253.1937866210937,254.9908447265625,254.10107421875,287.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319008593105082e-09,0.0010209861211478,-0.020845366641879,0.0,0.0,0.0,-0.0089369053021073,60.0,-23.51597785949707,-0.0,-7.10732663833369e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,9.582182246958836e-05,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,0.0001009049665299,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970092773437,0.0,0.0,7.452809950336814e-05,289.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,0.0001009050320135,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,0.0004786490753758,289.6617126464844,294.1499938964844,254.04977416992188,253.1869354248047,254.9823303222656,254.0933532714844,287.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316617616799249e-09,0.0010209657484665,-0.0208391062915325,0.0,0.0,0.0,-0.0089357206597924,60.0,-23.514780044555664,-0.0,-7.107042421239387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,9.581904305377976e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,0.0001009020415949,290.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,7.452593854395673e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,0.0001009021143545,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,0.0004786352219525,289.64697265625,294.1499938964844,254.0338134765625,253.1731414794922,254.96533203125,254.07781982421875,287.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.512828826904297,-0.0,-7.106629595909908e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,9.581904305377976e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,0.0001009020415949,290.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,7.452593854395673e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,0.0001009021143545,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,0.0004786352219525,289.64697265625,294.1499938964844,254.0338134765625,253.1731414794922,254.96533203125,254.07781982421875,287.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.512828826904297,-0.0,-7.106629595909908e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,9.58167584030889e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572509765625,0.0,0.0,0.0001008996332529,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,7.452415593434125e-05,289.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,0.0001008996987366,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,0.000478623813251,289.6322021484375,294.1499938964844,254.0177154541016,253.15924072265625,254.94834899902344,254.06211853027344,287.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.511255264282227,-0.0,-7.10628924593948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,9.58167584030889e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572509765625,0.0,0.0,0.0001008996332529,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,7.452415593434125e-05,289.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,0.0001008996987366,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,0.000478623813251,289.6322021484375,294.1499938964844,254.0177154541016,253.15924072265625,254.94834899902344,254.06211853027344,287.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.511255264282227,-0.0,-7.10628924593948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,9.581396443536504e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,0.0001008966937661,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,7.452198769897223e-05,289.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,0.0001008967592497,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,0.0004786098725162,289.6174011230469,294.1499938964844,254.0014495849609,253.14523315429688,254.931381225586,254.0463104248047,287.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.50982666015625,-0.0,-7.105874999524532e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,9.581396443536504e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,0.0001008966937661,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,7.452198769897223e-05,289.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,0.0001008967592497,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,0.0004786098725162,289.6174011230469,294.1499938964844,254.0014495849609,253.14523315429688,254.931381225586,254.0463104248047,287.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.50982666015625,-0.0,-7.105874999524532e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.580929327057676e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256652832031,0.0,0.0,0.0001008917679428,290.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384460449219,0.0,0.0,7.451834972016513e-05,289.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284973144531,0.0,0.0,0.0001008918334264,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0004785865312442,289.6025390625,294.1499938964844,253.98501586914065,253.131088256836,254.91441345214844,254.0303192138672,287.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300981235720428e-09,0.0010208319872617,-0.0207981579005718,0.0,0.0,0.0,-0.0089279692620038,60.0,-23.508241653442383,-0.0,-7.105180799271693e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.580929327057676e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256652832031,0.0,0.0,0.0001008917679428,290.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384460449219,0.0,0.0,7.451834972016513e-05,289.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284973144531,0.0,0.0,0.0001008918334264,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0004785865312442,289.6025390625,294.1499938964844,253.98501586914065,253.131088256836,254.91441345214844,254.0303192138672,287.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300981235720428e-09,0.0010208319872617,-0.0207981579005718,0.0,0.0,0.0,-0.0089279692620038,60.0,-23.508241653442383,-0.0,-7.105180799271693e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602355957031,0.0,0.0,9.580615733284505e-05,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01776123046875,0.0,0.0,0.000100888471934,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310913085937,0.0,0.0,7.451591227436438e-05,289.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92120361328125,0.0,0.0,0.0001008885374176,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,0.0004785708733834,289.5951232910156,294.1499938964844,253.9767303466797,253.1239471435547,254.90594482421875,254.02227783203125,287.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.020787926390767,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.5073356628418,-0.0,-7.10471539377977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95269775390625,0.0,0.0,9.580187906976788e-05,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,0.0001008839608402,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237365722656,0.0,0.0,7.451257988577709e-05,289.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,0.0001008840263239,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,0.0004785495111718,289.5876770019531,294.1499938964844,253.9683990478516,253.1167907714844,254.8974609375,254.0142059326172,287.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207613231614,8.291738851085029e-09,0.0010207530576735,-0.0207739546895027,0.0,0.0,0.0,-0.0089233871549367,60.0,-23.50628089904785,-0.0,-7.104080879116736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,9.579069592291488e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940490722656,0.0,0.0,0.0001008721883408,290.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,7.450388511642814e-05,289.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,0.0001008722538244,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,0.0004784936609212,289.5727844238281,294.1499938964844,253.9515838623047,253.1023406982422,254.88052368164065,253.99790954589844,287.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206421138718,8.277805996215193e-09,0.001020633848384,-0.0207374673336744,0.0,0.0,0.0,-0.0089164795354008,60.0,-23.50365257263184,-0.0,-7.102422472371472e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,9.579069592291488e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940490722656,0.0,0.0,0.0001008721883408,290.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,7.450388511642814e-05,289.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,0.0001008722538244,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,0.0004784936609212,289.5727844238281,294.1499938964844,253.9515838623047,253.1023406982422,254.88052368164065,253.99790954589844,287.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206421138718,8.277805996215193e-09,0.001020633848384,-0.0207374673336744,0.0,0.0,0.0,-0.0089164795354008,60.0,-23.50365257263184,-0.0,-7.102422472371472e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,9.577427408657968e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9782409667969,0.0,0.0,0.0001008549006655,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,7.449111581081524e-05,289.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,0.0001008549588732,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,0.000478411646327,289.557861328125,294.1499938964844,253.9345703125,253.0877227783203,254.8635711669922,253.98147583007807,287.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204671416431,8.257338812711623e-09,0.0010204588761553,-0.020683865994215,0.0,0.0,0.0,-0.008906333707273,60.0,-23.50011444091797,-0.0,-7.099986021330551e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,9.577427408657968e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9782409667969,0.0,0.0,0.0001008549006655,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,7.449111581081524e-05,289.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,0.0001008549588732,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,0.000478411646327,289.557861328125,294.1499938964844,253.9345703125,253.0877227783203,254.8635711669922,253.98147583007807,287.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204671416431,8.257338812711623e-09,0.0010204588761553,-0.020683865994215,0.0,0.0,0.0,-0.008906333707273,60.0,-23.50011444091797,-0.0,-7.099986021330551e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,9.575221338309348e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96240234375,0.0,0.0,0.0001008316685329,290.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795166015625,0.0,0.0,7.4473959102761e-05,289.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,0.0001008317340165,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819030761719,0.0,0.0,0.0004783014592248,289.5429077148437,294.1499938964844,253.9173278808593,253.0729217529297,254.8466339111328,253.96487426757807,287.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229847026086645e-09,0.0010202238336205,-0.0206118710339069,0.0,0.0,0.0,-0.008892704732716,60.0,-23.49541282653809,-0.0,-7.096715393117847e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,9.575221338309348e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96240234375,0.0,0.0,0.0001008316685329,290.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795166015625,0.0,0.0,7.4473959102761e-05,289.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,0.0001008317340165,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819030761719,0.0,0.0,0.0004783014592248,289.5429077148437,294.1499938964844,253.9173278808593,253.0729217529297,254.8466339111328,253.96487426757807,287.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229847026086645e-09,0.0010202238336205,-0.0206118710339069,0.0,0.0,0.0,-0.008892704732716,60.0,-23.49541282653809,-0.0,-7.096715393117847e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,9.57232405198738e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,0.0001008011604426,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,7.445142546202987e-05,289.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,0.0001008012259262,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,0.0004781567549798,289.5279235839844,294.1499938964844,253.8998413085937,253.0579376220703,254.8296813964844,253.9480895996093,287.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193747902396353e-09,0.0010199152166023,-0.0205173343420028,0.0,0.0,0.0,-0.0088748084381222,60.0,-23.48933219909668,-0.0,-7.092420872822913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,9.57232405198738e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,0.0001008011604426,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,7.445142546202987e-05,289.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,0.0001008012259262,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,0.0004781567549798,289.5279235839844,294.1499938964844,253.8998413085937,253.0579376220703,254.8296813964844,253.9480895996093,287.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193747902396353e-09,0.0010199152166023,-0.0205173343420028,0.0,0.0,0.0,-0.0088748084381222,60.0,-23.48933219909668,-0.0,-7.092420872822913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,9.570582187734544e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93865966796875,0.0,0.0,0.0001007828104775,290.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,7.443787035299465e-05,289.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480529785156,0.0,0.0,0.0001007828759611,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,0.0004780697345267,289.5204162597656,294.1499938964844,253.8910217285156,253.0503692626953,254.8211975097656,253.93963623046875,287.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172038157283623e-09,0.001019729534164,-0.0204604789614677,0.0,0.0,0.0,-0.00886404607445,60.0,-23.48568153381348,-0.0,-7.089838760521161e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771057128906,0.0,0.0,9.56864605541341e-05,290.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93072509765625,0.0,0.0,0.0001007624232443,290.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,7.44228163966909e-05,289.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406982421875,0.0,0.0,0.0001007624887279,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94976806640625,0.0,0.0,0.0004779730224981,289.5129089355469,294.1499938964844,253.8821258544922,253.0427398681641,254.812728881836,253.93115234375,287.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195313952863,8.147914343226148e-09,0.0010195232462137,-0.0203973036259412,0.0,0.0,0.0,-0.0088520878925919,60.0,-23.48163604736328,-0.0,-7.086971010039633e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619384765625,0.0,0.0,9.564063657307996e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,0.0001007141690934,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351135253906,0.0,0.0,7.438717148033902e-05,289.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.000100714227301,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0004777441208716,289.4978942871094,294.1499938964844,253.8641357421875,253.0273284912109,254.79576110839844,253.9140472412109,287.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190431494265,8.090812464445207e-09,0.001019035000354,-0.0202477611601352,0.0,0.0,0.0,-0.0088237794116139,60.0,-23.472139358520508,-0.0,-7.080183195284917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619384765625,0.0,0.0,9.564063657307996e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,0.0001007141690934,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351135253906,0.0,0.0,7.438717148033902e-05,289.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.000100714227301,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0004777441208716,289.4978942871094,294.1499938964844,253.8641357421875,253.0273284912109,254.79576110839844,253.9140472412109,287.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190431494265,8.090812464445207e-09,0.001019035000354,-0.0202477611601352,0.0,0.0,0.0,-0.0088237794116139,60.0,-23.472139358520508,-0.0,-7.080183195284917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,9.558640158502384e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,0.000100657060102,290.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,7.43449927540496e-05,289.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.811279296875,0.0,0.0,0.0001006571255857,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,0.0004774732224177,289.4828491210937,294.1499938964844,253.8458709716797,253.0116729736328,254.77877807617188,253.89675903320312,287.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018465263769,8.023242514809681e-09,0.0010184572311118,-0.0200708024203777,0.0,0.0,0.0,-0.0087902825325727,60.0,-23.4606876373291,-0.0,-7.072156193999035e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,9.558640158502384e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,0.000100657060102,290.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,7.43449927540496e-05,289.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.811279296875,0.0,0.0,0.0001006571255857,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,0.0004774732224177,289.4828491210937,294.1499938964844,253.8458709716797,253.0116729736328,254.77877807617188,253.89675903320312,287.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018465263769,8.023242514809681e-09,0.0010184572311118,-0.0200708024203777,0.0,0.0,0.0,-0.0087902825325727,60.0,-23.4606876373291,-0.0,-7.072156193999035e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,9.552238043397664e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0001005896410788,290.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.805419921875,0.0,0.0,7.429519610013813e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965393066406,0.0,0.0,0.0001005896992865,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,0.0004771534295286,289.4677734375,294.1499938964844,253.8273162841797,252.99578857421875,254.7617950439453,253.8793029785156,287.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177830699831,7.943469881865894e-09,0.0010177751537412,-0.0198618825525045,0.0,0.0,0.0,-0.0087507357820868,60.0,-23.447242736816406,-0.0,-7.062684659331353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,9.552238043397664e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0001005896410788,290.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.805419921875,0.0,0.0,7.429519610013813e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965393066406,0.0,0.0,0.0001005896992865,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,0.0004771534295286,289.4677734375,294.1499938964844,253.8273162841797,252.99578857421875,254.7617950439453,253.8793029785156,287.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177830699831,7.943469881865894e-09,0.0010177751537412,-0.0198618825525045,0.0,0.0,0.0,-0.0087507357820868,60.0,-23.447242736816406,-0.0,-7.062684659331353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81640625,0.0,0.0,9.544828935759142e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86737060546875,0.0,0.0,0.0001005116209853,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7905578613281,0.0,0.0,7.42375705158338e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78179931640625,0.0,0.0,0.000100511679193,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,0.0004767833452206,289.45269775390625,294.1499938964844,253.8084716796875,252.97964477539065,254.74478149414065,253.86167907714844,287.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169936576858,7.851156169635942e-09,0.0010169858578592,-0.0196201186627149,0.0,0.0,0.0,-0.0087049724534153,60.0,-23.431644439697266,-0.0,-7.051732353602348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81640625,0.0,0.0,9.544828935759142e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86737060546875,0.0,0.0,0.0001005116209853,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7905578613281,0.0,0.0,7.42375705158338e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78179931640625,0.0,0.0,0.000100511679193,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,0.0004767833452206,289.45269775390625,294.1499938964844,253.8084716796875,252.97964477539065,254.74478149414065,253.86167907714844,287.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169936576858,7.851156169635942e-09,0.0010169858578592,-0.0196201186627149,0.0,0.0,0.0,-0.0087049724534153,60.0,-23.431644439697266,-0.0,-7.051732353602348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088073730469,0.0,0.0,9.540736209601164e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,0.0001004685254883,290.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,7.420573820127174e-05,289.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,0.000100468583696,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774108886719,0.0,0.0,0.0004765789199154,289.44512939453125,294.1499938964844,253.79893493652344,252.9714813232422,254.7362670898437,253.852783203125,287.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165576823055,7.800164958382538e-09,0.001016549882479,-0.0194865725934505,0.0,0.0,0.0,-0.0086796935647726,60.0,-23.42290306091309,-0.0,-7.045686345463764e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012084960937,0.0,0.0,9.536393190501258e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515319824219,0.0,0.0,0.0001004227888188,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77569580078125,0.0,0.0,7.417195593006909e-05,289.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,0.0001004228470264,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.869384765625,0.0,0.0,0.0004763619799632,289.4375915527344,294.1499938964844,253.789306640625,252.9632263183593,254.7277374267578,253.84385681152344,287.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160948149859,7.746050023627049e-09,0.0010160871315747,-0.0193448439240455,0.0,0.0,0.0,-0.0086528668180108,60.0,-23.41362571716309,-0.0,-7.039272276188059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
