time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525420,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860107421875,0.0,0.0,9.526910434942693e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001003229263005,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608337402344,0.0,0.0,7.409819954773411e-05,289.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,0.0001003229845082,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85333251953125,0.0,0.0,0.0004758882860187,289.4224853515625,294.1499938964844,253.7698211669922,252.946533203125,254.710678100586,253.8258819580078,287.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150844464078,7.627893872097502e-09,0.0010150767629966,-0.0190353896468877,0.0,0.0,0.0,-0.0085942922160029,60.0,-23.39346504211425,-0.0,-7.025278847549998e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860107421875,0.0,0.0,9.526910434942693e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001003229263005,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608337402344,0.0,0.0,7.409819954773411e-05,289.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,0.0001003229845082,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85333251953125,0.0,0.0,0.0004758882860187,289.4224853515625,294.1499938964844,253.7698211669922,252.946533203125,254.710678100586,253.8258819580078,287.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150844464078,7.627893872097502e-09,0.0010150767629966,-0.0190353896468877,0.0,0.0,0.0,-0.0085942922160029,60.0,-23.39346504211425,-0.0,-7.025278847549998e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77081298828125,0.0,0.0,9.516514546703549e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81988525390625,0.0,0.0,0.0001002134595182,290.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,7.401734183076769e-05,289.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375183105469,0.0,0.0,0.0001002135104499,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372802734375,0.0,0.0,0.0004753689863719,289.4073486328125,294.1499938964844,253.75,252.92955017089844,254.693588256836,253.8076934814453,287.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498368148617374e-09,0.0010139691876247,-0.0186961498111486,0.0,0.0,0.0,-0.0085300803184509,60.0,-23.370996475219727,-0.0,-7.00995457236786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77081298828125,0.0,0.0,9.516514546703549e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81988525390625,0.0,0.0,0.0001002134595182,290.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,7.401734183076769e-05,289.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375183105469,0.0,0.0,0.0001002135104499,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372802734375,0.0,0.0,0.0004753689863719,289.4073486328125,294.1499938964844,253.75,252.92955017089844,254.693588256836,253.8076934814453,287.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498368148617374e-09,0.0010139691876247,-0.0186961498111486,0.0,0.0,0.0,-0.0085300803184509,60.0,-23.370996475219727,-0.0,-7.00995457236786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.755615234375,0.0,0.0,9.505133493803442e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040771484375,0.0,0.0,0.0001000936099444,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,7.392882253043354e-05,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.0001000936681521,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212585449219,0.0,0.0,0.0004748005012515,289.3922119140625,294.1499938964844,253.72999572753903,252.9124298095703,254.6764678955078,253.78936767578125,287.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127640562132,7.356567799376988e-09,0.0010127567220479,-0.0183247551321983,0.0,0.0,0.0,-0.0084597840905189,60.0,-23.34648895263672,-0.0,-6.99319784303043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.755615234375,0.0,0.0,9.505133493803442e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040771484375,0.0,0.0,0.0001000936099444,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,7.392882253043354e-05,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.0001000936681521,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212585449219,0.0,0.0,0.0004748005012515,289.3922119140625,294.1499938964844,253.72999572753903,252.9124298095703,254.6764678955078,253.78936767578125,287.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127640562132,7.356567799376988e-09,0.0010127567220479,-0.0183247551321983,0.0,0.0,0.0,-0.0084597840905189,60.0,-23.34648895263672,-0.0,-6.99319784303043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74041748046875,0.0,0.0,9.49297973420471e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78826904296875,0.0,0.0,9.996563312597571e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161865234375,0.0,0.0,7.383430056506768e-05,289.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,9.996568405767904e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,0.000474193424452,289.3770751953125,294.1499938964844,253.7100067138672,252.8953399658203,254.6593170166016,253.77096557617188,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114691685885,7.205145369226784e-09,0.0010114619508385,-0.0179281495511531,0.0,0.0,0.0,-0.0083847176283597,60.0,-23.319812774658203,-0.0,-6.975325561597856e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74041748046875,0.0,0.0,9.49297973420471e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78826904296875,0.0,0.0,9.996563312597571e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161865234375,0.0,0.0,7.383430056506768e-05,289.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,9.996568405767904e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,0.000474193424452,289.3770751953125,294.1499938964844,253.7100067138672,252.8953399658203,254.6593170166016,253.77096557617188,287.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114691685885,7.205145369226784e-09,0.0010114619508385,-0.0179281495511531,0.0,0.0,0.0,-0.0083847176283597,60.0,-23.319812774658203,-0.0,-6.975325561597856e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,9.486715134698898e-05,290.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803649902344,0.0,0.0,9.989966201828791e-05,290.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.708740234375,0.0,0.0,7.378557347692549e-05,289.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,9.989971294999124e-05,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972106933594,0.0,0.0,0.000473880500067,289.3695068359375,294.1499938964844,253.6999969482422,252.8867950439453,254.65074157714844,253.76174926757807,287.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108016431331,7.127093137881957e-09,0.0010107945417985,-0.0177237130701541,0.0,0.0,0.0,-0.0083460239693522,60.0,-23.305809020996094,-0.0,-6.966121901541555e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,9.480356675339864e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724609375,0.0,0.0,9.98327013803646e-05,290.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012939453125,0.0,0.0,7.373611879302189e-05,289.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6931457519531,0.0,0.0,9.98327523120679e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892150878906,0.0,0.0,0.0004735628608614,289.3619384765625,294.1499938964844,253.69000244140625,252.8782653808593,254.6421356201172,253.7525177001953,287.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047866734666286e-09,0.0010101171210408,-0.0175161976367235,0.0,0.0,0.0,-0.0083067482337355,60.0,-23.29152107238769,-0.0,-6.956786080536403e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71002197265625,0.0,0.0,9.467541531194e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566833496094,0.0,0.0,9.969774691853672e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864013671875,0.0,0.0,7.363644544966519e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,9.969780512619764e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732238769531,0.0,0.0,0.0004729227221105,289.3468017578125,294.1499938964844,253.6699981689453,252.8612060546875,254.6249389648437,253.7340850830078,287.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8881984560675855e-09,0.0010087518021464,-0.0170979779213666,0.0,0.0,0.0,-0.0082275932654738,60.0,-23.26247215270996,-0.0,-6.937990804090077e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71002197265625,0.0,0.0,9.467541531194e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566833496094,0.0,0.0,9.969774691853672e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864013671875,0.0,0.0,7.363644544966519e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,9.969780512619764e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732238769531,0.0,0.0,0.0004729227221105,289.3468017578125,294.1499938964844,253.6699981689453,252.8612060546875,254.6249389648437,253.7340850830078,287.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8881984560675855e-09,0.0010087518021464,-0.0170979779213666,0.0,0.0,0.0,-0.0082275932654738,60.0,-23.26247215270996,-0.0,-6.937990804090077e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,9.45479769143276e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74090576171875,0.0,0.0,9.956355643225834e-05,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,7.353732507908717e-05,289.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,9.956360736396164e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,0.0004722861631307,289.3316345214844,294.1499938964844,253.6499938964844,252.8441772460937,254.60769653320312,253.71568298339844,287.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729421464513052e-09,0.0010073940502479,-0.0166820846498012,0.0,0.0,0.0,-0.008148880675435,60.0,-23.233247756958008,-0.0,-6.91932484642166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,9.45479769143276e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74090576171875,0.0,0.0,9.956355643225834e-05,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,7.353732507908717e-05,289.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,9.956360736396164e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,0.0004722861631307,289.3316345214844,294.1499938964844,253.6499938964844,252.8441772460937,254.60769653320312,253.71568298339844,287.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729421464513052e-09,0.0010073940502479,-0.0166820846498012,0.0,0.0,0.0,-0.008148880675435,60.0,-23.233247756958008,-0.0,-6.91932484642166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,9.442458394914864e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72515869140625,0.0,0.0,9.943360782926902e-05,290.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,7.344134792219847e-05,289.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487731933594,0.0,0.0,9.943365876097232e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,0.0004716697731055,289.31646728515625,294.1499938964844,253.6300048828125,252.8271484375,254.59043884277344,253.69729614257807,287.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060858912765,6.575677335973751e-09,0.0010060793720185,-0.0162793640047311,0.0,0.0,0.0,-0.0080726630985736,60.0,-23.20463752746582,-0.0,-6.901274929305147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,9.442458394914864e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72515869140625,0.0,0.0,9.943360782926902e-05,290.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,7.344134792219847e-05,289.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487731933594,0.0,0.0,9.943365876097232e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,0.0004716697731055,289.31646728515625,294.1499938964844,253.6300048828125,252.8271484375,254.59043884277344,253.69729614257807,287.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060858912765,6.575677335973751e-09,0.0010060793720185,-0.0162793640047311,0.0,0.0,0.0,-0.0080726630985736,60.0,-23.20463752746582,-0.0,-6.901274929305147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,9.43065679166466e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094116210937,0.0,0.0,9.930933447321876e-05,290.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417236328125,0.0,0.0,7.334956171689555e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,9.930938540492208e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,0.0004710802750196,289.30133056640625,294.1499938964844,253.6100006103516,252.8101348876953,254.5731506347656,253.678939819336,287.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048284893855,6.428641619038444e-09,0.0010048220865428,-0.0158942099660635,0.0,0.0,0.0,-0.0079997712746262,60.0,-23.17703056335449,-0.0,-6.884035030907398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,9.43065679166466e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094116210937,0.0,0.0,9.930933447321876e-05,290.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417236328125,0.0,0.0,7.334956171689555e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,9.930938540492208e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,0.0004710802750196,289.30133056640625,294.1499938964844,253.6100006103516,252.8101348876953,254.5731506347656,253.678939819336,287.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048284893855,6.428641619038444e-09,0.0010048220865428,-0.0158942099660635,0.0,0.0,0.0,-0.0079997712746262,60.0,-23.17703056335449,-0.0,-6.884035030907398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,9.425063035450876e-05,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015380859375,0.0,0.0,9.925043559633195e-05,290.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,7.330605876632035e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265869140625,0.0,0.0,9.925048652803524e-05,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,0.0004708008782472,289.2937316894531,294.1499938964844,253.6000061035156,252.8016357421875,254.56448364257807,253.6697692871093,287.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042324429377,6.358950255247464e-09,0.0010042261565104,-0.0157116521149873,0.0,0.0,0.0,-0.0079652220010757,60.0,-23.16387939453125,-0.0,-6.875870894873516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,9.4196991994977e-05,290.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,9.919394506141543e-05,290.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268310546875,0.0,0.0,7.326433842536062e-05,289.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191711425781,0.0,0.0,9.919399599311872e-05,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094116210937,0.0,0.0,0.0004705329192802,289.2861633300781,294.1499938964844,253.58999633789065,252.7931365966797,254.5558319091797,253.6605987548828,287.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036608437076,6.292116161432659e-09,0.0010036545572802,-0.0155365793034434,0.0,0.0,0.0,-0.0079320892691612,60.0,-23.15118789672852,-0.0,-6.868046398267327e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,9.409754420630634e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,9.90892294794321e-05,290.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,7.318698771996424e-05,289.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,9.90892731351778e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.0004700361751019,289.2709655761719,294.1499938964844,253.57000732421875,252.7761383056641,254.5384826660156,253.6422576904297,287.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026012314483,6.168215271884492e-09,0.0010025950614362,-0.015212015248835,0.0,0.0,0.0,-0.0078706657513976,60.0,-23.12752151489257,-0.0,-6.853552037000554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,9.409754420630634e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,9.90892294794321e-05,290.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,7.318698771996424e-05,289.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,9.90892731351778e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.0004700361751019,289.2709655761719,294.1499938964844,253.57000732421875,252.7761383056641,254.5384826660156,253.6422576904297,287.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026012314483,6.168215271884492e-09,0.0010025950614362,-0.015212015248835,0.0,0.0,0.0,-0.0078706657513976,60.0,-23.12752151489257,-0.0,-6.853552037000554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61895751953125,0.0,0.0,9.401023999089376e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622009277344,0.0,0.0,9.899729047901928e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970153808594,0.0,0.0,7.311908848350868e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895690917969,0.0,0.0,9.899734141072258e-05,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67755126953125,0.0,0.0,0.0004696001124102,289.2557983398437,294.1499938964844,253.5500030517578,252.7591552734375,254.52110290527344,253.62388610839844,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016709566116,6.059442281269867e-09,0.0010016649030148,-0.0149270752444863,0.0,0.0,0.0,-0.0078167421743273,60.0,-23.10669136047364,-0.0,-6.840840427457806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61895751953125,0.0,0.0,9.401023999089376e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622009277344,0.0,0.0,9.899729047901928e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970153808594,0.0,0.0,7.311908848350868e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895690917969,0.0,0.0,9.899734141072258e-05,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67755126953125,0.0,0.0,0.0004696001124102,289.2557983398437,294.1499938964844,253.5500030517578,252.7591552734375,254.52110290527344,253.62388610839844,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016709566116,6.059442281269867e-09,0.0010016649030148,-0.0149270752444863,0.0,0.0,0.0,-0.0078167421743273,60.0,-23.10669136047364,-0.0,-6.840840427457806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.603759765625,0.0,0.0,9.39352685236372e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,9.89183463389054e-05,290.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,7.3060771683231e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,9.891838999465108e-05,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6616516113281,0.0,0.0,0.0004692256043199,289.2406005859375,294.1499938964844,253.52999877929688,252.74215698242188,254.5037078857422,253.6054534912109,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008721146732,5.966031668691585e-09,0.0010008660610765,-0.0146823748946189,0.0,0.0,0.0,-0.007770434487611,60.0,-23.088712692260746,-0.0,-6.829932885921154e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.603759765625,0.0,0.0,9.39352685236372e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,9.89183463389054e-05,290.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,7.3060771683231e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,9.891838999465108e-05,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6616516113281,0.0,0.0,0.0004692256043199,289.2406005859375,294.1499938964844,253.52999877929688,252.74215698242188,254.5037078857422,253.6054534912109,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008721146732,5.966031668691585e-09,0.0010008660610765,-0.0146823748946189,0.0,0.0,0.0,-0.007770434487611,60.0,-23.088712692260746,-0.0,-6.829932885921154e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,9.387549653183667e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307678222656,0.0,0.0,9.88554020295851e-05,290.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,7.301428559003398e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,9.885544568533078e-05,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.645751953125,0.0,0.0,0.0004689270281232,289.22540283203125,294.1499938964844,253.509994506836,252.7251739501953,254.4862518310547,253.58692932128903,287.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002350900322,5.891557908199729e-09,0.0010002292692661,-0.0144872805103659,0.0,0.0,0.0,-0.0077335145324468,60.0,-23.074365615844727,-0.0,-6.821243658805545e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,9.387549653183667e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307678222656,0.0,0.0,9.88554020295851e-05,290.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,7.301428559003398e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,9.885544568533078e-05,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.645751953125,0.0,0.0,0.0004689270281232,289.22540283203125,294.1499938964844,253.509994506836,252.7251739501953,254.4862518310547,253.58692932128903,287.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002350900322,5.891557908199729e-09,0.0010002292692661,-0.0144872805103659,0.0,0.0,0.0,-0.0077335145324468,60.0,-23.074365615844727,-0.0,-6.821243658805545e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809631347656,0.0,0.0,9.384991426486522e-05,290.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,9.882845915853976e-05,290.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597229003906,0.0,0.0,7.299438584595919e-05,289.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.552490234375,0.0,0.0,9.882851009024308e-05,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377868652344,0.0,0.0,0.0004687992332037,289.2177734375,294.1499938964844,253.5,252.7166748046875,254.4775238037109,253.57763671875,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999624453485,5.859681628805902e-09,0.0009999566245824,-0.0144037753343582,0.0,0.0,0.0,-0.0077177118510007,60.0,-23.06829643249512,-0.0,-6.81752538866931e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,9.382845018990338e-05,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61505126953125,0.0,0.0,9.880586003419012e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,7.297769479919225e-05,289.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,9.88059036899358e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298217773437,0.0,0.0,0.0004686920437961,289.2101745605469,294.1499938964844,253.4900054931641,252.7081756591797,254.46878051757807,253.5683135986328,287.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832941241123991e-09,0.0009997279848903,-0.0143337249755859,0.0,0.0,0.0,-0.0077044554054737,60.0,-23.06310272216797,-0.0,-6.814407527144797e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,9.379671973874792e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,9.877244156086816e-05,290.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,7.295301475096494e-05,289.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302124023437,0.0,0.0,9.877249249257149e-05,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,0.0004685335443355,289.1949462890625,294.1499938964844,253.47000122070312,252.691162109375,254.4512634277344,253.549545288086,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.793403090592619e-09,0.0009993897983804,-0.0142301470041275,0.0,0.0,0.0,-0.007684854324907,60.0,-23.05548095703125,-0.0,-6.809798946960657e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,9.379671973874792e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,9.877244156086816e-05,290.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,7.295301475096494e-05,289.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302124023437,0.0,0.0,9.877249249257149e-05,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,0.0004685335443355,289.1949462890625,294.1499938964844,253.47000122070312,252.691162109375,254.4512634277344,253.549545288086,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.793403090592619e-09,0.0009993897983804,-0.0142301470041275,0.0,0.0,0.0,-0.007684854324907,60.0,-23.05548095703125,-0.0,-6.809798946960657e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,9.377917012898251e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,9.875396062852816e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,7.293936505448073e-05,289.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,9.875401156023143e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980224609375,0.0,0.0,0.0004684458835981,289.1796875,294.1499938964844,253.4499969482422,252.6741485595703,254.43370056152344,253.5306091308593,287.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771534361542763e-09,0.0009992027189582,-0.0141728585585951,0.0,0.0,0.0,-0.0076740127988159,60.0,-23.05139923095703,-0.0,-6.807250230167483e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,9.377917012898251e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,9.875396062852816e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,7.293936505448073e-05,289.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,9.875401156023143e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980224609375,0.0,0.0,0.0004684458835981,289.1796875,294.1499938964844,253.4499969482422,252.6741485595703,254.43370056152344,253.5306091308593,287.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771534361542763e-09,0.0009992027189582,-0.0141728585585951,0.0,0.0,0.0,-0.0076740127988159,60.0,-23.05139923095703,-0.0,-6.807250230167483e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277099609375,0.0,0.0,9.377537207910792e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,9.874995885184036e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50738525390625,0.0,0.0,7.293640373973176e-05,289.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,9.875000978354365e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,0.0004684269079007,289.1644287109375,294.1499938964844,253.42999267578125,252.6571350097656,254.4161071777344,253.5114898681641,287.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766797706030502e-09,0.0009991622064262,-0.0141604505479335,0.0,0.0,0.0,-0.007671664468944,60.0,-23.0508041381836,-0.0,-6.806698849004533e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277099609375,0.0,0.0,9.377537207910792e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,9.874995885184036e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50738525390625,0.0,0.0,7.293640373973176e-05,289.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,9.875000978354365e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,0.0004684269079007,289.1644287109375,294.1499938964844,253.42999267578125,252.6571350097656,254.4161071777344,253.5114898681641,287.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766797706030502e-09,0.0009991622064262,-0.0141604505479335,0.0,0.0,0.0,-0.007671664468944,60.0,-23.0508041381836,-0.0,-6.806698849004533e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124816894531,0.0,0.0,9.37842924031429e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521240234375,0.0,0.0,9.875935938907789e-05,290.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,7.294334500329569e-05,289.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,9.875940304482356e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661926269531,0.0,0.0,0.0004684714658651,289.14910888671875,294.1499938964844,253.4100036621093,252.6400909423828,254.39846801757807,253.4921875,287.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.77790926215016e-09,0.0009992572013288,-0.0141895581036806,0.0,0.0,0.0,-0.0076771727763116,60.0,-23.05345344543457,-0.0,-6.807993457869088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124816894531,0.0,0.0,9.37842924031429e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521240234375,0.0,0.0,9.875935938907789e-05,290.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,7.294334500329569e-05,289.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,9.875940304482356e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661926269531,0.0,0.0,0.0004684714658651,289.14910888671875,294.1499938964844,253.4100036621093,252.6400909423828,254.39846801757807,253.4921875,287.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.77790926215016e-09,0.0009992572013288,-0.0141895581036806,0.0,0.0,0.0,-0.0076771727763116,60.0,-23.05345344543457,-0.0,-6.807993457869088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,9.379312541568652e-05,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,9.87686580629088e-05,290.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48486328125,0.0,0.0,7.295022078324109e-05,289.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47808837890625,0.0,0.0,9.87687089946121e-05,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,0.0004685156163759,289.1414794921875,294.1499938964844,253.3999938964844,252.63156127929688,254.3896331787109,253.48243713378903,287.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788915569127084e-09,0.0009993512649089,-0.0142183918505907,0.0,0.0,0.0,-0.007682628929615,60.0,-23.05593490600586,-0.0,-6.809275987507135e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
