time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
527760,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,9.380469418829308e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,9.878084529191256e-05,290.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47735595703125,0.0,0.0,7.295921386685222e-05,289.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,9.878088894765824e-05,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,0.0004685733874794,289.1338195800781,294.1499938964844,253.38999938964844,252.6230316162109,254.3807830810547,253.47265625,287.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033275962543485e-09,0.0009994745487347,-0.0142561458051204,0.0,0.0,0.0,-0.0076897735707461,60.0,-23.05912399291992,-0.0,-6.810955710534472e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48193359375,0.0,0.0,9.383527503814548e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,9.881304140435532e-05,290.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623107910156,0.0,0.0,7.298299897229299e-05,289.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,9.8813085060101e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,0.0004687261534854,289.11846923828125,294.1499938964844,253.3699951171875,252.6059417724609,254.3630523681641,253.4529266357422,287.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559416756033,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.06737899780273,-0.0,-6.815396602632974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48193359375,0.0,0.0,9.383527503814548e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,9.881304140435532e-05,290.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623107910156,0.0,0.0,7.298299897229299e-05,289.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,9.8813085060101e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,0.0004687261534854,289.11846923828125,294.1499938964844,253.3699951171875,252.6059417724609,254.3630523681641,253.4529266357422,287.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559416756033,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.06737899780273,-0.0,-6.815396602632974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,9.38743760343641e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048217773437,0.0,0.0,9.88542233244516e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,7.301341247512028e-05,289.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,9.885426698019728e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51837158203125,0.0,0.0,0.0004689214983955,289.10308837890625,294.1499938964844,253.3500061035156,252.58883666992188,254.34527587890625,253.4329833984375,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890137266817419e-09,0.0010002168128266,-0.0144835589453578,0.0,0.0,0.0,-0.0077328085899353,60.0,-23.07803726196289,-0.0,-6.821077391805376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,9.38743760343641e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048217773437,0.0,0.0,9.88542233244516e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,7.301341247512028e-05,289.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,9.885426698019728e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51837158203125,0.0,0.0,0.0004689214983955,289.10308837890625,294.1499938964844,253.3500061035156,252.58883666992188,254.34527587890625,253.4329833984375,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890137266817419e-09,0.0010002168128266,-0.0144835589453578,0.0,0.0,0.0,-0.0077328085899353,60.0,-23.07803726196289,-0.0,-6.821077391805376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,9.391927596880124e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,9.890150249702856e-05,290.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4321594238281,0.0,0.0,7.304833707166836e-05,289.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256896972656,0.0,0.0,9.890154615277424e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,0.000469145772513,289.08770751953125,294.1499938964844,253.3300018310547,252.5717163085937,254.3274383544922,253.4128570556641,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946075187779343e-09,0.0010006950469687,-0.014630096964538,0.0,0.0,0.0,-0.0077605391852557,60.0,-23.09051513671875,-0.0,-6.827603726833331e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,9.391927596880124e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,9.890150249702856e-05,290.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4321594238281,0.0,0.0,7.304833707166836e-05,289.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256896972656,0.0,0.0,9.890154615277424e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,0.000469145772513,289.08770751953125,294.1499938964844,253.3300018310547,252.5717163085937,254.3274383544922,253.4128570556641,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946075187779343e-09,0.0010006950469687,-0.014630096964538,0.0,0.0,0.0,-0.0077605391852557,60.0,-23.09051513671875,-0.0,-6.827603726833331e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359436035156,0.0,0.0,9.396734822075814e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,9.895212861010803e-05,289.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41705322265625,0.0,0.0,7.308572821784765e-05,289.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,9.895217226585372e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48638916015625,0.0,0.0,0.0004693859373219,289.0722961425781,294.1499938964844,253.3099975585937,252.5545654296875,254.3095703125,253.39254760742188,287.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.10407447814941,-0.0,-6.834594756810476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359436035156,0.0,0.0,9.396734822075814e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,9.895212861010803e-05,289.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41705322265625,0.0,0.0,7.308572821784765e-05,289.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,9.895217226585372e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48638916015625,0.0,0.0,0.0004693859373219,289.0722961425781,294.1499938964844,253.3099975585937,252.5545654296875,254.3095703125,253.39254760742188,287.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.10407447814941,-0.0,-6.834594756810476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,9.399178816238418e-05,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652709960937,0.0,0.0,9.89778636721894e-05,289.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,7.310473301913589e-05,289.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,9.89779073279351e-05,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0004695079987868,289.0645751953125,294.1499938964844,253.3000030517578,252.5459747314453,254.3006134033203,253.38235473632807,287.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.11110115051269,-0.0,-6.838150312660218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,9.401608986081555e-05,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,9.90034532151185e-05,289.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40191650390625,0.0,0.0,7.312363595701754e-05,289.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,9.900349687086418e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,0.0004696293908637,289.05682373046875,294.1499938964844,253.2899932861328,252.5373687744141,254.2916412353516,253.3721160888672,287.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.1181755065918,-0.0,-6.841686683856096e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,9.406301251146942e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414978027344,0.0,0.0,9.905286424327642e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3867492675781,0.0,0.0,7.316013216041028e-05,289.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,9.90529078990221e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,0.0004698637931142,289.0413513183594,294.1499938964844,253.2700042724609,252.5201568603516,254.273681640625,253.35157775878903,287.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.13214111328125,-0.0,-6.848517131174958e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,9.406301251146942e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414978027344,0.0,0.0,9.905286424327642e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3867492675781,0.0,0.0,7.316013216041028e-05,289.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,9.90529078990221e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,0.0004698637931142,289.0413513183594,294.1499938964844,253.2700042724609,252.5201568603516,254.273681640625,253.35157775878903,287.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.13214111328125,-0.0,-6.848517131174958e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,9.410689381184056e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256286621094,0.0,0.0,9.90990738500841e-05,289.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37158203125,0.0,0.0,7.31942564016208e-05,289.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,9.909911750582978e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,0.0004700829740613,289.0258483886719,294.1499938964844,253.25,252.50289916992188,254.25567626953125,253.3309783935547,287.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.145618438720703,-0.0,-6.854907752540387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,9.410689381184056e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256286621094,0.0,0.0,9.90990738500841e-05,289.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37158203125,0.0,0.0,7.31942564016208e-05,289.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,9.909911750582978e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,0.0004700829740613,289.0258483886719,294.1499938964844,253.25,252.50289916992188,254.25567626953125,253.3309783935547,287.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.145618438720703,-0.0,-6.854907752540387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,9.414540545549244e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,9.913963003782555e-05,289.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563537597656,0.0,0.0,7.32242115191184e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35028076171875,0.0,0.0,9.913967369357124e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223327636719,0.0,0.0,0.0004702753794845,289.01031494140625,294.1499938964844,253.22999572753903,252.485595703125,254.2376251220703,253.31036376953125,287.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680890798568,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.158092498779297,-0.0,-6.860519619067419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,9.414540545549244e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,9.913963003782555e-05,289.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563537597656,0.0,0.0,7.32242115191184e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35028076171875,0.0,0.0,9.913967369357124e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223327636719,0.0,0.0,0.0004702753794845,289.01031494140625,294.1499938964844,253.22999572753903,252.485595703125,254.2376251220703,253.31036376953125,287.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680890798568,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.158092498779297,-0.0,-6.860519619067419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588562011719,0.0,0.0,9.417763794772328e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,9.917357238009572e-05,289.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34112548828125,0.0,0.0,7.324927719309926e-05,289.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,9.91736087598838e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,0.0004704363818746,288.9947814941406,294.1499938964844,253.2100067138672,252.46826171875,254.2195281982422,253.28973388671875,287.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.169109344482425,-0.0,-6.865217017093529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588562011719,0.0,0.0,9.417763794772328e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,9.917357238009572e-05,289.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34112548828125,0.0,0.0,7.324927719309926e-05,289.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,9.91736087598838e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,0.0004704363818746,288.9947814941406,294.1499938964844,253.2100067138672,252.46826171875,254.2195281982422,253.28973388671875,287.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.169109344482425,-0.0,-6.865217017093529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35113525390625,0.0,0.0,9.419101115781814e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,9.918765135807917e-05,289.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33349609375,0.0,0.0,7.325968181248754e-05,289.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275146484375,0.0,0.0,9.918769501382484e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39825439453125,0.0,0.0,0.0004705031751655,288.98699951171875,294.1499938964844,253.1999969482422,252.45957946777344,254.21046447753903,253.2794342041016,287.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.17402076721192,-0.0,-6.867166746360456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433837890625,0.0,0.0,9.420217975275592e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3779602050781,0.0,0.0,9.91994165815413e-05,289.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.0,7.326836930587888e-05,289.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199462890625,0.0,0.0,9.919945296132936e-05,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39019775390625,0.0,0.0,0.0004705589672084,288.9792175292969,294.1499938964844,253.19000244140625,252.4508819580078,254.20138549804688,253.2691345214844,287.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.178443908691406,-0.0,-6.868795310310817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,9.42177211982198e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620300292969,0.0,0.0,9.92157802102156e-05,289.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31060791015625,0.0,0.0,7.328045467147604e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,9.921581659000368e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741455078125,0.0,0.0,0.0004706366162281,288.963623046875,294.1499938964844,253.1699981689453,252.4334716796875,254.1832275390625,253.24859619140625,286.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317877776496061e-09,0.0010038744658231,-0.0156040629372,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.18587303161621,-0.0,-6.87106194163789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,9.42177211982198e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620300292969,0.0,0.0,9.92157802102156e-05,289.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31060791015625,0.0,0.0,7.328045467147604e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,9.921581659000368e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741455078125,0.0,0.0,0.0004706366162281,288.963623046875,294.1499938964844,253.1699981689453,252.4334716796875,254.1832275390625,253.24859619140625,286.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317877776496061e-09,0.0010038744658231,-0.0156040629372,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.18587303161621,-0.0,-6.87106194163789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124084472656,0.0,0.0,9.42246915656142e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460998535156,0.0,0.0,9.922312892740592e-05,289.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,7.328588253585622e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,9.9223165307194e-05,291.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,0.0004706714535132,288.947998046875,294.1499938964844,253.1499938964844,252.4160003662109,254.1650238037109,253.2281494140625,286.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326564605529938e-09,0.0010039488552138,-0.0156268179416656,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.19103240966797,-0.0,-6.872078728292763e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124084472656,0.0,0.0,9.42246915656142e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460998535156,0.0,0.0,9.922312892740592e-05,289.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,7.328588253585622e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,9.9223165307194e-05,291.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,0.0004706714535132,288.947998046875,294.1499938964844,253.1499938964844,252.4160003662109,254.1650238037109,253.2281494140625,286.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326564605529938e-09,0.0010039488552138,-0.0156268179416656,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.19103240966797,-0.0,-6.872078728292763e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.296875,0.0,0.0,9.42300248425454e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301696777344,0.0,0.0,9.922873869072646e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,7.329002255573869e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742919921875,0.0,0.0,9.922877507051452e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34197998046875,0.0,0.0,0.000470698083518,288.932373046875,294.1499938964844,253.1300048828125,252.39846801757807,254.14678955078125,253.207763671875,286.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333200630592728e-09,0.0010040055494755,-0.0156442020088434,0.0,0.0,0.0,-0.0079524544999003,60.0,-23.19483184814453,-0.0,-6.87285535150295e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.296875,0.0,0.0,9.42300248425454e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301696777344,0.0,0.0,9.922873869072646e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,7.329002255573869e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742919921875,0.0,0.0,9.922877507051452e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34197998046875,0.0,0.0,0.000470698083518,288.932373046875,294.1499938964844,253.1300048828125,252.39846801757807,254.14678955078125,253.207763671875,286.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333200630592728e-09,0.0010040055494755,-0.0156442020088434,0.0,0.0,0.0,-0.0079524544999003,60.0,-23.19483184814453,-0.0,-6.87285535150295e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,9.424299059901386e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3142395019531,0.0,0.0,9.924239566316828e-05,289.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26470947265625,0.0,0.0,7.330011430894956e-05,289.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.259033203125,0.0,0.0,9.924243204295637e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258972167969,0.0,0.0,0.0004707628686446,288.916748046875,294.1499938964844,253.1100006103516,252.3809051513672,254.12852478027344,253.1874389648437,286.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349357928314703e-09,0.0010041436180472,-0.0156865268945693,0.0,0.0,0.0,-0.0079604648053646,60.0,-23.199499130249023,-0.0,-6.874747526808278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,9.424299059901386e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3142395019531,0.0,0.0,9.924239566316828e-05,289.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26470947265625,0.0,0.0,7.330011430894956e-05,289.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.259033203125,0.0,0.0,9.924243204295637e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258972167969,0.0,0.0,0.0004707628686446,288.916748046875,294.1499938964844,253.1100006103516,252.3809051513672,254.12852478027344,253.1874389648437,286.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349357928314703e-09,0.0010041436180472,-0.0156865268945693,0.0,0.0,0.0,-0.0079604648053646,60.0,-23.199499130249023,-0.0,-6.874747526808278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,9.425262396689504e-05,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062438964844,0.0,0.0,9.925253834808244e-05,289.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25701904296875,0.0,0.0,7.330760126933455e-05,289.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514038085937,0.0,0.0,9.925257472787052e-05,290.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178405761719,0.0,0.0,0.0004708109772764,288.9089050292969,294.1499938964844,253.1000061035156,252.37210083007807,254.119369506836,253.17727661132807,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.3613541101403825e-09,0.0010042461799457,-0.0157179497182369,0.0,0.0,0.0,-0.0079664113000035,60.0,-23.20254898071289,-0.0,-6.876152269796877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26580810546875,0.0,0.0,9.426410542801024e-05,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,9.926463098963724e-05,289.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493591308594,0.0,0.0,7.331653614528477e-05,289.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437744140625,0.0,0.0,9.92646673694253e-05,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,0.0004708683409262,288.90106201171875,294.1499938964844,253.08999633789065,252.36328125,254.11021423339844,253.1671142578125,286.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.3756599999464925e-09,0.001004368532449,-0.0157554242759943,0.0,0.0,0.0,-0.0079735033214092,60.0,-23.206029891967773,-0.0,-6.877827729567798e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.250244140625,0.0,0.0,9.42926126299426e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28228759765625,0.0,0.0,9.929465159075336e-05,289.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,7.333870598813519e-05,289.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284851074219,0.0,0.0,9.929468797054142e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936706542969,0.0,0.0,0.0004710107459686,288.8853759765625,294.1499938964844,253.07000732421875,252.3456268310547,254.0918884277344,253.14675903320312,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411172925879782e-09,0.0010046722600236,-0.0158484503626823,0.0,0.0,0.0,-0.0079911090433597,60.0,-23.21432113647461,-0.0,-6.881987957285673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.250244140625,0.0,0.0,9.42926126299426e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28228759765625,0.0,0.0,9.929465159075336e-05,289.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,7.333870598813519e-05,289.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284851074219,0.0,0.0,9.929468797054142e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936706542969,0.0,0.0,0.0004710107459686,288.8853759765625,294.1499938964844,253.07000732421875,252.3456268310547,254.0918884277344,253.14675903320312,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411172925879782e-09,0.0010046722600236,-0.0158484503626823,0.0,0.0,0.0,-0.0079911090433597,60.0,-23.21432113647461,-0.0,-6.881987957285673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,9.43275008467026e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,9.933138790074736e-05,289.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,7.336584531003609e-05,289.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131652832031,0.0,0.0,9.933142428053544e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2775573730469,0.0,0.0,0.0004711850197054,288.86968994140625,294.1499938964844,253.0500030517578,252.3279266357422,254.0735015869141,253.12635803222656,286.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454637713204647e-09,0.0010050438577309,-0.0159623064100742,0.0,0.0,0.0,-0.008012656122446,60.0,-23.22432518005371,-0.0,-6.887081127615603e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,9.43275008467026e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,9.933138790074736e-05,289.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,7.336584531003609e-05,289.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131652832031,0.0,0.0,9.933142428053544e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2775573730469,0.0,0.0,0.0004711850197054,288.86968994140625,294.1499938964844,253.0500030517578,252.3279266357422,254.0735015869141,253.12635803222656,286.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454637713204647e-09,0.0010050438577309,-0.0159623064100742,0.0,0.0,0.0,-0.008012656122446,60.0,-23.22432518005371,-0.0,-6.887081127615603e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,9.436735126655547e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,9.937335562426596e-05,289.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032165527344,0.0,0.0,7.339684088947251e-05,289.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1978454589844,0.0,0.0,9.937339200405404e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26141357421875,0.0,0.0,0.0004713840899057,288.8539428710937,294.1499938964844,253.02999877929688,252.3101959228516,254.0550994873047,253.1059112548828,286.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504286442776673e-09,0.0010054684244096,-0.0160923600196838,0.0,0.0,0.0,-0.0080372691154479,60.0,-23.235742568969727,-0.0,-6.89290189370695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,9.436735126655547e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,9.937335562426596e-05,289.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032165527344,0.0,0.0,7.339684088947251e-05,289.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1978454589844,0.0,0.0,9.937339200405404e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26141357421875,0.0,0.0,0.0004713840899057,288.8539428710937,294.1499938964844,253.02999877929688,252.3101959228516,254.0550994873047,253.1059112548828,286.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504286442776673e-09,0.0010054684244096,-0.0160923600196838,0.0,0.0,0.0,-0.0080372691154479,60.0,-23.235742568969727,-0.0,-6.89290189370695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20343017578125,0.0,0.0,9.44104976952076e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,9.941878670360892e-05,289.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18780517578125,0.0,0.0,7.343039033003151e-05,289.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824951171875,0.0,0.0,9.9418823083397e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452697753906,0.0,0.0,0.0004715996037703,288.83819580078125,294.1499938964844,253.009994506836,252.2924194335937,254.03665161132807,253.0854034423828,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580345598448275e-09,0.0010059280321002,-0.0162331499159336,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.248193740844727,-0.0,-6.899205118315876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20343017578125,0.0,0.0,9.44104976952076e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,9.941878670360892e-05,289.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18780517578125,0.0,0.0,7.343039033003151e-05,289.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824951171875,0.0,0.0,9.9418823083397e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452697753906,0.0,0.0,0.0004715996037703,288.83819580078125,294.1499938964844,253.009994506836,252.2924194335937,254.03665161132807,253.0854034423828,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580345598448275e-09,0.0010059280321002,-0.0162331499159336,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.248193740844727,-0.0,-6.899205118315876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
