time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530100,290.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19561767578125,0.0,0.0,9.443273302167654e-05,290.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,9.944220073521136e-05,289.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,7.344768528128043e-05,289.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748046875,0.0,0.0,9.944223711499944e-05,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371826171875,0.0,0.0,0.0004717106639873,288.830322265625,294.1499938964844,253.0,252.2835235595703,254.0274200439453,253.0751342773437,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735068398435e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.25467872619629,-0.0,-6.902455140789243e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18780517578125,0.0,0.0,9.445510659134015e-05,290.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,9.94657602859661e-05,289.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723327636719,0.0,0.0,7.346508937189355e-05,289.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1671142578125,0.0,0.0,9.946579666575416e-05,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290954589844,0.0,0.0,0.0004718224226962,288.8224182128906,294.1499938964844,252.9900054931641,252.2746124267578,254.01817321777344,253.0648498535156,286.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.261255264282227,-0.0,-6.905726479544684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1721496582031,0.0,0.0,9.449940989725292e-05,290.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022399902344,0.0,0.0,9.951241372618824e-05,289.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,7.349954830715433e-05,289.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517028808594,0.0,0.0,9.951245010597631e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129211425781,0.0,0.0,0.0004720437573269,288.806640625,294.1499938964844,252.97000122070312,252.2567901611328,253.9996490478516,253.0442657470703,286.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.27447891235352,-0.0,-6.912205918752079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1721496582031,0.0,0.0,9.449940989725292e-05,290.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022399902344,0.0,0.0,9.951241372618824e-05,289.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,7.349954830715433e-05,289.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517028808594,0.0,0.0,9.951245010597631e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129211425781,0.0,0.0,0.0004720437573269,288.806640625,294.1499938964844,252.97000122070312,252.2567901611328,253.9996490478516,253.0442657470703,286.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.27447891235352,-0.0,-6.912205918752079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564636230469,0.0,0.0,9.454149403609335e-05,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,9.955673158401623e-05,289.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413879394531,0.0,0.0,7.353227556450292e-05,289.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13629150390625,0.0,0.0,9.95567679638043e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967163085937,0.0,0.0,0.0004722539742942,288.7908020019531,294.1499938964844,252.9499969482422,252.23892211914065,253.9810943603516,253.023666381836,286.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721233791751047e-09,0.0010073235025629,-0.016660638153553,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.28740501403809,-0.0,-6.918363482100176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564636230469,0.0,0.0,9.454149403609335e-05,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,9.955673158401623e-05,289.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413879394531,0.0,0.0,7.353227556450292e-05,289.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13629150390625,0.0,0.0,9.95567679638043e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967163085937,0.0,0.0,0.0004722539742942,288.7908020019531,294.1499938964844,252.9499969482422,252.23892211914065,253.9810943603516,253.023666381836,286.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721233791751047e-09,0.0010073235025629,-0.016660638153553,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.28740501403809,-0.0,-6.918363482100176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407470703125,0.0,0.0,9.458015119889752e-05,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17010498046875,0.0,0.0,9.959743329090998e-05,289.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258850097656,0.0,0.0,7.356234709732234e-05,289.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1208190917969,0.0,0.0,9.959746967069805e-05,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805419921875,0.0,0.0,0.0004724470782093,288.77496337890625,294.1499938964844,252.92999267578125,252.22105407714844,253.96250915527344,253.0030517578125,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077421320602,6.769391269756397e-09,0.0010077353799715,-0.0167867802083492,0.0,0.0,0.0,-0.0081686927005648,60.0,-23.299694061279297,-0.0,-6.924021533905035e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407470703125,0.0,0.0,9.458015119889752e-05,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17010498046875,0.0,0.0,9.959743329090998e-05,289.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258850097656,0.0,0.0,7.356234709732234e-05,289.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1208190917969,0.0,0.0,9.959746967069805e-05,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805419921875,0.0,0.0,0.0004724470782093,288.77496337890625,294.1499938964844,252.92999267578125,252.22105407714844,253.96250915527344,253.0030517578125,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077421320602,6.769391269756397e-09,0.0010077353799715,-0.0167867802083492,0.0,0.0,0.0,-0.0081686927005648,60.0,-23.299694061279297,-0.0,-6.924021533905035e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12506103515625,0.0,0.0,9.461420268053188e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,9.96333037619479e-05,289.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103515625,0.0,0.0,7.358883158303797e-05,289.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053771972656,0.0,0.0,9.963333286577836e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.164306640625,0.0,0.0,0.0004726171900983,288.7591247558594,294.1499938964844,252.9100036621093,252.20315551757807,253.9438934326172,252.9824676513672,286.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081049986183,6.811821773311521e-09,0.0010080981301143,-0.0168979223817586,0.0,0.0,0.0,-0.0081897275522351,60.0,-23.311010360717773,-0.0,-6.929008833367335e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12506103515625,0.0,0.0,9.461420268053188e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,9.96333037619479e-05,289.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103515625,0.0,0.0,7.358883158303797e-05,289.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053771972656,0.0,0.0,9.963333286577836e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.164306640625,0.0,0.0,0.0004726171900983,288.7591247558594,294.1499938964844,252.9100036621093,252.20315551757807,253.9438934326172,252.9824676513672,286.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081049986183,6.811821773311521e-09,0.0010080981301143,-0.0168979223817586,0.0,0.0,0.0,-0.0081897275522351,60.0,-23.311010360717773,-0.0,-6.929008833367335e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171875,0.0,0.0,9.46292420849204e-05,290.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14599609375,0.0,0.0,9.964912896975876e-05,289.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10260009765625,0.0,0.0,7.360052404692397e-05,289.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976257324219,0.0,0.0,9.964916534954682e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562194824219,0.0,0.0,0.0004726922779809,288.7511901855469,294.1499938964844,252.8999938964844,252.19419860839844,253.93458557128903,252.97218322753903,286.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082651861011,6.830549459380108e-09,0.0010082583175972,-0.0169469770044088,0.0,0.0,0.0,-0.0081990119069814,60.0,-23.31620979309082,-0.0,-6.931210805305454e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093139648437,0.0,0.0,9.464305185247213e-05,290.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.137939453125,0.0,0.0,9.966368088498712e-05,289.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948181152344,0.0,0.0,7.361127063632011e-05,289.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898742675781,0.0,0.0,9.966370998881756e-05,290.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1481018066406,0.0,0.0,0.0004727613122668,288.7432556152344,294.1499938964844,252.88999938964844,252.1852264404297,253.9252471923828,252.9619140625,286.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084123350679,6.8477605807970585e-09,0.0010084054665639,-0.0169920586049556,0.0,0.0,0.0,-0.00820754468441,60.0,-23.321094512939453,-0.0,-6.933234431016899e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09356689453125,0.0,0.0,9.466722985962406e-05,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,9.968913946067914e-05,289.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,7.363007171079516e-05,289.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743713378906,0.0,0.0,9.96891758404672e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,0.0004728820640593,288.72735595703125,294.1499938964844,252.8699951171875,252.16729736328125,253.9065704345703,252.9413909912109,286.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877880931455138e-09,0.0010086630936712,-0.0170709528028965,0.0,0.0,0.0,-0.0082224765792489,60.0,-23.330020904541016,-0.0,-6.936777197097399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09356689453125,0.0,0.0,9.466722985962406e-05,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,9.968913946067914e-05,289.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,7.363007171079516e-05,289.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743713378906,0.0,0.0,9.96891758404672e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,0.0004728820640593,288.72735595703125,294.1499938964844,252.8699951171875,252.16729736328125,253.9065704345703,252.9413909912109,286.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877880931455138e-09,0.0010086630936712,-0.0170709528028965,0.0,0.0,0.0,-0.0082224765792489,60.0,-23.330020904541016,-0.0,-6.936777197097399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07781982421875,0.0,0.0,9.468760254094376e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,9.971059625968336e-05,289.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06365966796875,0.0,0.0,7.364591874647886e-05,289.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588684082031,0.0,0.0,9.971062536351384e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,0.0004729838401544,288.71142578125,294.1499938964844,252.8500061035156,252.1493530273437,253.88787841796875,252.92092895507807,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.337875366210938,-0.0,-6.939762897673063e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07781982421875,0.0,0.0,9.468760254094376e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,9.971059625968336e-05,289.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06365966796875,0.0,0.0,7.364591874647886e-05,289.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588684082031,0.0,0.0,9.971062536351384e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,0.0004729838401544,288.71142578125,294.1499938964844,252.8500061035156,252.1493530273437,253.88787841796875,252.92092895507807,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.337875366210938,-0.0,-6.939762897673063e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0620422363281,0.0,0.0,9.47054722928442e-05,290.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,9.972940461011603e-05,289.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480651855469,0.0,0.0,7.365981582552195e-05,289.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433349609375,0.0,0.0,9.97294409899041e-05,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,0.0004730731016024,288.69549560546875,294.1499938964844,252.8300018310547,252.13140869140625,253.869140625,252.9005126953125,286.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.34490966796875,-0.0,-6.942381247654339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0620422363281,0.0,0.0,9.47054722928442e-05,290.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,9.972940461011603e-05,289.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480651855469,0.0,0.0,7.365981582552195e-05,289.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433349609375,0.0,0.0,9.97294409899041e-05,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,0.0004730731016024,288.69549560546875,294.1499938964844,252.8300018310547,252.13140869140625,253.869140625,252.9005126953125,286.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.34490966796875,-0.0,-6.942381247654339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,9.47215739870444e-05,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0734558105469,0.0,0.0,9.97463648673147e-05,289.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,7.367234502453357e-05,289.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,9.974640124710275e-05,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,0.0004731535445898,288.6795654296875,294.1499938964844,252.8099975585937,252.1134490966797,253.8503875732422,252.8801422119141,286.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.351459503173828,-0.0,-6.94474238116527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,9.47215739870444e-05,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0734558105469,0.0,0.0,9.97463648673147e-05,289.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,7.367234502453357e-05,289.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,9.974640124710275e-05,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,0.0004731535445898,288.6795654296875,294.1499938964844,252.8099975585937,252.1134490966797,253.8503875732422,252.8801422119141,286.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.351459503173828,-0.0,-6.94474238116527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.038330078125,0.0,0.0,9.472890087636188e-05,290.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653991699219,0.0,0.0,9.975408465834334e-05,289.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246276855469,0.0,0.0,7.367804209934548e-05,289.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199890136719,0.0,0.0,9.97541137621738e-05,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749816894531,0.0,0.0,0.0004731901572085,288.6716003417969,294.1499938964844,252.8000030517578,252.10446166992188,253.8409881591797,252.8699645996093,286.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.354530334472656,-0.0,-6.945817432324476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304260253906,0.0,0.0,9.473595855524763e-05,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05731201171875,0.0,0.0,9.976151341106744e-05,289.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,7.368352817138657e-05,289.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01220703125,0.0,0.0,9.976154251489788e-05,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668334960937,0.0,0.0,0.0004732254019472,288.6636047363281,294.1499938964844,252.7899932861328,252.09548950195312,253.83160400390625,252.8598175048828,286.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.357511520385746,-0.0,-6.946851272005007e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,9.474920807406306e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.0,0.0,9.977546869777144e-05,289.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00115966796875,0.0,0.0,7.369383092736825e-05,289.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966125488281,0.0,0.0,9.977549780160189e-05,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.0004732915840577,288.6476135253906,294.1499938964844,252.7700042724609,252.07752990722656,253.8127899169922,252.83950805664065,286.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.36323547363281,-0.0,-6.94879460638731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,9.474920807406306e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.0,0.0,9.977546869777144e-05,289.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00115966796875,0.0,0.0,7.369383092736825e-05,289.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966125488281,0.0,0.0,9.977549780160189e-05,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.0004732915840577,288.6476135253906,294.1499938964844,252.7700042724609,252.07752990722656,253.8127899169922,252.83950805664065,286.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.36323547363281,-0.0,-6.94879460638731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.998779296875,0.0,0.0,9.476181730860844e-05,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.0,0.0,9.978874732041731e-05,289.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855041503906,0.0,0.0,7.370364619418979e-05,289.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,9.978877642424776e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343017578125,0.0,0.0,0.0004733545938506,288.63165283203125,294.1499938964844,252.75,252.0595703125,253.79396057128903,252.8192443847656,286.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.36873245239257,-0.0,-6.950644149128493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.998779296875,0.0,0.0,9.476181730860844e-05,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.0,0.0,9.978874732041731e-05,289.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855041503906,0.0,0.0,7.370364619418979e-05,289.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,9.978877642424776e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343017578125,0.0,0.0,0.0004733545938506,288.63165283203125,294.1499938964844,252.75,252.0595703125,253.79396057128903,252.8192443847656,286.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.36873245239257,-0.0,-6.950644149128493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9829406738281,0.0,0.0,9.47742591961287e-05,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088195800781,0.0,0.0,9.980184404412284e-05,289.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698181152344,0.0,0.0,7.371331594185904e-05,289.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96539306640625,0.0,0.0,9.980188042391092e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180053710937,0.0,0.0,0.0004734167305286,288.6156311035156,294.1499938964844,252.72999572753903,252.04161071777344,253.7751007080078,252.7989959716797,286.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.37411880493164,-0.0,-6.952468822873925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9829406738281,0.0,0.0,9.47742591961287e-05,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088195800781,0.0,0.0,9.980184404412284e-05,289.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698181152344,0.0,0.0,7.371331594185904e-05,289.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96539306640625,0.0,0.0,9.980188042391092e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180053710937,0.0,0.0,0.0004734167305286,288.6156311035156,294.1499938964844,252.72999572753903,252.04161071777344,253.7751007080078,252.7989959716797,286.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.37411880493164,-0.0,-6.952468822873925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96710205078125,0.0,0.0,9.478697757003828e-05,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926452636719,0.0,0.0,9.981523908209056e-05,289.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541320800781,0.0,0.0,7.372321124421433e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,9.9815268185921e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,0.0004734802641905,288.599609375,294.1499938964844,252.7100067138672,252.023666381836,253.7562255859375,252.77877807617188,286.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.3795108795166,-0.0,-6.954334708098031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96710205078125,0.0,0.0,9.478697757003828e-05,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926452636719,0.0,0.0,9.981523908209056e-05,289.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541320800781,0.0,0.0,7.372321124421433e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,9.9815268185921e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,0.0004734802641905,288.599609375,294.1499938964844,252.7100067138672,252.023666381836,253.7562255859375,252.77877807617188,286.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.3795108795166,-0.0,-6.954334708098031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95916748046875,0.0,0.0,9.47935477597639e-05,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,9.982215851778165e-05,289.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462890625,0.0,0.0,7.372831896645948e-05,289.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9419250488281,0.0,0.0,9.98221876216121e-05,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935607910156,0.0,0.0,0.0004735130933113,288.59161376953125,294.1499938964844,252.6999969482422,252.0146942138672,253.7467803955078,252.76866149902344,286.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.382238388061523,-0.0,-6.955298204047723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,9.480032895226032e-05,290.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,9.982930350815876e-05,289.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384460449219,0.0,0.0,7.373359403572977e-05,289.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,9.982933261198924e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98541259765625,0.0,0.0,0.0004735469701699,288.5835876464844,294.1499938964844,252.69000244140625,252.00572204589844,253.73731994628903,252.7585601806641,286.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.3850040435791,-0.0,-6.956293674420523e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353332519531,0.0,0.0,9.481464803684504e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96026611328125,0.0,0.0,9.984437929233536e-05,289.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,7.374473352683708e-05,289.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184265136719,0.0,0.0,9.984440839616582e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691162109375,0.0,0.0,0.0004736184782814,288.5675354003906,294.1499938964844,252.6699981689453,251.98780822753903,253.7183990478516,252.7383575439453,286.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.39068984985352,-0.0,-6.958394749290164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353332519531,0.0,0.0,9.481464803684504e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96026611328125,0.0,0.0,9.984437929233536e-05,289.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,7.374473352683708e-05,289.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184265136719,0.0,0.0,9.984440839616582e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691162109375,0.0,0.0,0.0004736184782814,288.5675354003906,294.1499938964844,252.6699981689453,251.98780822753903,253.7183990478516,252.7383575439453,286.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.39068984985352,-0.0,-6.958394749290164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,9.48300294112414e-05,290.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,9.986057557398452e-05,289.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.906982421875,0.0,0.0,7.37566952011548e-05,289.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027404785156,0.0,0.0,9.9860604677815e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527893066406,0.0,0.0,0.0004736953414976,288.5514831542969,294.1499938964844,252.6499938964844,251.9698944091797,253.699447631836,252.7181396484375,286.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.39661407470703,-0.0,-6.96065285410441e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,9.48300294112414e-05,290.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,9.986057557398452e-05,289.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.906982421875,0.0,0.0,7.37566952011548e-05,289.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027404785156,0.0,0.0,9.9860604677815e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527893066406,0.0,0.0,0.0004736953414976,288.5514831542969,294.1499938964844,252.6499938964844,251.9698944091797,253.699447631836,252.7181396484375,286.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.39661407470703,-0.0,-6.96065285410441e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.903564453125,0.0,0.0,9.48466476984322e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278564453125,0.0,0.0,9.987807425204664e-05,289.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912353515625,0.0,0.0,7.376961730187759e-05,289.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870544433594,0.0,0.0,9.98781033558771e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,0.0004737783165182,288.535400390625,294.1499938964844,252.6300048828125,251.9519958496093,253.68048095703125,252.69793701171875,286.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.40281867980957,-0.0,-6.96309143677354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.903564453125,0.0,0.0,9.48466476984322e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278564453125,0.0,0.0,9.987807425204664e-05,289.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912353515625,0.0,0.0,7.376961730187759e-05,289.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870544433594,0.0,0.0,9.98781033558771e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,0.0004737783165182,288.535400390625,294.1499938964844,252.6300048828125,251.9519958496093,253.68048095703125,252.69793701171875,286.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.40281867980957,-0.0,-6.96309143677354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,9.486453927820548e-05,290.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91162109375,0.0,0.0,9.989691898226738e-05,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8754577636719,0.0,0.0,7.378353620879352e-05,289.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,9.989694081014022e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,0.0004738677234854,288.5193176269531,294.1499938964844,252.6100006103516,251.9341278076172,253.6614990234375,252.6777191162109,286.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.409324645996094,-0.0,-6.96571902381038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
