time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532440,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,9.486453927820548e-05,290.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91162109375,0.0,0.0,9.989691898226738e-05,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8754577636719,0.0,0.0,7.378353620879352e-05,289.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,9.989694081014022e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,0.0004738677234854,288.5193176269531,294.1499938964844,252.6100006103516,251.9341278076172,253.6614990234375,252.6777191162109,286.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.409324645996094,-0.0,-6.96571902381038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,9.487399802310392e-05,290.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,9.99068797682412e-05,289.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675842285156,0.0,0.0,7.379089220194146e-05,289.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,9.990690887207164e-05,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,0.0004739149881061,288.5112609863281,294.1499938964844,252.6000061035156,251.9252014160156,253.6519927978516,252.6676025390625,286.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.41270065307617,-0.0,-6.96710813485879e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717041015625,0.0,0.0,9.488384239375593e-05,290.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953857421875,0.0,0.0,9.99172407318838e-05,289.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85968017578125,0.0,0.0,7.379854650935158e-05,289.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8556213378906,0.0,0.0,9.991726983571424e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90380859375,0.0,0.0,0.0004739641444757,288.50323486328125,294.1499938964844,252.58999633789065,251.91629028320312,253.6424865722656,252.65750122070312,286.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.416162490844727,-0.0,-6.968553378783326e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,9.490476077189668e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,9.993927233153954e-05,289.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.0,7.381482282653451e-05,289.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398742675781,0.0,0.0,9.993930143537e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.887451171875,0.0,0.0,0.0004740686563309,288.48712158203125,294.1499938964844,252.57000732421875,251.89846801757807,253.6234588623047,252.63726806640625,286.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.4233627319336,-0.0,-6.971627186658226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,9.490476077189668e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,9.993927233153954e-05,289.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.0,7.381482282653451e-05,289.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398742675781,0.0,0.0,9.993930143537e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.887451171875,0.0,0.0,0.0004740686563309,288.48712158203125,294.1499938964844,252.57000732421875,251.89846801757807,253.6234588623047,252.63726806640625,286.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.4233627319336,-0.0,-6.971627186658226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,9.492772369412704e-05,290.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629150390625,0.0,0.0,9.996345033869149e-05,289.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280944824219,0.0,0.0,7.383267802651972e-05,289.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241271972656,0.0,0.0,9.996347944252192e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87109375,0.0,0.0,0.0004741833254229,288.4709777832031,294.1499938964844,252.5500030517578,251.8806610107422,253.6044006347656,252.6170196533203,286.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385798876776e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.43101501464844,-0.0,-6.975000133024879e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,9.492772369412704e-05,290.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629150390625,0.0,0.0,9.996345033869149e-05,289.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280944824219,0.0,0.0,7.383267802651972e-05,289.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241271972656,0.0,0.0,9.996347944252192e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87109375,0.0,0.0,0.0004741833254229,288.4709777832031,294.1499938964844,252.5500030517578,251.8806610107422,253.6044006347656,252.6170196533203,286.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385798876776e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.43101501464844,-0.0,-6.975000133024879e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,9.495403355685994e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466491699219,0.0,0.0,9.99911644612439e-05,289.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8122863769531,0.0,0.0,7.385314529528841e-05,289.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.808349609375,0.0,0.0,9.999118628911674e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.854736328125,0.0,0.0,0.0004743147874251,288.454833984375,294.1499938964844,252.5303192138672,251.8632354736328,253.5853271484375,252.59678649902344,286.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.439207077026367,-0.0,-6.97886761713562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,9.495403355685994e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466491699219,0.0,0.0,9.99911644612439e-05,289.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8122863769531,0.0,0.0,7.385314529528841e-05,289.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.808349609375,0.0,0.0,9.999118628911674e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.854736328125,0.0,0.0,0.0004743147874251,288.454833984375,294.1499938964844,252.5303192138672,251.8632354736328,253.5853271484375,252.59678649902344,286.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.439207077026367,-0.0,-6.97886761713562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.807861328125,0.0,0.0,9.498518193140626e-05,290.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.0,0.0001000239644781,289.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.79644775390625,0.0,0.0,7.387737423414364e-05,289.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925720214844,0.0,0.0,0.000100023986306,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83837890625,0.0,0.0,0.0004744703765027,288.4386901855469,294.1499938964844,252.5112762451172,251.84646606445312,253.5662536621093,252.5767364501953,286.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.44809913635254,-0.0,-6.983446354524858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.807861328125,0.0,0.0,9.498518193140626e-05,290.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.0,0.0001000239644781,289.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.79644775390625,0.0,0.0,7.387737423414364e-05,289.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925720214844,0.0,0.0,0.000100023986306,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83837890625,0.0,0.0,0.0004744703765027,288.4386901855469,294.1499938964844,252.5112762451172,251.84646606445312,253.5662536621093,252.5767364501953,286.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.44809913635254,-0.0,-6.983446354524858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.79986572265625,0.0,0.0,9.500242595095187e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222351074219,0.0,0.0,0.0001000421179924,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7885131835937,0.0,0.0,7.389078382402658e-05,289.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78466796875,0.0,0.0,0.0001000421470962,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8301696777344,0.0,0.0,0.0004745565238408,288.4306030273437,294.1499938964844,252.50196838378903,251.8383026123047,253.55670166015625,252.56678771972656,286.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.45280265808105,-0.0,-6.98598157100605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918395996094,0.0,0.0,9.502113243797794e-05,290.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140869140625,0.0,0.0,0.0001000618212856,289.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78057861328125,0.0,0.0,7.390533573925495e-05,289.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767639160156,0.0,0.0,0.0001000618503894,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219909667969,0.0,0.0,0.0004746499762404,288.4225158691406,294.1499938964844,252.4927978515625,251.830307006836,253.5471649169922,252.55691528320312,286.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764705388503e-09,0.0010124329710379,-0.0182257425040006,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.45772933959961,-0.0,-6.988733503021649e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758483886719,0.0,0.0,9.506212518317624e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977905273437,0.0,0.0,0.0001001049822662,289.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76470947265625,0.0,0.0,7.393721170956269e-05,289.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76092529296875,0.0,0.0,0.00010010501137,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056030273437,0.0,0.0,0.0004748547216877,288.40631103515625,294.1499938964844,252.474853515625,251.8147125244141,253.5280914306641,252.53738403320312,286.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.46817207336425,-0.0,-6.994763879220045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758483886719,0.0,0.0,9.506212518317624e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977905273437,0.0,0.0,0.0001001049822662,289.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76470947265625,0.0,0.0,7.393721170956269e-05,289.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76092529296875,0.0,0.0,0.00010010501137,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056030273437,0.0,0.0,0.0004748547216877,288.40631103515625,294.1499938964844,252.474853515625,251.8147125244141,253.5280914306641,252.53738403320312,286.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.46817207336425,-0.0,-6.994763879220045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597961425781,0.0,0.0,9.510848758509384e-05,290.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.781494140625,0.0,0.0,0.0001001538039417,289.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488098144531,0.0,0.0,7.397327135549858e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450866699219,0.0,0.0,0.0001001538330456,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891845703125,0.0,0.0,0.0004750863299705,288.3901062011719,294.1499938964844,252.45741271972656,251.79962158203125,253.509033203125,252.51821899414065,286.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.47957229614257,-0.0,-7.001587931654285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597961425781,0.0,0.0,9.510848758509384e-05,290.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.781494140625,0.0,0.0,0.0001001538039417,289.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488098144531,0.0,0.0,7.397327135549858e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450866699219,0.0,0.0,0.0001001538330456,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891845703125,0.0,0.0,0.0004750863299705,288.3901062011719,294.1499938964844,252.45741271972656,251.79962158203125,253.509033203125,252.51821899414065,286.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.47957229614257,-0.0,-7.001587931654285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437744140625,0.0,0.0,9.516000864095986e-05,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7651672363281,0.0,0.0,0.0001002080607577,289.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73291015625,0.0,0.0,7.40133473300375e-05,289.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292175292969,0.0,0.0,0.0001002080898615,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77276611328125,0.0,0.0,0.0004753436951432,288.3739013671875,294.1499938964844,252.44039916992188,251.78501892089844,253.4900054931641,252.4994354248047,286.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.49193572998047,-0.0,-7.009175817529467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437744140625,0.0,0.0,9.516000864095986e-05,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7651672363281,0.0,0.0,0.0001002080607577,289.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73291015625,0.0,0.0,7.40133473300375e-05,289.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292175292969,0.0,0.0,0.0001002080898615,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77276611328125,0.0,0.0,0.0004753436951432,288.3739013671875,294.1499938964844,252.44039916992188,251.78501892089844,253.4900054931641,252.4994354248047,286.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.49193572998047,-0.0,-7.009175817529467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276916503906,0.0,0.0,9.521639731246978e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74884033203125,0.0,0.0,0.0001002674471237,289.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71697998046875,0.0,0.0,7.40572068025358e-05,289.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7133483886719,0.0,0.0,0.0001002674689516,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.75634765625,0.0,0.0,0.0004756253620143,288.3576354980469,294.1499938964844,252.42379760742188,251.7708435058593,253.47100830078125,252.48101806640625,286.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.5052433013916,-0.0,-7.017484904281447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276916503906,0.0,0.0,9.521639731246978e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74884033203125,0.0,0.0,0.0001002674471237,289.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71697998046875,0.0,0.0,7.40572068025358e-05,289.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7133483886719,0.0,0.0,0.0001002674689516,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.75634765625,0.0,0.0,0.0004756253620143,288.3576354980469,294.1499938964844,252.42379760742188,251.7708435058593,253.47100830078125,252.48101806640625,286.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.5052433013916,-0.0,-7.017484904281447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196655273437,0.0,0.0,9.524632332613692e-05,290.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406616210937,0.0,0.0,0.0001002989592961,289.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7090148925781,0.0,0.0,7.408048259094357e-05,289.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70538330078125,0.0,0.0,0.000100298981124,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74810791015625,0.0,0.0,0.0004757748683914,288.3495178222656,294.1499938964844,252.4156188964844,251.76388549804688,253.4615173339844,252.4719696044922,286.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.51224899291992,-0.0,-7.02189666412778e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71160888671875,0.0,0.0,9.527720249025152e-05,290.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73248291015625,0.0,0.0,0.0001003314682748,289.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010192871094,0.0,0.0,7.410449325107038e-05,289.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,0.0001003314973786,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398986816406,0.0,0.0,0.000475929089589,288.34136962890625,294.1499938964844,252.4075469970703,251.75701904296875,253.45204162597656,252.4630126953125,286.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.51945877075196,-0.0,-7.026449821978531e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69549560546875,0.0,0.0,9.534148557577282e-05,290.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71612548828125,0.0,0.0,0.0001003991710604,289.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.68505859375,0.0,0.0,7.415449363179505e-05,289.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815185546875,0.0,0.0,0.0001003991928882,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72344970703125,0.0,0.0,0.0004762502212543,288.3251037597656,294.1499938964844,252.3916015625,251.74354553222656,253.43312072753903,252.44534301757807,286.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.53437614440918,-0.0,-7.035934856958195e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69549560546875,0.0,0.0,9.534148557577282e-05,290.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71612548828125,0.0,0.0,0.0001003991710604,289.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.68505859375,0.0,0.0,7.415449363179505e-05,289.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815185546875,0.0,0.0,0.0001003991928882,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72344970703125,0.0,0.0,0.0004762502212543,288.3251037597656,294.1499938964844,252.3916015625,251.74354553222656,253.43312072753903,252.44534301757807,286.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.53437614440918,-0.0,-7.035934856958195e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67938232421875,0.0,0.0,9.540848986944184e-05,290.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997375488281,0.0,0.0,0.0001004697260214,289.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690673828125,0.0,0.0,7.420661131618544e-05,289.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6655578613281,0.0,0.0,0.0001004697478492,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7069702148437,0.0,0.0,0.0004765849153045,288.3088073730469,294.1499938964844,252.3759307861328,251.7303466796875,253.4142303466797,252.42800903320312,286.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.54987907409668,-0.0,-7.04582774346818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67938232421875,0.0,0.0,9.540848986944184e-05,290.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997375488281,0.0,0.0,0.0001004697260214,289.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690673828125,0.0,0.0,7.420661131618544e-05,289.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6655578613281,0.0,0.0,0.0001004697478492,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7069702148437,0.0,0.0,0.0004765849153045,288.3088073730469,294.1499938964844,252.3759307861328,251.7303466796875,253.4142303466797,252.42800903320312,286.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.54987907409668,-0.0,-7.04582774346818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,9.547706576995552e-05,290.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.683349609375,0.0,0.0,0.0001005419399007,289.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6530456542969,0.0,0.0,7.425994408549741e-05,289.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64959716796875,0.0,0.0,0.0001005419617285,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904602050781,0.0,0.0,0.000476927467389,288.29248046875,294.1499938964844,252.3604736328125,251.7173767089844,253.39540100097656,252.4110107421875,286.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.565750122070312,-0.0,-7.055959372337385e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,9.547706576995552e-05,290.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.683349609375,0.0,0.0,0.0001005419399007,289.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6530456542969,0.0,0.0,7.425994408549741e-05,289.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64959716796875,0.0,0.0,0.0001005419617285,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904602050781,0.0,0.0,0.000476927467389,288.29248046875,294.1499938964844,252.3604736328125,251.7173767089844,253.39540100097656,252.4110107421875,286.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.565750122070312,-0.0,-7.055959372337385e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470947265625,0.0,0.0,9.554599091643468e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669311523437,0.0,0.0,0.0001006145248538,289.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63702392578125,0.0,0.0,7.431355334119871e-05,289.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63360595703125,0.0,0.0,0.0001006145466817,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739807128906,0.0,0.0,0.0004772717657033,288.276123046875,294.1499938964844,252.3451995849609,251.70458984375,253.3766021728516,252.394287109375,286.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.58172607421875,-0.0,-7.066149976253655e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470947265625,0.0,0.0,9.554599091643468e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669311523437,0.0,0.0,0.0001006145248538,289.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63702392578125,0.0,0.0,7.431355334119871e-05,289.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63360595703125,0.0,0.0,0.0001006145466817,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739807128906,0.0,0.0,0.0004772717657033,288.276123046875,294.1499938964844,252.3451995849609,251.70458984375,253.3766021728516,252.394287109375,286.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.58172607421875,-0.0,-7.066149976253655e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6390075683594,0.0,0.0,9.558013698551804e-05,290.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,0.0001006504826364,289.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289978027344,0.0,0.0,7.434011058649048e-05,289.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256103515625,0.0,0.0,0.0001006505044642,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66571044921875,0.0,0.0,0.0004774423432536,288.2679443359375,294.1499938964844,252.33761596679688,251.69825744628903,253.3672332763672,252.38604736328125,286.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.589658737182617,-0.0,-7.07120193510491e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6308898925781,0.0,0.0,9.561370825394988e-05,290.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504821777344,0.0,0.0,0.0001006858292385,289.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6209716796875,0.0,0.0,7.436621672241017e-05,289.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176147460937,0.0,0.0,0.0001006858510663,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6574401855469,0.0,0.0,0.0004776100104209,288.259765625,294.1499938964844,252.3300628662109,251.6919403076172,253.35787963867188,252.3778533935547,286.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.59748268127441,-0.0,-7.076169339370608e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147155761719,0.0,0.0,9.5677787612658e-05,290.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.634033203125,0.0,0.0,0.0001007533064694,289.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048889160156,0.0,0.0,7.441605703206733e-05,289.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,0.0001007533282972,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408996582031,0.0,0.0,0.000477930123452,288.2433776855469,294.1499938964844,252.31500244140625,251.67938232421875,253.3392028808593,252.3616485595703,286.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.61261940002441,-0.0,-7.085656505978477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147155761719,0.0,0.0,9.5677787612658e-05,290.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.634033203125,0.0,0.0,0.0001007533064694,289.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048889160156,0.0,0.0,7.441605703206733e-05,289.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,0.0001007533282972,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408996582031,0.0,0.0,0.000477930123452,288.2433776855469,294.1499938964844,252.31500244140625,251.67938232421875,253.3392028808593,252.3616485595703,286.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.61261940002441,-0.0,-7.085656505978477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5984802246094,0.0,0.0,9.573448915034533e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175842285156,0.0,0.0,0.0001008130129775,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888061523437,0.0,0.0,7.446016388712451e-05,289.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0001008130420814,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243591308594,0.0,0.0,0.0004782133619301,288.2269897460937,294.1499938964844,252.3000030517578,251.6668701171875,253.3205718994141,252.3456573486328,286.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207506674295928e-09,0.0010200325632467,-0.0205533672124147,0.0,0.0,0.0,-0.0088816285133361,60.0,-23.626218795776367,-0.0,-7.09405725274337e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5984802246094,0.0,0.0,9.573448915034533e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175842285156,0.0,0.0,0.0001008130129775,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888061523437,0.0,0.0,7.446016388712451e-05,289.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0001008130420814,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243591308594,0.0,0.0,0.0004782133619301,288.2269897460937,294.1499938964844,252.3000030517578,251.6668701171875,253.3205718994141,252.3456573486328,286.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207506674295928e-09,0.0010200325632467,-0.0205533672124147,0.0,0.0,0.0,-0.0088816285133361,60.0,-23.626218795776367,-0.0,-7.09405725274337e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5822448730469,0.0,0.0,9.57831580308266e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011047363281,0.0,0.0,0.000100864264823,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,7.449801341863349e-05,289.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5694274902344,0.0,0.0,0.0001008642866509,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6077880859375,0.0,0.0,0.0004784564662259,288.2105712890625,294.1499938964844,252.2849884033203,251.65435791015625,253.302001953125,252.329818725586,286.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121521234512,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.63813018798828,-0.0,-7.101271393139541e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5822448730469,0.0,0.0,9.57831580308266e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011047363281,0.0,0.0,0.000100864264823,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,7.449801341863349e-05,289.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5694274902344,0.0,0.0,0.0001008642866509,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6077880859375,0.0,0.0,0.0004784564662259,288.2105712890625,294.1499938964844,252.2849884033203,251.65435791015625,253.302001953125,252.329818725586,286.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121521234512,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.63813018798828,-0.0,-7.101271393139541e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
