time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534780,289.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56597900390625,0.0,0.0,9.582196071278304e-05,290.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846252441406,0.0,0.0,0.0001009051266009,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565490722656,0.0,0.0,7.452819409081712e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533447265625,0.0,0.0,0.0001009051484288,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912170410156,0.0,0.0,0.0004786502977367,288.1941223144531,294.1499938964844,252.2699432373047,251.64178466796875,253.2834930419922,252.31411743164065,286.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.647932052612305,-0.0,-7.107026078756462e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56597900390625,0.0,0.0,9.582196071278304e-05,290.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846252441406,0.0,0.0,0.0001009051266009,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565490722656,0.0,0.0,7.452819409081712e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533447265625,0.0,0.0,0.0001009051484288,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912170410156,0.0,0.0,0.0004786502977367,288.1941223144531,294.1499938964844,252.2699432373047,251.64178466796875,253.2834930419922,252.31411743164065,286.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.647932052612305,-0.0,-7.107026078756462e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.557861328125,0.0,0.0,9.58366072154604e-05,290.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57635498046875,0.0,0.0,0.0001009205516311,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484924316406,0.0,0.0,7.453958824044093e-05,289.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452880859375,0.0,0.0,0.000100920573459,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829162597656,0.0,0.0,0.0004787234647665,288.1859130859375,294.1499938964844,252.26239013671875,251.63546752929688,253.2742462158203,252.3063201904297,286.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732903847453e-09,0.0010211204644292,-0.0208865460008382,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.6516170501709,-0.0,-7.109198918442416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497131347656,0.0,0.0,9.584937652107328e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.568115234375,0.0,0.0,0.0001009340048767,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404052734375,0.0,0.0,7.45495199225843e-05,289.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372619628906,0.0,0.0,0.0001009340267046,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746459960937,0.0,0.0,0.0004787872603628,288.1777038574219,294.1499938964844,252.2548065185547,251.62911987304688,253.26502990722656,252.2985382080078,286.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.654844284057617,-0.0,-7.111094646461424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.533447265625,0.0,0.0,9.586592204868792e-05,290.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516052246094,0.0,0.0,0.0001009514235192,289.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242614746094,0.0,0.0,7.456238381564617e-05,289.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211181640625,0.0,0.0,0.0001009514453471,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580444335937,0.0,0.0,0.0004788699152413,288.1612243652344,294.1499938964844,252.23953247070312,251.6163024902344,253.2466278076172,252.2830047607422,286.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.659311294555664,-0.0,-7.11354886107074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.533447265625,0.0,0.0,9.586592204868792e-05,290.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516052246094,0.0,0.0,0.0001009514235192,289.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242614746094,0.0,0.0,7.456238381564617e-05,289.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211181640625,0.0,0.0,0.0001009514453471,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580444335937,0.0,0.0,0.0004788699152413,288.1612243652344,294.1499938964844,252.23953247070312,251.6163024902344,253.2466278076172,252.2830047607422,286.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.659311294555664,-0.0,-7.11354886107074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5171813964844,0.0,0.0,9.587222302798182e-05,290.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350952148437,0.0,0.0,0.0001009580591926,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080871582031,0.0,0.0,7.456728781107813e-05,289.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050048828125,0.0,0.0,0.0001009580810205,290.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414428710937,0.0,0.0,0.000478901376482,288.144775390625,294.1499938964844,252.2240753173828,251.6032867431641,253.228271484375,252.2675018310547,286.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.661283493041992,-0.0,-7.114483935311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5171813964844,0.0,0.0,9.587222302798182e-05,290.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350952148437,0.0,0.0,0.0001009580591926,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080871582031,0.0,0.0,7.456728781107813e-05,289.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050048828125,0.0,0.0,0.0001009580810205,290.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414428710937,0.0,0.0,0.000478901376482,288.144775390625,294.1499938964844,252.2240753173828,251.6032867431641,253.228271484375,252.2675018310547,286.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.661283493041992,-0.0,-7.114483935311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008850097656,0.0,0.0,9.58685195655562e-05,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,0.0001009541592793,289.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919128417969,0.0,0.0,7.456440653186291e-05,289.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888610839844,0.0,0.0,0.0001009541811072,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5248413085937,0.0,0.0,0.0004788828664459,288.1282958984375,294.1499938964844,252.2084045410156,251.5900421142578,253.20997619628903,252.251953125,286.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374483329021132e-09,0.0010214605135843,-0.0209906436502933,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.660728454589844,-0.0,-7.113933264690786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008850097656,0.0,0.0,9.58685195655562e-05,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,0.0001009541592793,289.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919128417969,0.0,0.0,7.456440653186291e-05,289.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888610839844,0.0,0.0,0.0001009541811072,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5248413085937,0.0,0.0,0.0004788828664459,288.1282958984375,294.1499938964844,252.2084045410156,251.5900421142578,253.20997619628903,252.251953125,286.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374483329021132e-09,0.0010214605135843,-0.0209906436502933,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.660728454589844,-0.0,-7.113933264690786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845886230469,0.0,0.0,9.585746738594024e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5020446777344,0.0,0.0,0.0001009425250231,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757385253906,0.0,0.0,7.455581362592056e-05,289.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,0.000100942546851,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5082397460937,0.0,0.0,0.0004788276855833,288.11181640625,294.1499938964844,252.1924591064453,251.5764923095703,253.19171142578125,252.23635864257807,286.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.658388137817383,-0.0,-7.112294042599387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845886230469,0.0,0.0,9.585746738594024e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5020446777344,0.0,0.0,0.0001009425250231,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757385253906,0.0,0.0,7.455581362592056e-05,289.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,0.000100942546851,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5082397460937,0.0,0.0,0.0004788276855833,288.11181640625,294.1499938964844,252.1924591064453,251.5764923095703,253.19171142578125,252.23635864257807,286.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.658388137817383,-0.0,-7.112294042599387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764404296875,0.0,0.0,9.584926738170908e-05,290.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937744140625,0.0,0.0,0.0001009338811854,289.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676208496094,0.0,0.0,7.454943261109293e-05,289.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646301269531,0.0,0.0,0.0001009339030133,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999389648437,0.0,0.0,0.00047878670739,288.10357666015625,294.1499938964844,252.1843719482422,251.5695953369141,253.1826019287109,252.2285003662109,286.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.65656089782715,-0.0,-7.111076172350296e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46826171875,0.0,0.0,9.583956125425176e-05,290.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48553466796875,0.0,0.0,0.0001009236657409,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,7.454188744304702e-05,289.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565734863281,0.0,0.0,0.0001009236875688,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916381835937,0.0,0.0,0.0004787382495123,288.0953369140625,294.1499938964844,252.1762084960937,251.56260681152344,253.1735076904297,252.2206268310547,286.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.654356002807617,-0.0,-7.109636612767646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.45196533203125,0.0,0.0,9.58166565396823e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.468994140625,0.0,0.0,0.0001008995459415,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433288574219,0.0,0.0,7.45240758988075e-05,289.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403991699219,0.0,0.0,0.0001008995677693,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750366210937,0.0,0.0,0.0004786238423548,288.078857421875,294.1499938964844,252.1596069335937,251.54833984375,253.1553192138672,252.2047119140625,286.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.649110794067383,-0.0,-7.10623879740524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.45196533203125,0.0,0.0,9.58166565396823e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.468994140625,0.0,0.0,0.0001008995459415,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433288574219,0.0,0.0,7.45240758988075e-05,289.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403991699219,0.0,0.0,0.0001008995677693,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750366210937,0.0,0.0,0.0004786238423548,288.078857421875,294.1499938964844,252.1596069335937,251.54833984375,253.1553192138672,252.2047119140625,286.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.649110794067383,-0.0,-7.10623879740524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356689453125,0.0,0.0,9.57906449912116e-05,290.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524841308594,0.0,0.0,0.000100872151961,289.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271545410156,0.0,0.0,7.450383418472484e-05,289.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242553710937,0.0,0.0,0.0001008721737889,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584350585937,0.0,0.0,0.0004784938937518,288.0623474121094,294.1499938964844,252.14259338378903,251.5336456298828,253.13717651367188,252.18858337402344,286.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.64310073852539,-0.0,-7.102379839807328e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356689453125,0.0,0.0,9.57906449912116e-05,290.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524841308594,0.0,0.0,0.000100872151961,289.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271545410156,0.0,0.0,7.450383418472484e-05,289.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242553710937,0.0,0.0,0.0001008721737889,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584350585937,0.0,0.0,0.0004784938937518,288.0623474121094,294.1499938964844,252.14259338378903,251.5336456298828,253.13717651367188,252.18858337402344,286.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.64310073852539,-0.0,-7.102379839807328e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193420410156,0.0,0.0,9.576328739058226e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359436035156,0.0,0.0,0.0001008433464448,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41094970703125,0.0,0.0,7.448255928466097e-05,289.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4080810546875,0.0,0.0,0.0001008433609968,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418334960937,0.0,0.0,0.0004783572512678,288.0458679199219,294.1499938964844,252.1251373291016,251.5184631347656,253.1190490722656,252.1721649169922,286.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.636808395385746,-0.0,-7.098323351328872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193420410156,0.0,0.0,9.576328739058226e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359436035156,0.0,0.0,0.0001008433464448,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41094970703125,0.0,0.0,7.448255928466097e-05,289.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4080810546875,0.0,0.0,0.0001008433609968,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418334960937,0.0,0.0,0.0004783572512678,288.0458679199219,294.1499938964844,252.1251373291016,251.5184631347656,253.1190490722656,252.1721649169922,286.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.636808395385746,-0.0,-7.098323351328872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4030456542969,0.0,0.0,9.57362717599608e-05,290.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,0.0001008148974506,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3947448730469,0.0,0.0,7.44615463190712e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39190673828125,0.0,0.0,0.0001008149192784,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252319335937,0.0,0.0,0.000478222296806,288.0293884277344,294.1499938964844,252.1071929931641,251.5027618408203,253.1009216308593,252.15542602539065,286.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.63068008422852,-0.0,-7.094319443012864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4030456542969,0.0,0.0,9.57362717599608e-05,290.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,0.0001008148974506,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3947448730469,0.0,0.0,7.44615463190712e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39190673828125,0.0,0.0,0.0001008149192784,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252319335937,0.0,0.0,0.000478222296806,288.0293884277344,294.1499938964844,252.1071929931641,251.5027618408203,253.1009216308593,252.15542602539065,286.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.63068008422852,-0.0,-7.094319443012864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948669433594,0.0,0.0,9.572340059094132e-05,290.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4111633300781,0.0,0.0,0.0001008013423415,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866271972656,0.0,0.0,7.445153460139409e-05,289.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,0.0001008013568934,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169616699219,0.0,0.0,0.0004781580064445,288.0211181640625,294.1499938964844,252.09803771972656,251.49468994140625,253.0918731689453,252.1469116210937,286.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.62782096862793,-0.0,-7.092411635767348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38671875,0.0,0.0,9.571131522534416e-05,289.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029235839844,0.0,0.0,0.0001007886166917,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785095214844,0.0,0.0,7.444214134011418e-05,289.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.375732421875,0.0,0.0,0.0001007886385195,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086608886719,0.0,0.0,0.0004780976451002,288.01287841796875,294.1499938964844,252.08872985839844,251.4864654541016,253.0828094482422,252.13829040527344,285.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.62518119812012,-0.0,-7.090621068073234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3703918457031,0.0,0.0,9.56901567406021e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863830566406,0.0,0.0,0.0001007663377095,289.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623046875,0.0,0.0,7.44256831239909e-05,289.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35955810546875,0.0,0.0,0.0001007663522614,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920593261719,0.0,0.0,0.0004779919399879,287.99639892578125,294.1499938964844,252.0696716308593,251.4695739746093,253.064682006836,252.1207275390625,285.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.620773315429688,-0.0,-7.087485442980326e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3703918457031,0.0,0.0,9.56901567406021e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863830566406,0.0,0.0,0.0001007663377095,289.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623046875,0.0,0.0,7.44256831239909e-05,289.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35955810546875,0.0,0.0,0.0001007663522614,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920593261719,0.0,0.0,0.0004779919399879,287.99639892578125,294.1499938964844,252.0696716308593,251.4695739746093,253.064682006836,252.1207275390625,285.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.620773315429688,-0.0,-7.087485442980326e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,9.567380038788542e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.369873046875,0.0,0.0,0.0001007491082418,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460998535156,0.0,0.0,7.441295747412369e-05,289.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433837890625,0.0,0.0,0.0001007491300697,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,0.0004779102455358,287.9798889160156,294.1499938964844,252.0500030517578,251.4519958496093,253.04653930664065,252.1027069091797,285.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131865847360586e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.008844131603837,60.0,-23.617721557617188,-0.0,-7.085062492251383e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,9.567380038788542e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.369873046875,0.0,0.0,0.0001007491082418,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460998535156,0.0,0.0,7.441295747412369e-05,289.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433837890625,0.0,0.0,0.0001007491300697,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,0.0004779102455358,287.9798889160156,294.1499938964844,252.0500030517578,251.4519958496093,253.04653930664065,252.1027069091797,285.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131865847360586e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.008844131603837,60.0,-23.617721557617188,-0.0,-7.085062492251383e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,9.565671643940732e-05,289.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35333251953125,0.0,0.0,0.0001007311220746,289.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298645019531,0.0,0.0,7.439967157552019e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271789550781,0.0,0.0,0.0001007311366265,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588562011719,0.0,0.0,0.0004778249131049,287.96337890625,294.1499938964844,252.0287628173828,251.43280029296875,253.02833557128903,252.0839233398437,285.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192120680585,8.110578875175634e-09,0.001019203918986,-0.0202995259314775,0.0,0.0,0.0,-0.0088335778564214,60.0,-23.61603736877441,-0.0,-7.08253224956934e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,9.565671643940732e-05,289.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35333251953125,0.0,0.0,0.0001007311220746,289.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298645019531,0.0,0.0,7.439967157552019e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271789550781,0.0,0.0,0.0001007311366265,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588562011719,0.0,0.0,0.0004778249131049,287.96337890625,294.1499938964844,252.0287628173828,251.43280029296875,253.02833557128903,252.0839233398437,285.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192120680585,8.110578875175634e-09,0.001019203918986,-0.0202995259314775,0.0,0.0,0.0,-0.0088335778564214,60.0,-23.61603736877441,-0.0,-7.08253224956934e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214416503906,0.0,0.0,9.563328785588963e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,0.0001007064493023,289.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3136291503906,0.0,0.0,7.438144530169666e-05,289.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109741210937,0.0,0.0,0.0001007064638542,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422546386719,0.0,0.0,0.0004777078866027,287.9468688964844,294.1499938964844,252.00515747070312,251.41114807128903,253.0100860595703,252.064208984375,285.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.08138622687693e-09,0.001018954324536,-0.0202230736613273,0.0,0.0,0.0,-0.0088191060349345,60.0,-23.61477470397949,-0.0,-7.079063379933359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214416503906,0.0,0.0,9.563328785588963e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,0.0001007064493023,289.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3136291503906,0.0,0.0,7.438144530169666e-05,289.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109741210937,0.0,0.0,0.0001007064638542,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422546386719,0.0,0.0,0.0004777078866027,287.9468688964844,294.1499938964844,252.00515747070312,251.41114807128903,253.0100860595703,252.064208984375,285.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.08138622687693e-09,0.001018954324536,-0.0202230736613273,0.0,0.0,0.0,-0.0088191060349345,60.0,-23.61477470397949,-0.0,-7.079063379933359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3132629394531,0.0,0.0,9.561929618939756e-05,289.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,0.0001006917154882,289.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055114746094,0.0,0.0,7.437056774506345e-05,289.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028869628906,0.0,0.0,0.0001006917300401,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.333984375,0.0,0.0,0.0004776379792019,287.9386291503906,294.1499938964844,251.9925079345703,251.3994598388672,253.0009002685547,252.05377197265625,285.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063954837211895e-09,0.001018805312924,-0.0201774220913648,0.0,0.0,0.0,-0.0088104652240872,60.0,-23.61419677734375,-0.0,-7.076992147858618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051147460937,0.0,0.0,9.56038129515946e-05,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202819824219,0.0,0.0,0.0001006754100671,289.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973937988281,0.0,0.0,7.435852603521198e-05,289.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,0.000100675431895,290.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32568359375,0.0,0.0,0.0004775606503244,287.93035888671875,294.1499938964844,251.9793243408203,251.38720703125,252.9916839599609,252.0429534912109,285.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186483850702,8.044666266471268e-09,0.001018640352413,-0.0201269071549177,0.0,0.0,0.0,-0.008800902403891,60.0,-23.6136417388916,-0.0,-7.074700647535792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28875732421875,0.0,0.0,9.55690848059021e-05,289.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,0.0001006388483801,289.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811584472656,0.0,0.0,7.433151768054813e-05,289.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785949707031,0.0,0.0,0.0001006388629321,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30908203125,0.0,0.0,0.0004773871914949,287.91387939453125,294.1499938964844,251.951400756836,251.36111450195312,252.97315979003903,252.0202178955078,285.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001399542933996e-09,0.0010182703845202,-0.0200135968625545,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.61261367797852,-0.0,-7.069562002470775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28875732421875,0.0,0.0,9.55690848059021e-05,289.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,0.0001006388483801,289.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811584472656,0.0,0.0,7.433151768054813e-05,289.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785949707031,0.0,0.0,0.0001006388629321,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30908203125,0.0,0.0,0.0004773871914949,287.91387939453125,294.1499938964844,251.951400756836,251.36111450195312,252.97315979003903,252.0202178955078,285.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001399542933996e-09,0.0010182703845202,-0.0200135968625545,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.61261367797852,-0.0,-7.069562002470775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724304199219,0.0,0.0,9.552932169754058e-05,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872314453125,0.0,0.0,0.0001005969679681,289.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2649230957031,0.0,0.0,7.430058758473024e-05,289.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26239013671875,0.0,0.0,0.00010059698252,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925109863281,0.0,0.0,0.0004771885287482,287.8973693847656,294.1499938964844,251.9215240478516,251.3330078125,252.9544219970703,251.9956817626953,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951848068898926e-09,0.0010178467491641,-0.0198838245123624,0.0,0.0,0.0,-0.008754888549447,60.0,-23.61174774169922,-0.0,-7.063678708618681e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724304199219,0.0,0.0,9.552932169754058e-05,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872314453125,0.0,0.0,0.0001005969679681,289.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2649230957031,0.0,0.0,7.430058758473024e-05,289.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26239013671875,0.0,0.0,0.00010059698252,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925109863281,0.0,0.0,0.0004771885287482,287.8973693847656,294.1499938964844,251.9215240478516,251.3330078125,252.9544219970703,251.9956817626953,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951848068898926e-09,0.0010178467491641,-0.0198838245123624,0.0,0.0,0.0,-0.008754888549447,60.0,-23.61174774169922,-0.0,-7.063678708618681e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.256103515625,0.0,0.0,9.548559319227934e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,0.0001005509257083,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486877441406,0.0,0.0,7.426657975884154e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461853027344,0.0,0.0,0.0001005509402602,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759094238281,0.0,0.0,0.0004769701336044,287.880859375,294.1499938964844,251.88983154296875,251.30303955078125,252.9355010986328,251.9696655273437,285.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.61103248596192,-0.0,-7.057214190808736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
