time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537120,289.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.256103515625,0.0,0.0,9.548559319227934e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,0.0001005509257083,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486877441406,0.0,0.0,7.426657975884154e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461853027344,0.0,0.0,0.0001005509402602,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759094238281,0.0,0.0,0.0004769701336044,287.880859375,294.1499938964844,251.88983154296875,251.30303955078125,252.9355010986328,251.9696655273437,285.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.61103248596192,-0.0,-7.057214190808736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397766113281,0.0,0.0,9.54376082518138e-05,289.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25421142578125,0.0,0.0,0.0001005003941827,289.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2324523925781,0.0,0.0,7.422925409628078e-05,289.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22998046875,0.0,0.0,0.0001005004087346,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25933837890625,0.0,0.0,0.0004767304344568,287.8643493652344,294.1499938964844,251.85646057128903,251.27134704589844,252.9163055419922,251.9417724609375,285.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.61052894592285,-0.0,-7.050122263763114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397766113281,0.0,0.0,9.54376082518138e-05,289.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25421142578125,0.0,0.0,0.0001005003941827,289.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2324523925781,0.0,0.0,7.422925409628078e-05,289.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22998046875,0.0,0.0,0.0001005004087346,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25933837890625,0.0,0.0,0.0004767304344568,287.8643493652344,294.1499938964844,251.85646057128903,251.27134704589844,252.9163055419922,251.9417724609375,285.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.61052894592285,-0.0,-7.050122263763114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,9.541256440570578e-05,289.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459716796875,0.0,0.0,0.0001004740188363,289.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243347167969,0.0,0.0,7.420977635774761e-05,289.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218933105469,0.0,0.0,0.0001004740333883,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,0.0004766053461935,287.8561096191406,294.1499938964844,251.8392028808593,251.25489807128903,252.90663146972656,251.92730712890625,285.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.61033058166504,-0.0,-7.046422467738013e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22344970703125,0.0,0.0,9.538645826978608e-05,289.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377014160156,0.0,0.0,0.0001004465302685,289.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162475585937,0.0,0.0,7.418947643600404e-05,289.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,0.0001004465448204,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427673339844,0.0,0.0,0.000476474961033,287.8478698730469,294.1499938964844,251.82156372070312,251.2380828857422,252.89686584472656,251.91241455078125,285.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176714867353,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.610191345214844,-0.0,-7.042567773396513e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071228027344,0.0,0.0,9.533217962598428e-05,289.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2212219238281,0.0,0.0,0.0001003893703455,289.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20001220703125,0.0,0.0,7.414725405396894e-05,289.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19757080078125,0.0,0.0,0.0001003893848974,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2261962890625,0.0,0.0,0.0004762038006447,287.83135986328125,294.1499938964844,251.7852783203125,251.2033843994141,252.8771514892578,251.8816070556641,285.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.61003494262696,-0.0,-7.034554272422612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071228027344,0.0,0.0,9.533217962598428e-05,289.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2212219238281,0.0,0.0,0.0001003893703455,289.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20001220703125,0.0,0.0,7.414725405396894e-05,289.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19757080078125,0.0,0.0,0.0001003893848974,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2261962890625,0.0,0.0,0.0004762038006447,287.83135986328125,294.1499938964844,251.7852783203125,251.2033843994141,252.8771514892578,251.8816070556641,285.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.61003494262696,-0.0,-7.034554272422612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908264160156,0.0,0.0,9.527510701445864e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047119140625,0.0,0.0,0.0001003292636596,289.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18377685546875,0.0,0.0,7.41028634365648e-05,289.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,0.0001003292854875,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20965576171875,0.0,0.0,0.0004759186995215,287.8148803710937,294.1499938964844,251.74774169921875,251.1674041748047,252.85714721679688,251.849365234375,285.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.61006736755371,-0.0,-7.026133630461119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908264160156,0.0,0.0,9.527510701445864e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047119140625,0.0,0.0,0.0001003292636596,289.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18377685546875,0.0,0.0,7.41028634365648e-05,289.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,0.0001003292854875,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20965576171875,0.0,0.0,0.0004759186995215,287.8148803710937,294.1499938964844,251.74774169921875,251.1674041748047,252.85714721679688,251.849365234375,285.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.61006736755371,-0.0,-7.026133630461119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17449951171875,0.0,0.0,9.521571337245403e-05,289.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.188232421875,0.0,0.0,0.000100266719528,289.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16754150390625,0.0,0.0,7.405666838167235e-05,289.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651916503906,0.0,0.0,0.0001002667413558,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930847167969,0.0,0.0,0.0004756220150738,287.7983703613281,294.1499938964844,251.70909118652344,251.1302947998047,252.8368225097656,251.81581115722656,285.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.61027908325196,-0.0,-7.017376191242874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17449951171875,0.0,0.0,9.521571337245403e-05,289.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.188232421875,0.0,0.0,0.000100266719528,289.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16754150390625,0.0,0.0,7.405666838167235e-05,289.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651916503906,0.0,0.0,0.0001002667413558,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930847167969,0.0,0.0,0.0004756220150738,287.7983703613281,294.1499938964844,251.70909118652344,251.1302947998047,252.8368225097656,251.81581115722656,285.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.61027908325196,-0.0,-7.017376191242874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.158203125,0.0,0.0,9.515439887763932e-05,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717529296875,0.0,0.0,0.000100202159956,289.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513366699219,0.0,0.0,7.4008981755469e-05,289.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,0.000100202174508,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1765441894531,0.0,0.0,0.0004753157845698,287.7818908691406,294.1499938964844,251.6694793701172,251.09217834472656,252.816162109375,251.7810516357422,285.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.61066627502441,-0.0,-7.008341640357686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.158203125,0.0,0.0,9.515439887763932e-05,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717529296875,0.0,0.0,0.000100202159956,289.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513366699219,0.0,0.0,7.4008981755469e-05,289.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,0.000100202174508,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1765441894531,0.0,0.0,0.0004753157845698,287.7818908691406,294.1499938964844,251.6694793701172,251.09217834472656,252.816162109375,251.7810516357422,285.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.61066627502441,-0.0,-7.008341640357686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,9.512311225989832e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635131835937,0.0,0.0,0.00010016921442,289.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,7.398465095320717e-05,289.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,0.0001001692289719,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16827392578125,0.0,0.0,0.0004751594970002,287.7736511230469,294.1499938964844,251.6493530273437,251.0727996826172,252.80569458007807,251.76319885253903,285.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.61093711853028,-0.0,-7.00373377071628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418762207031,0.0,0.0,9.509158553555608e-05,289.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,0.0001001360142254,289.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351013183594,0.0,0.0,7.396012370008975e-05,289.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328125,0.0,0.0,0.0001001360287773,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600036621094,0.0,0.0,0.0004750020161736,287.76544189453125,294.1499938964844,251.6290283203125,251.05322265625,252.795150756836,251.74513244628903,285.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.61124420166016,-0.0,-6.99909179502356e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,9.502770990366116e-05,289.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.0,0.0001000687552732,289.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.118896484375,0.0,0.0,7.391044346150011e-05,289.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166076660156,0.0,0.0,0.0001000687698251,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,0.0004746829508803,287.7489624023437,294.1499938964844,251.587890625,251.0135498046875,252.7737731933593,251.70828247070312,285.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125101543962,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.61200714111328,-0.0,-6.98969202517219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,9.502770990366116e-05,289.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.0,0.0001000687552732,289.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.118896484375,0.0,0.0,7.391044346150011e-05,289.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166076660156,0.0,0.0,0.0001000687698251,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,0.0004746829508803,287.7489624023437,294.1499938964844,251.587890625,251.0135498046875,252.7737731933593,251.70828247070312,285.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125101543962,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.61200714111328,-0.0,-6.98969202517219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,9.496327402302995e-05,289.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,0.0001000008996925,289.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,7.386032666545361e-05,289.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,0.0001000009142444,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,0.0004743610625155,287.73248291015625,294.1499938964844,251.5461883544922,250.97332763671875,252.7520751953125,251.670654296875,285.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.61295890808105,-0.0,-6.980216227248094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,9.496327402302995e-05,289.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,0.0001000008996925,289.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,7.386032666545361e-05,289.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,0.0001000009142444,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,0.0004743610625155,287.73248291015625,294.1499938964844,251.5461883544922,250.97332763671875,252.7520751953125,251.670654296875,285.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.61295890808105,-0.0,-6.980216227248094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.093017578125,0.0,0.0,9.489870717516168e-05,289.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,9.993289859266952e-05,289.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,7.381010800600052e-05,289.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0842590332031,0.0,0.0,9.993291314458476e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,0.0004740385338664,287.7160339355469,294.1499938964844,251.50408935546875,250.93267822265625,252.73001098632807,251.63229370117188,285.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.61413955688477,-0.0,-6.970726929012018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.093017578125,0.0,0.0,9.489870717516168e-05,289.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,9.993289859266952e-05,289.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,7.381010800600052e-05,289.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0842590332031,0.0,0.0,9.993291314458476e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,0.0004740385338664,287.7160339355469,294.1499938964844,251.50408935546875,250.93267822265625,252.73001098632807,251.63229370117188,285.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.61413955688477,-0.0,-6.970726929012018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07672119140625,0.0,0.0,9.483445319347084e-05,289.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894470214844,0.0,0.0,9.986523946281524e-05,289.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.0,7.376012945314869e-05,289.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,9.986525401473044e-05,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939636230469,0.0,0.0,0.0004737175477202,287.6995849609375,294.1499938964844,251.4617156982422,250.8917694091797,252.7076110839844,251.5933837890625,285.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.61553955078125,-0.0,-6.961290210938388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07672119140625,0.0,0.0,9.483445319347084e-05,289.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894470214844,0.0,0.0,9.986523946281524e-05,289.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.0,7.376012945314869e-05,289.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,9.986525401473044e-05,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939636230469,0.0,0.0,0.0004737175477202,287.6995849609375,294.1499938964844,251.4617156982422,250.8917694091797,252.7076110839844,251.5933837890625,285.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.61553955078125,-0.0,-6.961290210938388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,9.480260632699355e-05,289.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812072753906,0.0,0.0,9.983170457417144e-05,289.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621643066406,0.0,0.0,7.373536209343001e-05,289.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,9.983171912608668e-05,290.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.085693359375,0.0,0.0,0.0004735584952868,287.6913757324219,294.1499938964844,251.4404754638672,250.8712615966797,252.6962738037109,251.57373046875,285.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.61634063720703,-0.0,-6.956615550279821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604553222656,0.0,0.0,9.477104322286324e-05,289.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.072998046875,0.0,0.0,9.979846072383224e-05,289.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,7.371081301243976e-05,289.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,9.979847527574748e-05,290.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,0.0004734008107334,287.6831359863281,294.1499938964844,251.41921997070312,250.8507232666016,252.6848602294922,251.55398559570312,285.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.6172103881836,-0.0,-6.951984232728138e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0441589355469,0.0,0.0,9.470900113228709e-05,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,9.97331299004145e-05,289.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,7.366255886154249e-05,289.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357666015625,0.0,0.0,9.973314445232973e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609741210937,0.0,0.0,0.0004730909131467,287.6667175292969,294.1499938964844,251.3767242431641,250.8097076416016,252.66177368164065,251.51426696777344,285.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.61916923522949,-0.0,-6.942885022453994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0441589355469,0.0,0.0,9.470900113228709e-05,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,9.97331299004145e-05,289.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,7.366255886154249e-05,289.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357666015625,0.0,0.0,9.973314445232973e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609741210937,0.0,0.0,0.0004730909131467,287.6667175292969,294.1499938964844,251.3767242431641,250.8097076416016,252.66177368164065,251.51426696777344,285.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.61916923522949,-0.0,-6.942885022453994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,9.464866161579266e-05,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,9.966959623852743e-05,289.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,7.361562893493101e-05,289.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,9.966961079044268e-05,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,0.0004727895429823,287.6502685546875,294.1499938964844,251.3343811035156,250.76885986328125,252.6383819580078,251.47430419921875,285.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.62142562866211,-0.0,-6.934041607564724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,9.464866161579266e-05,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,9.966959623852743e-05,289.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,7.361562893493101e-05,289.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,9.966961079044268e-05,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,0.0004727895429823,287.6502685546875,294.1499938964844,251.3343811035156,250.76885986328125,252.6383819580078,251.47430419921875,285.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.62142562866211,-0.0,-6.934041607564724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,9.45907158893533e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,9.960857278201728e-05,289.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,7.357056165346876e-05,289.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.960858733393252e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,0.0004725000762846,287.63385009765625,294.1499938964844,251.2923278808593,250.72830200195312,252.61463928222656,251.4342193603516,285.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.6240348815918,-0.0,-6.925553464043332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,9.45907158893533e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,9.960857278201728e-05,289.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,7.357056165346876e-05,289.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.960858733393252e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,0.0004725000762846,287.63385009765625,294.1499938964844,251.2923278808593,250.72830200195312,252.61463928222656,251.4342193603516,285.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.6240348815918,-0.0,-6.925553464043332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,9.453531674807893e-05,289.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,9.955023415386675e-05,289.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,7.352746615651995e-05,289.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,9.9550248705782e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,0.0004722233279608,287.617431640625,294.1499938964844,251.25070190429688,250.68820190429688,252.5906219482422,251.3941345214844,285.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398725821662e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.6269645690918,-0.0,-6.917442618714631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,9.453531674807893e-05,289.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,9.955023415386675e-05,289.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,7.352746615651995e-05,289.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,9.9550248705782e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,0.0004722233279608,287.617431640625,294.1499938964844,251.25070190429688,250.68820190429688,252.5906219482422,251.3941345214844,285.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398725821662e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.6269645690918,-0.0,-6.917442618714631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,9.450874495087191e-05,289.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991149902344,0.0,0.0,9.952225082088262e-05,289.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,7.350680243689567e-05,289.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97918701171875,0.0,0.0,9.952226537279783e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,0.0004720906144939,287.6092224121094,294.1499938964844,251.2301025390625,250.6683654785156,252.57847595214844,251.37413024902344,285.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.628576278686523,-0.0,-6.913555239407287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,9.448305354453625e-05,289.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,9.949519881047308e-05,289.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97314453125,0.0,0.0,7.348682265728712e-05,289.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,9.949521336238833e-05,290.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,0.0004719622666016,287.6010131835937,294.1499938964844,251.20965576171875,250.64871215820312,252.56626892089844,251.35415649414065,285.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648285921784236e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.630279541015625,-0.0,-6.909796468335119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,9.44342973525636e-05,289.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,9.94438523775898e-05,289.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,7.3448900366202e-05,289.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,9.944386692950502e-05,290.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,0.0004717187257483,287.5845947265625,294.1499938964844,251.1693115234375,250.6099395751953,252.54165649414065,251.3144073486328,285.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.63393211364746,-0.0,-6.9026668825245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,9.44342973525636e-05,289.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,9.94438523775898e-05,289.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,7.3448900366202e-05,289.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,9.944386692950502e-05,290.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,0.0004717187257483,287.5845947265625,294.1499938964844,251.1693115234375,250.6099395751953,252.54165649414065,251.3144073486328,285.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.63393211364746,-0.0,-6.9026668825245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,9.438904817216098e-05,289.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581298828125,0.0,0.0,9.939620940713212e-05,289.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,7.341370655922219e-05,289.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388122558594,0.0,0.0,9.939622395904736e-05,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,0.000471492705401,287.56817626953125,294.1499938964844,251.1298065185547,250.5720672607422,252.51678466796875,251.2749786376953,285.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.637922286987305,-0.0,-6.896054571825516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,9.438904817216098e-05,289.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581298828125,0.0,0.0,9.939620940713212e-05,289.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,7.341370655922219e-05,289.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388122558594,0.0,0.0,9.939622395904736e-05,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,0.000471492705401,287.56817626953125,294.1499938964844,251.1298065185547,250.5720672607422,252.51678466796875,251.2749786376953,285.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.637922286987305,-0.0,-6.896054571825516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
