time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539460,289.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303894042969,0.0,0.0,9.434812818653882e-05,289.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417419433594,0.0,0.0,9.935312118614092e-05,289.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,7.338188152061775e-05,289.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,9.935312846209854e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,0.0004712883091997,287.5517578125,294.1499938964844,251.09130859375,250.5352020263672,252.4916839599609,251.23602294921875,285.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480183945001272e-09,0.0010052624857053,-0.0160292237997055,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.642234802246094,-0.0,-6.890076065246832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303894042969,0.0,0.0,9.434812818653882e-05,289.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417419433594,0.0,0.0,9.935312118614092e-05,289.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,7.338188152061775e-05,289.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,9.935312846209854e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,0.0004712883091997,287.5517578125,294.1499938964844,251.09130859375,250.5352020263672,252.4916839599609,251.23602294921875,285.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480183945001272e-09,0.0010052624857053,-0.0160292237997055,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.642234802246094,-0.0,-6.890076065246832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91412353515625,0.0,0.0,9.431085345568135e-05,289.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,9.93138673948124e-05,289.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,7.335289410548285e-05,289.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065246582031,0.0,0.0,9.931388194672763e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0004711021319963,287.5353698730469,294.1499938964844,251.053939819336,250.49952697753903,252.46636962890625,251.1975860595703,285.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744648148831e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.64680290222168,-0.0,-6.884632597348175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91412353515625,0.0,0.0,9.431085345568135e-05,289.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,9.93138673948124e-05,289.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,7.335289410548285e-05,289.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065246582031,0.0,0.0,9.931388194672763e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0004711021319963,287.5353698730469,294.1499938964844,251.053939819336,250.49952697753903,252.46636962890625,251.1975860595703,285.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744648148831e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.64680290222168,-0.0,-6.884632597348175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.906005859375,0.0,0.0,9.42938422667794e-05,289.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171447753906,0.0,0.0,9.929594671120868e-05,289.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,7.333965913858265e-05,289.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,9.92959612631239e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,0.0004710171197075,287.52716064453125,294.1499938964844,251.0357208251953,250.482162475586,252.45364379882807,251.1786193847656,285.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.64917182922364,-0.0,-6.882148539943955e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,9.42779370234348e-05,289.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,9.927920473273844e-05,289.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,7.332729001063854e-05,289.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8903503417969,0.0,0.0,9.927921928465366e-05,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91290283203125,0.0,0.0,0.0004709376953542,287.5189514160156,294.1499938964844,251.0178375244141,250.4651641845703,252.4408721923828,251.1598358154297,285.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.651586532592773,-0.0,-6.879827907368964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.0,9.424939344171436e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,9.924914047587664e-05,289.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,7.330508378800005e-05,289.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,9.924915502779186e-05,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,0.0004707950865849,287.5025634765625,294.1499938964844,250.983139038086,250.4322509765625,252.4152069091797,251.1228942871093,285.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069806009531,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.656497955322266,-0.0,-6.875661995309201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.0,9.424939344171436e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,9.924914047587664e-05,289.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,7.330508378800005e-05,289.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,9.924915502779186e-05,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,0.0004707950865849,287.5025634765625,294.1499938964844,250.983139038086,250.4322509765625,252.4152069091797,251.1228942871093,285.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069806009531,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.656497955322266,-0.0,-6.875661995309201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.050000000745058,9.422491712030023e-05,289.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.050000000745058,9.92233690340072e-05,289.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.050000000745058,7.328604988288134e-05,289.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8580627441406,0.0,0.050000000745058,9.922338358592242e-05,290.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.050000000745058,0.0004706728213932,287.48614501953125,291.1499938964844,250.9499969482422,250.40093994140625,252.3894195556641,251.0867614746093,285.4571228027344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.661453247070312,-0.0,-6.872090807519271e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.050000000745058,9.422491712030023e-05,289.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.050000000745058,9.92233690340072e-05,289.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.050000000745058,7.328604988288134e-05,289.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8580627441406,0.0,0.050000000745058,9.922338358592242e-05,290.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.050000000745058,0.0004706728213932,287.48614501953125,291.1499938964844,250.9499969482422,250.40093994140625,252.3894195556641,251.0867614746093,285.4571228027344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.661453247070312,-0.0,-6.872090807519271e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2194519042969,0.6346790790557861,0.050000000745058,0.0408389270305633,289.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.6346790790557861,0.050000000745058,0.0430053584277629,289.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.6346790790557861,0.050000000745058,0.0317636132240295,289.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.6346790790557861,0.050000000745058,0.0430053584277629,290.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.6346790790557861,0.050000000745058,0.2039988934993744,285.92926025390625,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1039733886719,285.1847229003906,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351096451282501,2.29390209938174e-07,0.435109406709671,-0.1266678422689438,0.0,0.0,0.0,10.189589500427246,60.0,-914.6870727539062,-0.0,12.28026294708252,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6318504214286804,0.050000000745058,0.0452341511845588,289.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6318504214286804,0.050000000745058,0.0476337410509586,289.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6318504214286804,0.050000000745058,0.0351821184158325,289.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6318504214286804,0.050000000745058,0.0476337410509586,290.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6318504214286804,0.050000000745058,0.2259539514780044,284.76495361328125,291.1499938964844,250.9181671142578,250.3710327148437,279.1749267578125,290.18280029296875,284.2928161621094,1.0,0.1210902631282806,0.1842150241136551,0.1842150241136551,1.0,1.0,-0.4819767475128174,0.0207068193703889,0.4612699449062347,-0.1175137013196945,0.0,0.0,0.0,12.509303092956545,60.0,-1542.639892578125,-0.0,16.67972755432129,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5966814380483875e-21,7.020719682850831e-21,-2.4240378409056587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.5713129639625549,0.050000000745058,0.0456787832081317,289.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.5713129639625549,0.050000000745058,0.0481019578874111,289.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.5713129639625549,0.050000000745058,0.035527940839529,289.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.5713129639625549,0.050000000745058,0.0481019578874111,290.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.5713129639625549,0.050000000745058,0.2281749844551086,283.405517578125,291.1499938964844,250.8872833251953,250.3422241210937,279.208740234375,290.58984375,283.279052734375,1.0,0.1405974477529525,0.1943422108888626,0.1943422108888626,1.0,1.0,-0.486716628074646,0.0231919288635253,0.4635246992111206,-0.1164315044879913,0.0,0.0,1.0,20.020368576049805,60.0,-61.95622253417969,-7116.02294921875,23.188247680664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7874450683594,309.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,3373.28466796875,18000.0,0.0,0.0,0.0058398554101586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117159903049469,0.3117173910140991,-1.4005781849846244e-06,0.0,5.926710855419515e-06,0.0,0.0,5.200767993927002,0.0,0.0,0.0,0.2156811654567718,4.0,0.0,1.0
540240,289.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.5713129639625549,0.050000000745058,0.0456787832081317,289.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.5713129639625549,0.050000000745058,0.0481019578874111,289.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.5713129639625549,0.050000000745058,0.035527940839529,289.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.5713129639625549,0.050000000745058,0.0481019578874111,290.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.5713129639625549,0.050000000745058,0.2281749844551086,283.405517578125,291.1499938964844,250.8872833251953,250.3422241210937,279.208740234375,290.58984375,283.279052734375,1.0,0.1405974477529525,0.1943422108888626,0.1943422108888626,1.0,1.0,-0.486716628074646,0.0231919288635253,0.4635246992111206,-0.1164315044879913,0.0,0.0,1.0,20.020368576049805,60.0,-61.95622253417969,-7116.02294921875,23.188247680664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7874450683594,309.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,3373.28466796875,18000.0,0.0,0.0,0.0058398554101586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117159903049469,0.3117173910140991,-1.4005781849846244e-06,0.0,5.926710855419515e-06,0.0,0.0,5.200767993927002,0.0,0.0,0.0,0.2156811654567718,4.0,0.0,1.0
540300,289.7161560058594,297.1499938964844,293.1499938964844,0.0007290372159332,-69.57667541503906,284.5632019042969,0.5495008826255798,0.050000000745058,0.0458160750567913,289.77423095703125,297.1499938964844,293.1499938964844,0.0006786150624975,-68.20020294189453,284.4779052734375,0.5495008826255798,0.050000000745058,0.0482465326786041,289.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82916259765625,0.5495008826255798,0.050000000745058,0.0356347262859344,289.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82916259765625,0.5495008826255798,0.050000000745058,0.0482465326786041,290.57977294921875,297.1499938964844,293.1499938964844,0.0004960724036209,-215.4772186279297,284.1773986816406,0.5495008826255798,0.050000000745058,0.2288607805967331,283.91510009765625,291.1499938964844,250.8721923828125,250.3282165527344,279.1916198730469,290.58135986328125,284.71826171875,1.0,0.1490043997764587,0.1951235383749008,0.1951235383749008,1.0,1.0,-0.4881795942783355,0.0234343968331813,0.4647451937198639,-0.1166908144950866,0.0,0.0,1.0,23.68686485290528,60.0,2720.150146484375,-8331.3173828125,26.34193229675293,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.03240966796875,311.50537109375,278.1499938964844,0.0,18000.0,313.1499938964844,6357.12109375,19080.0,0.0,0.0,0.0279679168015718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019327521324158,0.8019381165504456,-5.342855274648173e-06,0.0,2.8383879907778464e-05,0.0,0.0,57.62897872924805,0.0,0.0,0.0,0.4771235287189483,4.0,0.0,1.0
540360,289.725830078125,297.1499938964844,293.1499938964844,0.0014175241813063,-128.53311157226562,287.403564453125,0.5326770544052124,0.050000000745058,0.0459472946822643,289.77838134765625,297.1499938964844,293.1499938964844,0.0013741117436438,-131.20635986328125,287.3269958496094,0.5326770544052124,0.050000000745058,0.0483847148716449,289.67803955078125,297.1499938964844,293.1499938964844,0.0009384746663272,-66.18548583984375,286.5431823730469,0.5326770544052124,0.050000000745058,0.0357367843389511,289.4342041015625,297.1499938964844,293.1499938964844,0.0010355358244851,-98.87762451171876,286.7220764160156,0.5326770544052124,0.050000000745058,0.0483847148716449,290.58575439453125,297.1499938964844,293.1499938964844,0.0009824968874454,-445.0096130371094,286.76300048828125,0.5326770544052124,0.050000000745058,0.229516252875328,285.5738525390625,291.1499938964844,250.8573303222656,250.31446838378903,279.1817932128906,290.5831604003906,286.3370056152344,1.0,0.1565743684768676,0.1959437727928161,0.1959437727928161,0.9995752573013306,1.0,-0.4895778298377991,0.0236734747886657,0.4659043550491333,-0.1169502958655357,0.0,0.0,1.0,27.194089889526367,60.0,3310.409423828125,-8353.2734375,29.375938415527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.62579345703125,310.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,11570.337890625,19080.0,0.0,0.0,0.0497183352708816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0936771631240845,1.0936870574951172,-9.88011288427515e-06,0.0,5.045778743806295e-05,0.0,0.0,145.47467041015625,0.0,0.0,0.0,0.6106145977973938,4.0,0.0,1.0
540420,289.75103759765625,297.1499938964844,293.1499938964844,0.0020841471850872,-181.42344665527344,289.84619140625,0.518821120262146,0.050000000745058,0.0460810884833335,289.7939453125,297.1499938964844,293.1499938964844,0.0020540829282253,-188.2931671142578,289.7919616699219,0.518821120262146,0.050000000745058,0.0485256053507328,289.7008056640625,297.1499938964844,293.1499938964844,0.0016220832476392,-109.82858276367188,289.09454345703125,0.518821120262146,0.050000000745058,0.0358408465981483,289.4571533203125,297.1499938964844,293.1499938964844,0.0017952302005141,-164.57054138183594,289.3443908691406,0.518821120262146,0.050000000745058,0.0485256053507328,290.6027526855469,297.1499938964844,293.1499938964844,0.0014930915785953,-649.2730712890625,288.9850158691406,0.518821120262146,0.050000000745058,0.2301845848560333,286.98199462890625,291.1499938964844,250.84149169921875,250.29986572265625,279.1783752441406,290.5972595214844,287.487060546875,1.0,0.1638944894075393,0.1972057223320007,0.1972057223320007,0.999114990234375,1.0,-0.4910034835338592,0.0240057315677404,0.4669977724552154,-0.1171494722366333,0.0,0.0,1.0,30.76995086669922,60.0,3082.32958984375,-8182.29248046875,32.486812591552734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.38037109375,309.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,15070.5810546875,19080.0,0.0,0.0,0.073378749191761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248605251312256,1.2486181259155271,-1.2875308129878247e-05,0.0,7.447010284522548e-05,0.0,0.0,216.4371490478516,0.0,0.0,0.0,0.688486635684967,4.0,0.0,1.0
540480,289.7783203125,297.1499938964844,293.1499938964844,0.0026183382142335,-221.97271728515625,291.46832275390625,0.5097681879997253,0.050000000745058,0.0461865738034248,289.8121643066406,297.1499938964844,293.1499938964844,0.0026011313311755,-232.2177734375,291.43487548828125,0.5097681879997253,0.050000000745058,0.0486366897821426,289.72479248046875,297.1499938964844,293.1499938964844,0.0021896681282669,-144.43484497070312,290.7931213378906,0.5097681879997253,0.050000000745058,0.0359228923916816,289.48095703125,297.1499938964844,293.1499938964844,0.0024043719749897,-214.6996459960937,291.0997009277344,0.5097681879997253,0.050000000745058,0.0486366897821426,290.6220703125,297.1499938964844,293.1499938964844,0.0019023634959012,-805.962890625,290.4385681152344,0.5097681879997253,0.050000000745058,0.2307115048170089,287.8290405273437,291.1499938964844,250.82830810546875,250.28775024414065,279.17852783203125,290.6151733398437,288.23199462890625,1.0,0.1694206297397613,0.1985167860984802,0.1985167860984802,0.9987257719039916,1.0,-0.4921275377273559,0.0243360511958599,0.4677914977073669,-0.1172580569982528,0.0,0.0,1.0,33.589107513427734,60.0,2744.904052734375,-8030.52978515625,34.95183563232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5472412109375,309.0886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,16789.66015625,19080.0,0.0,0.0,0.0930797085165977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3179048299789429,1.317919135093689,-1.4344119335873984e-05,0.0,9.446407057112084e-05,0.0,0.0,254.5116271972656,0.0,0.0,0.0,0.723291277885437,4.0,0.0,1.0
540540,289.84503173828125,297.1499938964844,293.1499938964844,0.0036647617816925,-295.0950622558594,294.2666320800781,0.4955891668796539,0.050000000745058,0.0463909693062305,289.8597717285156,297.1499938964844,293.1499938964844,0.0036769579164683,-311.7510986328125,294.2769775390625,0.4955891668796539,0.050000000745058,0.0488519258797168,289.78387451171875,297.1499938964844,293.1499938964844,0.003294174792245,-206.83409118652344,293.72723388671875,0.4955891668796539,0.050000000745058,0.0360818654298782,289.5394592285156,297.1499938964844,293.1499938964844,0.0035982036497443,-305.2712707519531,294.1395874023437,0.4955891668796539,0.050000000745058,0.0488519258797168,290.67205810546875,297.1499938964844,293.1499938964844,0.0026904484257102,-1087.146728515625,292.9284973144531,0.4955891668796539,0.050000000745058,0.2317324876785278,289.2524108886719,291.1499938964844,250.8002014160156,250.2620391845703,279.18243408203125,290.66375732421875,289.55938720703125,1.0,0.1796005964279174,0.2019361406564712,0.2019361406564712,0.9978763461112976,1.0,-0.4943055212497711,0.0251748654991388,0.4691306352615356,-0.1173353418707847,0.0,0.0,1.0,39.05094909667969,60.0,2053.3310546875,-7794.99072265625,39.75882339477539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3775329589844,308.0276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18431.8515625,20160.0,0.0,0.0,0.1338082700967788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3808537721633911,1.3808695077896118,-1.5747118595754728e-05,0.0,0.0001357983855996,0.0,0.0,292.7513122558594,0.0,0.0,0.0,0.7698861956596375,4.0,0.0,1.0
540600,289.84503173828125,297.1499938964844,293.1499938964844,0.0036647617816925,-295.0950622558594,294.2666320800781,0.4955891668796539,0.050000000745058,0.0463909693062305,289.8597717285156,297.1499938964844,293.1499938964844,0.0036769579164683,-311.7510986328125,294.2769775390625,0.4955891668796539,0.050000000745058,0.0488519258797168,289.78387451171875,297.1499938964844,293.1499938964844,0.003294174792245,-206.83409118652344,293.72723388671875,0.4955891668796539,0.050000000745058,0.0360818654298782,289.5394592285156,297.1499938964844,293.1499938964844,0.0035982036497443,-305.2712707519531,294.1395874023437,0.4955891668796539,0.050000000745058,0.0488519258797168,290.67205810546875,297.1499938964844,293.1499938964844,0.0026904484257102,-1087.146728515625,292.9284973144531,0.4955891668796539,0.050000000745058,0.2317324876785278,289.2524108886719,291.1499938964844,250.8002014160156,250.2620391845703,279.18243408203125,290.66375732421875,289.55938720703125,1.0,0.1796005964279174,0.2019361406564712,0.2019361406564712,0.9978763461112976,1.0,-0.4943055212497711,0.0251748654991388,0.4691306352615356,-0.1173353418707847,0.0,0.0,1.0,39.05094909667969,60.0,2053.3310546875,-7794.99072265625,39.75882339477539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3775329589844,308.0276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18431.8515625,20160.0,0.0,0.0,0.1338082700967788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3808537721633911,1.3808695077896118,-1.5747118595754728e-05,0.0,0.0001357983855996,0.0,0.0,292.7513122558594,0.0,0.0,0.0,0.7698861956596375,4.0,0.0,1.0
540660,289.9126892089844,297.1499938964844,293.1499938964844,0.0045865634456276,-350.9882202148437,296.4264831542969,0.4858714640140533,0.050000000745058,0.0465602166950702,289.9110412597656,297.1499938964844,293.1499938964844,0.0046292496845126,-372.7650146484375,296.47430419921875,0.4858714640140533,0.050000000745058,0.0490301512181758,289.8450927734375,297.1499938964844,293.1499938964844,0.0042551523074507,-254.59793090820312,295.991455078125,0.4858714640140533,0.050000000745058,0.0362135022878646,289.6002502441406,297.1499938964844,293.1499938964844,0.0046567693352699,-374.7943115234375,296.4872741699219,0.4858714640140533,0.050000000745058,0.0490301512181758,290.7256774902344,297.1499938964844,293.1499938964844,0.0033513747621327,-1299.26416015625,294.8459167480469,0.4858714640140533,0.050000000745058,0.2325779199600219,290.3807983398437,291.1499938964844,250.77297973632807,250.2372894287109,279.18621826171875,290.7171630859375,290.6309509277344,1.0,0.1875764429569244,0.205763429403305,0.205763429403305,0.9969597458839417,1.0,-0.4961090087890625,0.0261096190661191,0.4699993729591369,-0.1172528490424156,0.0,0.0,1.0,43.5727424621582,48.0,1554.371337890625,-7740.2314453125,43.76967239379883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9733581542969,307.68072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19804.478515625,20160.0,0.0,0.0,0.1699763834476471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313468933105469,1.431363821029663,-1.6919811969273724e-05,0.0,0.000172504413058,0.0,0.0,326.0549621582031,0.0,0.0,0.0,0.7819598913192749,4.0,0.0,1.0
540720,289.9126892089844,297.1499938964844,293.1499938964844,0.0045865634456276,-350.9882202148437,296.4264831542969,0.4858714640140533,0.050000000745058,0.0465602166950702,289.9110412597656,297.1499938964844,293.1499938964844,0.0046292496845126,-372.7650146484375,296.47430419921875,0.4858714640140533,0.050000000745058,0.0490301512181758,289.8450927734375,297.1499938964844,293.1499938964844,0.0042551523074507,-254.59793090820312,295.991455078125,0.4858714640140533,0.050000000745058,0.0362135022878646,289.6002502441406,297.1499938964844,293.1499938964844,0.0046567693352699,-374.7943115234375,296.4872741699219,0.4858714640140533,0.050000000745058,0.0490301512181758,290.7256774902344,297.1499938964844,293.1499938964844,0.0033513747621327,-1299.26416015625,294.8459167480469,0.4858714640140533,0.050000000745058,0.2325779199600219,290.3807983398437,291.1499938964844,250.77297973632807,250.2372894287109,279.18621826171875,290.7171630859375,290.6309509277344,1.0,0.1875764429569244,0.205763429403305,0.205763429403305,0.9969597458839417,1.0,-0.4961090087890625,0.0261096190661191,0.4699993729591369,-0.1172528490424156,0.0,0.0,1.0,43.5727424621582,48.0,1554.371337890625,-7740.2314453125,43.76967239379883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9733581542969,307.68072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19804.478515625,20160.0,0.0,0.0,0.1699763834476471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313468933105469,1.431363821029663,-1.6919811969273724e-05,0.0,0.000172504413058,0.0,0.0,326.0549621582031,0.0,0.0,0.0,0.7819598913192749,4.0,0.0,1.0
540780,289.9764404296875,297.1499938964844,293.1499938964844,0.0054233763366937,-394.1599731445313,298.1565246582031,0.4835631251335144,0.050000000745058,0.0466027483344078,289.96142578125,297.1499938964844,293.1499938964844,0.0054985019378364,-420.0012512207031,298.2351989746094,0.4835631251335144,0.050000000745058,0.0490749403834342,289.9041442871094,297.1499938964844,293.1499938964844,0.0051200543530285,-291.5534362792969,297.8021545410156,0.4835631251335144,0.050000000745058,0.036246582865715,289.6590881347656,297.1499938964844,293.1499938964844,0.0056328107602894,-428.71429443359375,298.3653869628906,0.4835631251335144,0.050000000745058,0.0490749403834342,290.77813720703125,297.1499938964844,293.1499938964844,0.003914650529623,-1460.896240234375,296.3790588378906,0.4835631251335144,0.050000000745058,0.2327903807163238,291.3114624023437,291.1499938964844,250.74664306640625,250.2135009765625,279.1845397949219,290.7699584960937,291.5204467773437,1.0,0.1890326142311096,0.2092048078775406,0.2092048078775406,0.9960431456565856,1.0,-0.496562510728836,0.0269157774746418,0.4696467220783233,-0.1169781908392906,0.0,0.0,0.9607766270637512,44.70605850219727,36.0,1223.578857421875,-7802.5986328125,44.77937316894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1766662597656,307.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,20264.296875,20160.0,0.0,0.0,0.2004188895225525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4348269701004028,1.434844136238098,-1.7084370483644307e-05,0.0,0.0002033997006947,0.0,0.0,329.50787353515625,0.0,0.0,0.0,0.7829521298408508,4.0,0.0,1.0
540840,289.9764404296875,297.1499938964844,293.1499938964844,0.0054233763366937,-394.1599731445313,298.1565246582031,0.4835631251335144,0.050000000745058,0.0466027483344078,289.96142578125,297.1499938964844,293.1499938964844,0.0054985019378364,-420.0012512207031,298.2351989746094,0.4835631251335144,0.050000000745058,0.0490749403834342,289.9041442871094,297.1499938964844,293.1499938964844,0.0051200543530285,-291.5534362792969,297.8021545410156,0.4835631251335144,0.050000000745058,0.036246582865715,289.6590881347656,297.1499938964844,293.1499938964844,0.0056328107602894,-428.71429443359375,298.3653869628906,0.4835631251335144,0.050000000745058,0.0490749403834342,290.77813720703125,297.1499938964844,293.1499938964844,0.003914650529623,-1460.896240234375,296.3790588378906,0.4835631251335144,0.050000000745058,0.2327903807163238,291.3114624023437,291.1499938964844,250.74664306640625,250.2135009765625,279.1845397949219,290.7699584960937,291.5204467773437,1.0,0.1890326142311096,0.2092048078775406,0.2092048078775406,0.9960431456565856,1.0,-0.496562510728836,0.0269157774746418,0.4696467220783233,-0.1169781908392906,0.0,0.0,0.9607766270637512,44.70605850219727,36.0,1223.578857421875,-7802.5986328125,44.77937316894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1766662597656,307.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,20264.296875,20160.0,0.0,0.0,0.2004188895225525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4348269701004028,1.434844136238098,-1.7084370483644307e-05,0.0,0.0002033997006947,0.0,0.0,329.50787353515625,0.0,0.0,0.0,0.7829521298408508,4.0,0.0,1.0
540900,290.0062561035156,297.1499938964844,293.1499938964844,0.0058183073997497,-412.0271606445313,298.90185546875,0.4847670197486877,0.050000000745058,0.0465805083513259,289.9855651855469,297.1499938964844,293.1499938964844,0.0059106955304741,-439.58343505859375,298.993896484375,0.4847670197486877,0.050000000745058,0.0490515157580375,289.9320678710937,297.1499938964844,293.1499938964844,0.0055273328907787,-306.9042053222656,298.58154296875,0.4847670197486877,0.050000000745058,0.0362292826175689,289.68701171875,297.1499938964844,293.1499938964844,0.006101241800934,-451.1369323730469,299.17364501953125,0.4847670197486877,0.050000000745058,0.0490515157580375,290.8031921386719,297.1499938964844,293.1499938964844,0.0041671833023428,-1527.093994140625,297.0390014648437,0.4847670197486877,0.050000000745058,0.2326792776584625,291.7210388183594,291.1499938964844,250.7337951660156,250.2019500732422,279.18084716796875,290.7952880859375,291.9145812988281,1.0,0.1878454089164734,0.2104782164096832,0.2104782164096832,0.9955848455429076,1.0,-0.4963255822658539,0.0272002257406711,0.469125360250473,-0.116850160062313,0.0,0.0,0.8815681338310242,44.10917663574219,36.0,1105.210693359375,-7849.5693359375,44.24740982055664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4578857421875,308.10821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,21173.287109375,21240.0,0.0,0.0,0.2132894247770309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881497383117676,1.3881661891937256,-1.6489771951455623e-05,0.0,0.0002164616453228,0.0,0.0,304.6617126464844,0.0,0.0,0.0,0.7745150923728943,4.0,0.0,1.0
540960,290.03466796875,297.1499938964844,293.1499938964844,0.0062013552524149,-427.9062194824219,299.5829162597656,0.4872610867023468,0.050000000745058,0.0465349033474922,290.0088195800781,297.1499938964844,293.1499938964844,0.0063119353726506,-457.0105590820313,299.687255859375,0.4872610867023468,0.050000000745058,0.0490034967660903,289.9585266113281,297.1499938964844,293.1499938964844,0.0059227468445897,-320.6034545898437,299.2939147949219,0.4872610867023468,0.050000000745058,0.0361938141286373,289.7135009765625,297.1499938964844,293.1499938964844,0.0065620774403214,-471.1688232421875,299.912353515625,0.4872610867023468,0.050000000745058,0.0490034967660903,290.8272399902344,297.1499938964844,293.1499938964844,0.0044039180502295,-1585.568603515625,297.6418762207031,0.4872610867023468,0.050000000745058,0.2324514836072921,292.0999450683594,291.1499938964844,250.7211761474609,250.19064331054688,279.1753845214844,290.81964111328125,292.279052734375,1.0,0.1855709701776504,0.2113436758518219,0.2113436758518219,0.9951322078704834,1.0,-0.4958397448062897,0.0273812469094991,0.4684585034847259,-0.1167664304375648,0.0,0.0,0.7801821827888489,42.88766479492188,25.0,1004.7554321289062,-7889.26806640625,43.160282135009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8366394042969,308.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,23470.5546875,21240.0,0.0,0.0,0.2245223522186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29558265209198,1.2955981492996216,-1.550074011902325e-05,0.0,0.0002278616448165,0.0,0.0,261.0382385253906,0.0,0.0,0.0,0.7168141603469849,4.0,0.0,1.0
541020,290.0871887207031,297.1499938964844,293.1499938964844,0.0069594890810549,-456.42486572265625,300.7783508300781,0.495381087064743,0.050000000745058,0.046394370496273,290.0523986816406,297.1499938964844,293.1499938964844,0.0071104192174971,-488.33154296875,300.9052734375,0.495381087064743,0.050000000745058,0.0488555058836936,290.00689697265625,297.1499938964844,293.1499938964844,0.006706254556775,-345.2005615234375,300.54541015625,0.495381087064743,0.050000000745058,0.0360845103859901,289.761962890625,297.1499938964844,293.1499938964844,0.0074945823289453,-507.2198791503906,301.21246337890625,0.495381087064743,0.050000000745058,0.0488555058836936,290.87188720703125,297.1499938964844,293.1499938964844,0.0048486962914466,-1689.6544189453125,298.69384765625,0.495381087064743,0.050000000745058,0.23174948990345,292.7507019042969,291.1499938964844,250.6965484619141,250.16867065429688,279.1595764160156,290.8650207519531,292.8810119628906,1.0,0.1786163598299026,0.2115606218576431,0.2115606218576431,0.9942269325256348,1.0,-0.4943423569202423,0.0273742657154798,0.4669680893421173,-0.1168431937694549,0.0,0.0,0.5213690996170044,39.12540435791016,25.0,726.037109375,-7602.345703125,39.82490921020508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8621826171875,308.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,26997.1328125,21240.0,0.0,0.0,0.241589218378067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571475505828857,0.7571571469306946,-9.586580745235553e-06,0.0,0.0002451823384035,0.0,0.0,81.56170654296875,0.0,0.0,0.0,0.488705426454544,4.0,0.0,1.0
541080,290.0871887207031,297.1499938964844,293.1499938964844,0.0069594890810549,-456.42486572265625,300.7783508300781,0.495381087064743,0.050000000745058,0.046394370496273,290.0523986816406,297.1499938964844,293.1499938964844,0.0071104192174971,-488.33154296875,300.9052734375,0.495381087064743,0.050000000745058,0.0488555058836936,290.00689697265625,297.1499938964844,293.1499938964844,0.006706254556775,-345.2005615234375,300.54541015625,0.495381087064743,0.050000000745058,0.0360845103859901,289.761962890625,297.1499938964844,293.1499938964844,0.0074945823289453,-507.2198791503906,301.21246337890625,0.495381087064743,0.050000000745058,0.0488555058836936,290.87188720703125,297.1499938964844,293.1499938964844,0.0048486962914466,-1689.6544189453125,298.69384765625,0.495381087064743,0.050000000745058,0.23174948990345,292.7507019042969,291.1499938964844,250.6965484619141,250.16867065429688,279.1595764160156,290.8650207519531,292.8810119628906,1.0,0.1786163598299026,0.2115606218576431,0.2115606218576431,0.9942269325256348,1.0,-0.4943423569202423,0.0273742657154798,0.4669680893421173,-0.1168431937694549,0.0,0.0,0.5213690996170044,39.12540435791016,25.0,726.037109375,-7602.345703125,39.82490921020508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8621826171875,308.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,26997.1328125,21240.0,0.0,0.0,0.241589218378067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571475505828857,0.7571571469306946,-9.586580745235553e-06,0.0,0.0002451823384035,0.0,0.0,81.56170654296875,0.0,0.0,0.0,0.488705426454544,4.0,0.0,1.0
541140,290.1331481933594,297.1499938964844,293.1499938964844,0.0079025058075785,-494.7472839355469,301.761474609375,0.5026804208755493,0.050000000745058,0.0462821684777736,290.0917358398437,297.1499938964844,293.1499938964844,0.0081054102629423,-529.9537963867188,301.9098205566406,0.5026804208755493,0.050000000745058,0.0487373545765876,290.0492553710937,297.1499938964844,293.1499938964844,0.0076656807214021,-376.8398742675781,301.57244873046875,0.5026804208755493,0.050000000745058,0.0359972417354583,289.8042907714844,297.1499938964844,293.1499938964844,0.0086742481216788,-553.7744750976562,302.2995300292969,0.5026804208755493,0.050000000745058,0.0487373545765876,290.9114685058594,297.1499938964844,293.1499938964844,0.00535908062011,-1828.00830078125,299.4968566894531,0.5026804208755493,0.050000000745058,0.231189027428627,293.0580444335937,291.1499938964844,250.6727600097656,250.1475524902344,279.14013671875,290.9054260253906,293.04034423828125,1.0,0.1732387095689773,0.2096150666475296,0.2096150666475296,0.9933217167854308,1.0,-0.4931466281414032,0.0269026197493076,0.4662440121173858,-0.1174649745225906,0.0,0.0,0.2402600347995758,36.120643615722656,25.0,-14.112298965454102,-6176.89892578125,37.17533493041992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3010559082031,306.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,24194.205078125,20160.0,0.0,0.0,0.2496269792318344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568876147270202,0.2568935453891754,-5.939161383139435e-06,0.0,0.0002533396473154,0.0,0.0,14.445425033569336,0.0,0.0,0.0,0.3166232705116272,4.0,0.0,1.0
541200,290.1331481933594,297.1499938964844,293.1499938964844,0.0079025058075785,-494.7472839355469,301.761474609375,0.5026804208755493,0.050000000745058,0.0462821684777736,290.0917358398437,297.1499938964844,293.1499938964844,0.0081054102629423,-529.9537963867188,301.9098205566406,0.5026804208755493,0.050000000745058,0.0487373545765876,290.0492553710937,297.1499938964844,293.1499938964844,0.0076656807214021,-376.8398742675781,301.57244873046875,0.5026804208755493,0.050000000745058,0.0359972417354583,289.8042907714844,297.1499938964844,293.1499938964844,0.0086742481216788,-553.7744750976562,302.2995300292969,0.5026804208755493,0.050000000745058,0.0487373545765876,290.9114685058594,297.1499938964844,293.1499938964844,0.00535908062011,-1828.00830078125,299.4968566894531,0.5026804208755493,0.050000000745058,0.231189027428627,293.0580444335937,291.1499938964844,250.6727600097656,250.1475524902344,279.14013671875,290.9054260253906,293.04034423828125,1.0,0.1732387095689773,0.2096150666475296,0.2096150666475296,0.9933217167854308,1.0,-0.4931466281414032,0.0269026197493076,0.4662440121173858,-0.1174649745225906,0.0,0.0,0.2402600347995758,36.120643615722656,25.0,-14.112298965454102,-6176.89892578125,37.17533493041992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3010559082031,306.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,24194.205078125,20160.0,0.0,0.0,0.2496269792318344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568876147270202,0.2568935453891754,-5.939161383139435e-06,0.0,0.0002533396473154,0.0,0.0,14.445425033569336,0.0,0.0,0.0,0.3166232705116272,4.0,0.0,1.0
541260,290.1722412109375,297.1499938964844,293.1499938964844,0.0095409993082284,-569.2323608398438,302.572509765625,0.508909285068512,0.050000000745058,0.0461975149810314,290.1266174316406,297.1499938964844,293.1499938964844,0.0098404372110962,-610.1365356445312,302.7492980957031,0.508909285068512,0.050000000745058,0.0486482083797454,290.0853881835937,297.1499938964844,293.1499938964844,0.0092951692640781,-435.99896240234375,302.4132385253906,0.508909285068512,0.050000000745058,0.0359314009547233,289.8408508300781,297.1499938964844,293.1499938964844,0.0107693504542112,-640.7542114257812,303.2491455078125,0.508909285068512,0.050000000745058,0.0486482083797454,290.9449462890625,297.1499938964844,293.1499938964844,0.0061614806763827,-2099.1689453125,299.9725036621094,0.508909285068512,0.050000000745058,0.2307661473751068,292.59722900390625,291.1499938964844,250.64979553222656,250.1272888183593,279.1180725097656,290.9399108886719,292.37939453125,1.0,0.1689437329769134,0.2053464204072952,0.2053464204072952,0.9923940300941468,1.0,-0.4922445118427276,0.0259548518806695,0.4662896394729614,-0.118629589676857,0.0,0.0,0.0684377998113632,33.852413177490234,25.0,-1035.9208984375,-4656.025390625,35.183746337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1784973144531,304.2527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,20899.533203125,20160.0,0.0,0.0,0.246633842587471,0.0,0.0,0.0,0.0,1.0,0.0001609159371582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055489107966423,0.1056403368711471,-9.142280032392593e-05,0.0,0.0002503019932191,0.0,0.0,4.713563919067383,0.0,0.0,0.0,0.2889796197414398,4.0,0.0,1.0
541320,290.1722412109375,297.1499938964844,293.1499938964844,0.0095409993082284,-569.2323608398438,302.572509765625,0.508909285068512,0.050000000745058,0.0461975149810314,290.1266174316406,297.1499938964844,293.1499938964844,0.0098404372110962,-610.1365356445312,302.7492980957031,0.508909285068512,0.050000000745058,0.0486482083797454,290.0853881835937,297.1499938964844,293.1499938964844,0.0092951692640781,-435.99896240234375,302.4132385253906,0.508909285068512,0.050000000745058,0.0359314009547233,289.8408508300781,297.1499938964844,293.1499938964844,0.0107693504542112,-640.7542114257812,303.2491455078125,0.508909285068512,0.050000000745058,0.0486482083797454,290.9449462890625,297.1499938964844,293.1499938964844,0.0061614806763827,-2099.1689453125,299.9725036621094,0.508909285068512,0.050000000745058,0.2307661473751068,292.59722900390625,291.1499938964844,250.64979553222656,250.1272888183593,279.1180725097656,290.9399108886719,292.37939453125,1.0,0.1689437329769134,0.2053464204072952,0.2053464204072952,0.9923940300941468,1.0,-0.4922445118427276,0.0259548518806695,0.4662896394729614,-0.118629589676857,0.0,0.0,0.0684377998113632,33.852413177490234,25.0,-1035.9208984375,-4656.025390625,35.183746337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1784973144531,304.2527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,20899.533203125,20160.0,0.0,0.0,0.246633842587471,0.0,0.0,0.0,0.0,1.0,0.0001609159371582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055489107966423,0.1056403368711471,-9.142280032392593e-05,0.0,0.0002503019932191,0.0,0.0,4.713563919067383,0.0,0.0,0.0,0.2889796197414398,4.0,0.0,1.0
