time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541380,290.205810546875,297.1499938964844,293.1499938964844,0.0120360376313328,-664.6256103515625,303.406005859375,0.5149365067481995,0.050000000745058,0.0461243093013763,290.15777587890625,297.1499938964844,293.1499938964844,0.0125150354579091,-712.5770263671875,303.616943359375,0.5149365067481995,0.050000000745058,0.0485711209475994,290.11639404296875,297.1499938964844,293.1499938964844,0.0117657296359539,-511.3932495117188,303.2734069824219,0.5149365067481995,0.050000000745058,0.0358744636178016,289.8728942871094,297.1499938964844,293.1499938964844,0.0139467157423496,-760.9541625976562,304.0357971191406,0.529437243938446,0.0668421760201454,0.0521083660423755,290.97296142578125,297.1499938964844,293.1499938964844,0.007219688501209,-2450.658203125,300.35528564453125,0.5149365067481995,0.050000000745058,0.2304004728794098,291.71417236328125,291.1499938964844,250.6276397705078,250.1078491210937,279.0958557128906,290.9686584472656,291.52203369140625,1.0,0.1655512303113937,0.1987245231866836,0.1987245231866836,0.9914663434028624,1.0,-0.4957019090652466,0.0247692018747329,0.4709326922893524,-0.121193379163742,0.0,0.0,0.0529277697205543,31.92030906677246,28.0,-1174.239013671875,-4620.16357421875,33.899566650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.502197265625,303.81787109375,278.1499938964844,0.0,18000.0,313.1499938964844,20259.294921875,20160.0,0.0,0.0,0.2307712435722351,0.0,0.0,0.0,0.0,1.0,0.0020822584629058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857167094945907,0.0947529897093772,-0.0090362802147865,0.0,0.0002342034713365,0.0,0.0,4.070471286773682,0.0,0.0,0.0,0.2837269008159637,4.0,0.0,1.0
541440,290.205810546875,297.1499938964844,293.1499938964844,0.0120360376313328,-664.6256103515625,303.406005859375,0.5149365067481995,0.050000000745058,0.0461243093013763,290.15777587890625,297.1499938964844,293.1499938964844,0.0125150354579091,-712.5770263671875,303.616943359375,0.5149365067481995,0.050000000745058,0.0485711209475994,290.11639404296875,297.1499938964844,293.1499938964844,0.0117657296359539,-511.3932495117188,303.2734069824219,0.5149365067481995,0.050000000745058,0.0358744636178016,289.8728942871094,297.1499938964844,293.1499938964844,0.0139467157423496,-760.9541625976562,304.0357971191406,0.529437243938446,0.0668421760201454,0.0521083660423755,290.97296142578125,297.1499938964844,293.1499938964844,0.007219688501209,-2450.658203125,300.35528564453125,0.5149365067481995,0.050000000745058,0.2304004728794098,291.71417236328125,291.1499938964844,250.6276397705078,250.1078491210937,279.0958557128906,290.9686584472656,291.52203369140625,1.0,0.1655512303113937,0.1987245231866836,0.1987245231866836,0.9914663434028624,1.0,-0.4957019090652466,0.0247692018747329,0.4709326922893524,-0.121193379163742,0.0,0.0,0.0529277697205543,31.92030906677246,28.0,-1174.239013671875,-4620.16357421875,33.899566650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.502197265625,303.81787109375,278.1499938964844,0.0,18000.0,313.1499938964844,20259.294921875,20160.0,0.0,0.0,0.2307712435722351,0.0,0.0,0.0,0.0,1.0,0.0020822584629058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857167094945907,0.0947529897093772,-0.0090362802147865,0.0,0.0002342034713365,0.0,0.0,4.070471286773682,0.0,0.0,0.0,0.2837269008159637,4.0,0.0,1.0
541500,290.2215881347656,297.1499938964844,293.1499938964844,0.0135320415720343,-709.1697998046875,303.8638000488281,0.5219709873199463,0.050000000745058,0.046047993004322,290.1727294921875,297.1499938964844,293.1499938964844,0.0139257330447435,-755.7841796875,304.0636291503906,0.5220469236373901,0.0520662106573581,0.0485086068511009,290.13104248046875,297.1499938964844,293.1499938964844,0.0132532035931944,-546.7321166992188,303.7466735839844,0.5219709873199463,0.050000000745058,0.0358151085674762,289.9053039550781,297.1499938964844,293.1499938964844,0.0370277389883995,-1250.71533203125,304.0141906738281,0.6351820826530457,0.1020207107067108,0.0812675505876541,290.9862976074219,297.1499938964844,293.1499938964844,0.0077654984779655,-2614.156005859375,300.59442138671875,0.5219709873199463,0.050000000745058,0.2300192713737487,291.3435974121094,291.1499938964844,250.61685180664065,250.09841918945312,279.1879272460937,290.982177734375,291.1836853027344,1.0,0.1650615632534027,0.2070072293281555,0.2070072293281555,0.9910025000572203,1.0,-0.529992938041687,0.0283469818532466,0.5016459226608276,-0.1262532919645309,0.0,0.0,0.0773428082466125,30.13818550109864,28.0,-1079.517333984375,-4953.08203125,35.70122146606445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6878356933594,304.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,20171.0859375,19080.0,0.0,0.0,0.2190080732107162,0.0,0.0,0.0,0.0,1.0,0.0019953385926783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906286612153053,0.0989352464675903,-0.0083065815269947,0.0,0.0002222653565695,0.0,0.0,4.241500854492188,0.0,0.0,0.0,0.2689181864261627,4.0,0.0,1.0
541560,290.2381286621094,297.1499938964844,293.1499938964844,0.0171486642211675,-812.0411987304688,304.0718688964844,0.5596126317977905,0.0690771639347076,0.0511829815804958,290.1944885253906,297.1499938964844,293.1499938964844,0.0263908542692661,-1060.215576171875,304.0558776855469,0.6088184714317322,0.0855330154299736,0.0668876990675926,290.1457214355469,297.1499938964844,293.1499938964844,0.0151066202670335,-589.696533203125,304.07177734375,0.543462872505188,0.0622144788503646,0.037098042666912,289.9627990722656,297.1499938964844,293.1499938964844,0.0652103424072265,-1759.3170166015625,303.98785400390625,0.7231804132461548,0.1318521648645401,0.1115339770913124,291.0008850097656,297.1499938964844,293.1499938964844,0.0083290478214621,-2773.190673828125,300.8504943847656,0.5350469946861267,0.050000000745058,0.2294137924909591,290.99609375,291.1499938964844,250.6062774658203,250.0891876220703,279.38140869140625,290.9967346191406,290.85113525390625,1.0,0.1656737327575683,0.2323858141899109,0.2323858141899109,0.990544617176056,1.0,-0.5953202843666077,0.039277609437704,0.5560426712036133,-0.1312076896429062,0.0,0.0,0.1223330870270729,27.411413192749023,48.0,-1007.6044311523438,-5469.2861328125,39.83455276489258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7264709472656,305.6539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,19157.8515625,19080.0,0.0,0.0,0.2064800709486007,0.0,0.0,0.0,0.0,1.0,0.0013444827636703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008553653955459,0.1045661345124244,-0.0037107730749994,0.0,0.0002095510280923,0.0,0.0,4.284553050994873,0.0,0.0,0.0,0.2782436907291412,4.0,0.0,1.0
541620,290.35076904296875,297.1499938964844,293.1499938964844,0.0628998875617981,-1635.3385009765625,304.0219116210937,0.7512085437774658,0.1202455535531044,0.0984933674335479,290.3104553222656,297.1499938964844,293.1499938964844,0.0761779323220253,-1976.1910400390625,304.0057067871094,0.7867850065231323,0.1370608955621719,0.119127444922924,290.23321533203125,297.1499938964844,293.1499938964844,0.0616722479462623,-1255.2669677734375,304.0193786621094,0.7480775117874146,0.1208062022924423,0.0756124779582023,290.1086120605469,297.1499938964844,293.1499938964844,0.1116858720779419,-2680.16552734375,303.9651184082031,0.8697081804275513,0.1830873936414718,0.1620322167873382,291.04296875,297.1499938964844,293.1499938964844,0.0095240818336606,-3080.499755859375,301.3654479980469,0.5781493782997131,0.050000000745058,0.2279825508594513,290.3019104003906,291.1499938964844,250.585678100586,250.0712890625,280.2862243652344,291.0380249023437,290.2499084472656,1.0,0.1786665469408035,0.3899196982383728,0.3899196982383728,0.9896288514137268,1.0,-0.8198872208595276,0.1589501351118087,0.6609370708465576,-0.0579908527433872,0.0,0.0,0.2842801213264465,21.835994720458984,51.0,-631.3483276367188,-7877.14404296875,61.86112594604492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0997619628906,308.9217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18769.431640625,19080.0,0.0,0.0,0.1832659840583801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726775467395782,0.1726820617914199,-4.5122533265384845e-06,0.0,0.0001859916665125,0.0,0.0,7.249857425689697,0.0,0.0,0.0,0.2881259024143219,4.0,0.0,1.0
541680,290.35076904296875,297.1499938964844,293.1499938964844,0.0628998875617981,-1635.3385009765625,304.0219116210937,0.7512085437774658,0.1202455535531044,0.0984933674335479,290.3104553222656,297.1499938964844,293.1499938964844,0.0761779323220253,-1976.1910400390625,304.0057067871094,0.7867850065231323,0.1370608955621719,0.119127444922924,290.23321533203125,297.1499938964844,293.1499938964844,0.0616722479462623,-1255.2669677734375,304.0193786621094,0.7480775117874146,0.1208062022924423,0.0756124779582023,290.1086120605469,297.1499938964844,293.1499938964844,0.1116858720779419,-2680.16552734375,303.9651184082031,0.8697081804275513,0.1830873936414718,0.1620322167873382,291.04296875,297.1499938964844,293.1499938964844,0.0095240818336606,-3080.499755859375,301.3654479980469,0.5781493782997131,0.050000000745058,0.2279825508594513,290.3019104003906,291.1499938964844,250.585678100586,250.0712890625,280.2862243652344,291.0380249023437,290.2499084472656,1.0,0.1786665469408035,0.3899196982383728,0.3899196982383728,0.9896288514137268,1.0,-0.8198872208595276,0.1589501351118087,0.6609370708465576,-0.0579908527433872,0.0,0.0,0.2842801213264465,21.835994720458984,51.0,-631.3483276367188,-7877.14404296875,61.86112594604492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0997619628906,308.9217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18769.431640625,19080.0,0.0,0.0,0.1832659840583801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726775467395782,0.1726820617914199,-4.5122533265384845e-06,0.0,0.0001859916665125,0.0,0.0,7.249857425689697,0.0,0.0,0.0,0.2881259024143219,4.0,0.0,1.0
541740,290.51397705078125,297.1499938964844,293.1499938964844,0.0937723740935325,-2203.131591796875,304.013916015625,0.8778861165046692,0.1581053584814071,0.1342695951461792,290.4674987792969,297.1499938964844,293.1499938964844,0.1082445010542869,-2605.601806640625,304.0009460449219,0.9144891500473022,0.1772042959928512,0.1589493155479431,290.37579345703125,297.1499938964844,293.1499938964844,0.0982575565576553,-1780.24609375,304.0028381347656,0.8896603584289551,0.1658446788787841,0.1085881292819976,290.2637939453125,297.1499938964844,293.1499938964844,0.143652006983757,-3284.392578125,303.97528076171875,0.9924423098564148,0.2286812514066696,0.2015463411808014,291.10858154296875,297.1499938964844,293.1499938964844,0.0102860853075981,-3195.205810546875,301.9813232421875,0.6139900088310242,0.050000000745058,0.2271388173103332,290.42657470703125,291.1499938964844,250.5658569335937,250.0541076660156,279.9105529785156,291.10302734375,290.4391174316406,1.0,0.1943081170320511,0.4626795351505279,0.4626795351505279,0.9887130856513976,1.0,-0.9926864504814148,0.2750392854213714,0.7176471948623657,0.0273933205753564,0.0,0.0,0.3790387809276581,19.29979133605957,39.0,33.36589813232422,-10598.8046875,88.57596588134766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7138671875,310.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18639.6796875,18000.0,0.0,0.0,0.1755307763814926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743397355079651,0.2743444740772247,-4.733381956611993e-06,0.0,0.0001781414175638,0.0,0.0,12.52067756652832,0.0,0.0,0.0,0.2930045127868652,4.0,0.0,1.0
541800,290.51397705078125,297.1499938964844,293.1499938964844,0.0937723740935325,-2203.131591796875,304.013916015625,0.8778861165046692,0.1581053584814071,0.1342695951461792,290.4674987792969,297.1499938964844,293.1499938964844,0.1082445010542869,-2605.601806640625,304.0009460449219,0.9144891500473022,0.1772042959928512,0.1589493155479431,290.37579345703125,297.1499938964844,293.1499938964844,0.0982575565576553,-1780.24609375,304.0028381347656,0.8896603584289551,0.1658446788787841,0.1085881292819976,290.2637939453125,297.1499938964844,293.1499938964844,0.143652006983757,-3284.392578125,303.97528076171875,0.9924423098564148,0.2286812514066696,0.2015463411808014,291.10858154296875,297.1499938964844,293.1499938964844,0.0102860853075981,-3195.205810546875,301.9813232421875,0.6139900088310242,0.050000000745058,0.2271388173103332,290.42657470703125,291.1499938964844,250.5658569335937,250.0541076660156,279.9105529785156,291.10302734375,290.4391174316406,1.0,0.1943081170320511,0.4626795351505279,0.4626795351505279,0.9887130856513976,1.0,-0.9926864504814148,0.2750392854213714,0.7176471948623657,0.0273933205753564,0.0,0.0,0.3790387809276581,19.29979133605957,39.0,33.36589813232422,-10598.8046875,88.57596588134766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7138671875,310.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18639.6796875,18000.0,0.0,0.0,0.1755307763814926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743397355079651,0.2743444740772247,-4.733381956611993e-06,0.0,0.0001781414175638,0.0,0.0,12.52067756652832,0.0,0.0,0.0,0.2930045127868652,4.0,0.0,1.0
541860,290.6790771484375,297.1499938964844,293.1499938964844,0.1211414039134979,-2706.007568359375,304.01385498046875,0.9653330445289612,0.191420167684555,0.1649757027626037,290.6311950683594,297.1499938964844,293.1499938964844,0.1370821148157119,-3152.816162109375,304.00299072265625,0.9952023029327391,0.2119840383529663,0.1927305161952972,290.5250244140625,297.1499938964844,293.1499938964844,0.131337508559227,-2247.669677734375,303.9970092773437,0.9855406880378724,0.2058757841587066,0.1372048705816269,290.34393310546875,297.1499938964844,293.1499938964844,0.1232504099607467,-2879.357421875,304.0661926269531,0.9673346877098083,0.2853575348854065,0.1748067140579223,291.185546875,297.1499938964844,293.1499938964844,0.0111724250018596,-3333.857177734375,302.51129150390625,0.6249375939369202,0.050000000745058,0.2269085198640823,290.43115234375,291.1499938964844,250.5467834472656,250.03765869140625,279.4818725585937,291.1801452636719,290.4491577148437,1.0,0.2039122581481933,0.4715675711631775,0.4715675711631775,0.9907923340797424,1.0,-1.0752559900283811,0.3101969361305237,0.7650591135025024,0.0461278297007083,0.0,0.0,0.475373238325119,19.096662521362305,59.0,115.00759887695312,-12205.5400390625,105.68622589111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3258056640625,310.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17308.015625,18000.0,0.0,0.0,0.181716576218605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721023499965668,0.3721071183681488,-4.782162704941584e-06,0.0,0.0001844192302087,0.0,0.0,18.001264572143555,0.0,0.0,0.0,0.3268605470657348,4.0,0.0,1.0
541920,290.6790771484375,297.1499938964844,293.1499938964844,0.1211414039134979,-2706.007568359375,304.01385498046875,0.9653330445289612,0.191420167684555,0.1649757027626037,290.6311950683594,297.1499938964844,293.1499938964844,0.1370821148157119,-3152.816162109375,304.00299072265625,0.9952023029327391,0.2119840383529663,0.1927305161952972,290.5250244140625,297.1499938964844,293.1499938964844,0.131337508559227,-2247.669677734375,303.9970092773437,0.9855406880378724,0.2058757841587066,0.1372048705816269,290.34393310546875,297.1499938964844,293.1499938964844,0.1232504099607467,-2879.357421875,304.0661926269531,0.9673346877098083,0.2853575348854065,0.1748067140579223,291.185546875,297.1499938964844,293.1499938964844,0.0111724250018596,-3333.857177734375,302.51129150390625,0.6249375939369202,0.050000000745058,0.2269085198640823,290.43115234375,291.1499938964844,250.5467834472656,250.03765869140625,279.4818725585937,291.1801452636719,290.4491577148437,1.0,0.2039122581481933,0.4715675711631775,0.4715675711631775,0.9907923340797424,1.0,-1.0752559900283811,0.3101969361305237,0.7650591135025024,0.0461278297007083,0.0,0.0,0.475373238325119,19.096662521362305,59.0,115.00759887695312,-12205.5400390625,105.68622589111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3258056640625,310.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17308.015625,18000.0,0.0,0.0,0.181716576218605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721023499965668,0.3721071183681488,-4.782162704941584e-06,0.0,0.0001844192302087,0.0,0.0,18.001264572143555,0.0,0.0,0.0,0.3268605470657348,4.0,0.0,1.0
541980,290.8377380371094,297.1499938964844,293.1499938964844,0.1454561501741409,-3128.989501953125,304.01861572265625,0.985571026802063,0.2218410074710846,0.1929394453763961,290.7568359375,297.1499938964844,293.1499938964844,0.1443935483694076,-3271.856689453125,304.0359802246094,0.9831944704055786,0.2502902150154114,0.2014568150043487,290.65020751953125,297.1499938964844,293.1499938964844,0.1441049575805664,-2414.45654296875,304.027099609375,0.9831944704055786,0.2468702942132949,0.1487953215837478,290.41094970703125,297.1499938964844,293.1499938964844,0.1448720693588256,-3276.615478515625,304.0580749511719,0.9831944704055786,0.3429640233516693,0.2014568150043487,291.2616882324219,297.1499938964844,293.1499938964844,0.012020070105791,-3435.222412109375,303.0255126953125,0.6068693399429321,0.050000000745058,0.2272851765155792,290.59521484375,291.1499938964844,250.52842712402344,250.02186584472656,279.2836303710937,291.2569274902344,290.5973205566406,1.0,0.2218420952558517,0.4739350378513336,0.4739350378513336,0.9928715229034424,1.0,-1.1664459705352783,0.3433742225170135,0.8230717182159424,0.0617480054497718,0.0,0.0,0.5367705225944519,22.33942031860352,79.0,134.70654296875,-13366.48046875,134.53924560546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5067443847656,309.7430114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17247.30859375,18000.0,0.0,0.0,0.1987881809473037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4743667244911194,0.474371999502182,-5.271618647384457e-06,0.0,0.0002017447404796,0.0,0.0,26.544822692871094,0.0,0.0,0.0,0.3587750196456909,4.0,0.0,1.0
542040,290.8377380371094,297.1499938964844,293.1499938964844,0.1454561501741409,-3128.989501953125,304.01861572265625,0.985571026802063,0.2218410074710846,0.1929394453763961,290.7568359375,297.1499938964844,293.1499938964844,0.1443935483694076,-3271.856689453125,304.0359802246094,0.9831944704055786,0.2502902150154114,0.2014568150043487,290.65020751953125,297.1499938964844,293.1499938964844,0.1441049575805664,-2414.45654296875,304.027099609375,0.9831944704055786,0.2468702942132949,0.1487953215837478,290.41094970703125,297.1499938964844,293.1499938964844,0.1448720693588256,-3276.615478515625,304.0580749511719,0.9831944704055786,0.3429640233516693,0.2014568150043487,291.2616882324219,297.1499938964844,293.1499938964844,0.012020070105791,-3435.222412109375,303.0255126953125,0.6068693399429321,0.050000000745058,0.2272851765155792,290.59521484375,291.1499938964844,250.52842712402344,250.02186584472656,279.2836303710937,291.2569274902344,290.5973205566406,1.0,0.2218420952558517,0.4739350378513336,0.4739350378513336,0.9928715229034424,1.0,-1.1664459705352783,0.3433742225170135,0.8230717182159424,0.0617480054497718,0.0,0.0,0.5367705225944519,22.33942031860352,79.0,134.70654296875,-13366.48046875,134.53924560546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5067443847656,309.7430114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17247.30859375,18000.0,0.0,0.0,0.1987881809473037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4743667244911194,0.474371999502182,-5.271618647384457e-06,0.0,0.0002017447404796,0.0,0.0,26.544822692871094,0.0,0.0,0.0,0.3587750196456909,4.0,0.0,1.0
542100,290.9139709472656,297.1499938964844,293.1499938964844,0.1583877652883529,-3349.582275390625,304.0189819335937,0.9904285073280334,0.2361628711223602,0.2060785889625549,290.8196716308594,297.1499938964844,293.1499938964844,0.157934695482254,-3516.521484375,304.031982421875,0.989376425743103,0.2682680785655975,0.2161483019590377,290.7044372558594,297.1499938964844,293.1499938964844,0.1577381491661071,-2595.87841796875,304.0245666503906,0.989376425743103,0.2678887248039245,0.1596463918685913,290.45733642578125,297.1499938964844,293.1499938964844,0.1584146618843078,-3521.1806640625,304.05010986328125,0.989376425743103,0.3685572743415832,0.2161483019590377,291.298828125,297.1499938964844,293.1499938964844,0.0125736147165298,-3511.231201171875,303.26287841796875,0.5964857935905457,0.050000000745058,0.2275157570838928,290.5710144042969,291.1499938964844,250.51953125,250.0142364501953,279.2242431640625,291.2943725585937,290.5617370605469,1.0,0.233665719628334,0.4731086492538452,0.4731086492538452,0.99391108751297,1.0,-1.2307184934616089,0.3647330105304718,0.8659855127334595,0.070667378604412,0.0,0.0,0.5774586796760559,24.50009727478028,79.0,20.302520751953125,-13986.9677734375,157.25692749023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55828857421875,309.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17052.212890625,18000.0,0.0,0.0,0.2105076014995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532981812953949,0.5329873561859131,-5.581819550570799e-06,0.0,0.0002136384573532,0.0,0.0,32.466705322265625,0.0,0.0,0.0,0.3788189589977264,4.0,0.0,1.0
542160,290.98809814453125,297.1499938964844,293.1499938964844,0.1714790016412735,-3569.299072265625,304.0190124511719,0.9912377595901488,0.2499249130487442,0.2187256813049316,290.885986328125,297.1499938964844,293.1499938964844,0.1745420545339584,-3811.16943359375,304.023193359375,0.9947103261947632,0.2847687005996704,0.2334872782230377,290.7633361816406,297.1499938964844,293.1499938964844,0.1743622124195099,-2813.659912109375,304.01708984375,0.9947103261947632,0.2873067855834961,0.172452911734581,290.51031494140625,297.1499938964844,293.1499938964844,0.1749810427427292,-3815.315185546875,304.0380859375,0.9947103261947632,0.3922685980796814,0.2334872782230377,291.3359680175781,297.1499938964844,293.1499938964844,0.0131866242736577,-3593.24560546875,303.49249267578125,0.5839421153068542,0.050000000745058,0.2278179079294204,290.5180053710937,291.1499938964844,250.51080322265625,250.0067443847656,279.18096923828125,291.3317565917969,290.5080871582031,1.0,0.2471946328878402,0.4713554978370666,0.4713554978370666,0.994339108467102,1.0,-1.3032506704330444,0.3883171379566192,0.9149335026741028,0.0800524428486824,0.0,0.0,0.624864935874939,27.22456741333008,99.0,-56.07939910888672,-14724.7919921875,186.1772308349609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5845947265625,308.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,16706.431640625,18000.0,0.0,0.0,0.2243987470865249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106048226356506,0.6106109023094177,-6.042208497092361e-06,0.0,0.0002277361927554,0.0,0.0,41.71234130859375,0.0,0.0,0.0,0.4068552255630493,4.0,0.0,1.0
542220,291.13104248046875,297.1499938964844,293.1499938964844,0.1977441012859344,-3999.899658203125,304.01885986328125,0.981553554534912,0.275708258152008,0.242525428533554,291.03277587890625,297.1499938964844,293.1499938964844,0.215323656797409,-4512.7177734375,303.99725341796875,0.9990000128746032,0.3124103844165802,0.2740697264671325,290.8967590332031,297.1499938964844,293.1499938964844,0.2151715010404586,-3332.076171875,303.9931335449219,0.9990000128746032,0.3207672834396362,0.2024269700050354,290.6346435546875,297.1499938964844,293.1499938964844,0.2156948447227478,-4516.0234375,304.0073547363281,0.9990000128746032,0.4339877963066101,0.2740697264671325,291.4125671386719,297.1499938964844,293.1499938964844,0.0145699689164757,-3766.321533203125,303.9286804199219,0.5527586340904236,0.050000000745058,0.2287230938673019,290.3763122558594,291.1499938964844,250.493881225586,249.99224853515625,279.1264343261719,291.4086303710937,290.36138916015625,1.0,0.2786399126052856,0.465979516506195,0.465979516506195,0.9951951503753662,1.0,-1.4663020372390747,0.4405404329299927,1.025761604309082,0.0997374802827835,0.0,0.0,0.7366336584091187,34.80834197998047,119.0,-175.16964721679688,-16275.9912109375,266.0306091308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59014892578125,307.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,15908.783203125,18000.0,0.0,0.0,0.2585925161838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810993492603302,0.8110010623931885,-7.591704616061179e-06,0.0,0.0002624385233502,0.0,0.0,75.18498992919922,0.0,0.0,0.0,0.4880230128765106,4.0,0.0,1.0
542280,291.13104248046875,297.1499938964844,293.1499938964844,0.1977441012859344,-3999.899658203125,304.01885986328125,0.981553554534912,0.275708258152008,0.242525428533554,291.03277587890625,297.1499938964844,293.1499938964844,0.215323656797409,-4512.7177734375,303.99725341796875,0.9990000128746032,0.3124103844165802,0.2740697264671325,290.8967590332031,297.1499938964844,293.1499938964844,0.2151715010404586,-3332.076171875,303.9931335449219,0.9990000128746032,0.3207672834396362,0.2024269700050354,290.6346435546875,297.1499938964844,293.1499938964844,0.2156948447227478,-4516.0234375,304.0073547363281,0.9990000128746032,0.4339877963066101,0.2740697264671325,291.4125671386719,297.1499938964844,293.1499938964844,0.0145699689164757,-3766.321533203125,303.9286804199219,0.5527586340904236,0.050000000745058,0.2287230938673019,290.3763122558594,291.1499938964844,250.493881225586,249.99224853515625,279.1264343261719,291.4086303710937,290.36138916015625,1.0,0.2786399126052856,0.465979516506195,0.465979516506195,0.9951951503753662,1.0,-1.4663020372390747,0.4405404329299927,1.025761604309082,0.0997374802827835,0.0,0.0,0.7366336584091187,34.80834197998047,119.0,-175.16964721679688,-16275.9912109375,266.0306091308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59014892578125,307.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,15908.783203125,18000.0,0.0,0.0,0.2585925161838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810993492603302,0.8110010623931885,-7.591704616061179e-06,0.0,0.0002624385233502,0.0,0.0,75.18498992919922,0.0,0.0,0.0,0.4880230128765106,4.0,0.0,1.0
542340,291.267822265625,297.1499938964844,293.1499938964844,0.2249575704336166,-4434.48583984375,304.01715087890625,0.9667916893959044,0.2991222441196441,0.2642576992511749,291.1947021484375,297.1499938964844,293.1499938964844,0.2574252486228943,-5206.63427734375,303.97955322265625,0.998172640800476,0.3332369327545166,0.3111012578010559,291.0459289550781,297.1499938964844,293.1499938964844,0.259629338979721,-3873.4306640625,303.9723815917969,0.9990000128746032,0.3476281464099884,0.2315671443939209,290.7762451171875,297.1499938964844,293.1499938964844,0.2600621283054352,-5247.94921875,303.9820861816406,0.9990000128746032,0.4690263271331787,0.3135231733322143,291.4959716796875,297.1499938964844,293.1499938964844,0.0195888988673686,-4390.23876953125,304.1342163085937,0.5506520867347717,0.0625786185264587,0.2591740787029266,290.1400756835937,291.1499938964844,250.47764587402344,249.9783477783203,279.0943908691406,291.4917907714844,290.1170654296875,1.0,0.314895749092102,0.4587737619876861,0.4587737619876861,0.9960512518882751,1.0,-1.6557247638702393,0.5008841753005981,1.1548405885696411,0.1208894848823547,0.0,0.0,0.885688066482544,44.59932327270508,139.0,-316.5964050292969,-17813.029296875,383.6760559082031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6522216796875,306.6289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,15232.6416015625,18000.0,0.0,0.0,0.3001316785812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060705065727234,1.0607153177261353,-1.0276984539814292e-05,0.0,0.0003045955090783,0.0,0.0,142.16317749023438,0.0,0.0,0.0,0.6004461050033569,4.0,0.0,1.0
542400,291.267822265625,297.1499938964844,293.1499938964844,0.2249575704336166,-4434.48583984375,304.01715087890625,0.9667916893959044,0.2991222441196441,0.2642576992511749,291.1947021484375,297.1499938964844,293.1499938964844,0.2574252486228943,-5206.63427734375,303.97955322265625,0.998172640800476,0.3332369327545166,0.3111012578010559,291.0459289550781,297.1499938964844,293.1499938964844,0.259629338979721,-3873.4306640625,303.9723815917969,0.9990000128746032,0.3476281464099884,0.2315671443939209,290.7762451171875,297.1499938964844,293.1499938964844,0.2600621283054352,-5247.94921875,303.9820861816406,0.9990000128746032,0.4690263271331787,0.3135231733322143,291.4959716796875,297.1499938964844,293.1499938964844,0.0195888988673686,-4390.23876953125,304.1342163085937,0.5506520867347717,0.0625786185264587,0.2591740787029266,290.1400756835937,291.1499938964844,250.47764587402344,249.9783477783203,279.0943908691406,291.4917907714844,290.1170654296875,1.0,0.314895749092102,0.4587737619876861,0.4587737619876861,0.9960512518882751,1.0,-1.6557247638702393,0.5008841753005981,1.1548405885696411,0.1208894848823547,0.0,0.0,0.885688066482544,44.59932327270508,139.0,-316.5964050292969,-17813.029296875,383.6760559082031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6522216796875,306.6289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,15232.6416015625,18000.0,0.0,0.0,0.3001316785812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060705065727234,1.0607153177261353,-1.0276984539814292e-05,0.0,0.0003045955090783,0.0,0.0,142.16317749023438,0.0,0.0,0.0,0.6004461050033569,4.0,0.0,1.0
542460,291.4013366699219,297.1499938964844,293.1499938964844,0.2551610469818115,-4906.849609375,304.010986328125,0.9568461775779724,0.3197433650493622,0.2835849523544311,291.3356018066406,297.1499938964844,293.1499938964844,0.2891240417957306,-5710.849609375,303.9830627441406,0.9881388545036316,0.3541657030582428,0.3306933641433716,291.1885986328125,297.1499938964844,293.1499938964844,0.305023729801178,-4407.3671875,303.9546813964844,0.9990000128746032,0.3720284402370453,0.2557307183742523,290.9128112792969,297.1499938964844,293.1499938964844,0.3058178126811981,-5977.326171875,303.96044921875,0.9990000128746032,0.5014910101890564,0.346696674823761,291.6117553710937,297.1499938964844,293.1499938964844,0.0385977290570735,-6133.98486328125,304.1080017089844,0.5980626344680786,0.081080637872219,0.3521672487258911,289.7078552246094,291.1499938964844,250.46209716796875,249.96502685546875,279.0776672363281,291.6068115234375,289.6728210449219,1.0,0.355842649936676,0.4504971504211426,0.4504971504211426,0.9976307153701782,1.0,-1.8829352855682373,0.5738224983215332,1.309112787246704,0.1457301527261734,0.0,0.0,1.0,55.46702194213867,159.0,-561.31396484375,-19122.462890625,557.3111572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9043273925781,305.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,15924.1171875,18000.0,0.0,0.0,0.3471981883049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2791203260421753,1.279133915901184,-1.3536729966290297e-05,0.0,0.0003523620252963,0.0,0.0,232.9797821044922,0.0,0.0,0.0,0.7024463415145874,4.0,0.0,1.0
542520,291.4013366699219,297.1499938964844,293.1499938964844,0.2551610469818115,-4906.849609375,304.010986328125,0.9568461775779724,0.3197433650493622,0.2835849523544311,291.3356018066406,297.1499938964844,293.1499938964844,0.2891240417957306,-5710.849609375,303.9830627441406,0.9881388545036316,0.3541657030582428,0.3306933641433716,291.1885986328125,297.1499938964844,293.1499938964844,0.305023729801178,-4407.3671875,303.9546813964844,0.9990000128746032,0.3720284402370453,0.2557307183742523,290.9128112792969,297.1499938964844,293.1499938964844,0.3058178126811981,-5977.326171875,303.96044921875,0.9990000128746032,0.5014910101890564,0.346696674823761,291.6117553710937,297.1499938964844,293.1499938964844,0.0385977290570735,-6133.98486328125,304.1080017089844,0.5980626344680786,0.081080637872219,0.3521672487258911,289.7078552246094,291.1499938964844,250.46209716796875,249.96502685546875,279.0776672363281,291.6068115234375,289.6728210449219,1.0,0.355842649936676,0.4504971504211426,0.4504971504211426,0.9976307153701782,1.0,-1.8829352855682373,0.5738224983215332,1.309112787246704,0.1457301527261734,0.0,0.0,1.0,55.46702194213867,159.0,-561.31396484375,-19122.462890625,557.3111572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9043273925781,305.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,15924.1171875,18000.0,0.0,0.0,0.3471981883049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2791203260421753,1.279133915901184,-1.3536729966290297e-05,0.0,0.0003523620252963,0.0,0.0,232.9797821044922,0.0,0.0,0.0,0.7024463415145874,4.0,0.0,1.0
542580,291.5313720703125,297.1499938964844,293.1499938964844,0.2894289195537567,-5430.390625,304.00018310546875,0.9220612645149232,0.3376737833023071,0.3006151914596557,291.4613037109375,297.1499938964844,293.1499938964844,0.328366219997406,-6322.8564453125,303.97314453125,0.95842182636261,0.374633640050888,0.3506542444229126,291.3282775878906,297.1499938964844,293.1499938964844,0.3478029370307922,-4892.40087890625,303.9485778808594,0.9739658832550048,0.3933653831481933,0.2717697918415069,291.0765380859375,297.1499938964844,293.1499938964844,0.3891522884368896,-7262.171875,303.8839111328125,0.9990000128746032,0.5250717997550964,0.4052095413208008,291.7471923828125,297.1499938964844,293.1499938964844,0.0548182278871536,-7511.07958984375,304.0953674316406,0.5989149212837219,0.0926277413964271,0.4131754040718078,289.0691833496094,291.1499938964844,250.4471893310547,249.95225524902344,279.0818786621094,291.7423095703125,289.0311889648437,1.0,0.3982698321342468,0.4437970817089081,0.4437970817089081,0.999210238456726,1.0,-2.0901541709899902,0.6412757039070129,1.4488784074783323,0.1683920472860336,0.0,0.0,1.0,72.46692657470703,179.0,-797.6260986328125,-19721.15234375,777.136962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.64422607421875,304.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17380.375,18000.0,0.0,0.0,0.3955101668834686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3408812284469604,1.3408960103988647,-1.4848672435618935e-05,0.0,0.000401392520871,0.0,0.0,268.0570983886719,0.0,0.0,0.0,0.7330337166786194,4.0,0.0,1.0
542640,291.5313720703125,297.1499938964844,293.1499938964844,0.2894289195537567,-5430.390625,304.00018310546875,0.9220612645149232,0.3376737833023071,0.3006151914596557,291.4613037109375,297.1499938964844,293.1499938964844,0.328366219997406,-6322.8564453125,303.97314453125,0.95842182636261,0.374633640050888,0.3506542444229126,291.3282775878906,297.1499938964844,293.1499938964844,0.3478029370307922,-4892.40087890625,303.9485778808594,0.9739658832550048,0.3933653831481933,0.2717697918415069,291.0765380859375,297.1499938964844,293.1499938964844,0.3891522884368896,-7262.171875,303.8839111328125,0.9990000128746032,0.5250717997550964,0.4052095413208008,291.7471923828125,297.1499938964844,293.1499938964844,0.0548182278871536,-7511.07958984375,304.0953674316406,0.5989149212837219,0.0926277413964271,0.4131754040718078,289.0691833496094,291.1499938964844,250.4471893310547,249.95225524902344,279.0818786621094,291.7423095703125,289.0311889648437,1.0,0.3982698321342468,0.4437970817089081,0.4437970817089081,0.999210238456726,1.0,-2.0901541709899902,0.6412757039070129,1.4488784074783323,0.1683920472860336,0.0,0.0,1.0,72.46692657470703,179.0,-797.6260986328125,-19721.15234375,777.136962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.64422607421875,304.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17380.375,18000.0,0.0,0.0,0.3955101668834686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3408812284469604,1.3408960103988647,-1.4848672435618935e-05,0.0,0.000401392520871,0.0,0.0,268.0570983886719,0.0,0.0,0.0,0.7330337166786194,4.0,0.0,1.0
542700,291.59442138671875,297.1499938964844,293.1499938964844,0.3066942095756531,-5687.79248046875,303.9960632324219,0.9034813642501832,0.3457959592342376,0.3083989024162292,291.52105712890625,297.1499938964844,293.1499938964844,0.3486565053462982,-6631.5869140625,303.96844482421875,0.9397745728492736,0.3842888474464416,0.3602248728275299,291.3929138183594,297.1499938964844,293.1499938964844,0.3696767687797546,-5134.31884765625,303.9454345703125,0.9568561911582948,0.4037467539310455,0.2793144285678863,291.1725769042969,297.1499938964844,293.1499938964844,0.4398142099380493,-8013.5390625,303.8402099609375,0.9990000128746032,0.5324889421463013,0.439027339220047,291.8177795410156,297.1499938964844,293.1499938964844,0.0610604211688041,-8067.38818359375,304.093994140625,0.5922688245773315,0.0965387150645256,0.4346321523189544,288.75006103515625,291.1499938964844,250.4399871826172,249.94607543945312,279.0870361328125,291.8130798339844,288.7165222167969,1.0,0.4192915260791778,0.4410341680049896,0.4410341680049896,1.0,1.0,-2.1864473819732666,0.6730109453201294,1.5134365558624268,0.1790215075016021,0.0,0.0,1.0,82.74967193603516,179.0,-824.1443481445312,-20001.4453125,902.5317993164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2463684082031,303.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17669.490234375,19080.0,0.0,0.0,0.4189225435256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3519952297210691,1.3520102500915527,-1.5095797607500572e-05,0.0,0.0004251531499903,0.0,0.0,274.7774658203125,0.0,0.0,0.0,0.7536174654960632,4.0,0.0,1.0
542760,291.6558532714844,297.1499938964844,293.1499938964844,0.3227970004081726,-5923.09814453125,303.99481201171875,0.8871648907661438,0.3534378111362457,0.3157577216625213,291.5790710449219,297.1499938964844,293.1499938964844,0.3678396046161651,-6917.52197265625,303.96661376953125,0.9212265014648438,0.3935304284095764,0.3694416582584381,291.45562744140625,297.1499938964844,293.1499938964844,0.3904376327991485,-5359.18994140625,303.9449462890625,0.9389718174934388,0.4136910140514374,0.2866166234016418,291.2749938964844,297.1499938964844,293.1499938964844,0.4929434061050415,-8779.197265625,303.8000183105469,0.9990000128746032,0.5374345779418945,0.4740023016929626,291.8877258300781,297.1499938964844,293.1499938964844,0.0661797970533371,-8534.4990234375,304.09490966796875,0.5837339162826538,0.0996789708733558,0.4520487487316131,288.4848327636719,291.1499938964844,250.4329376220703,249.94000244140625,279.0928039550781,291.88330078125,288.4588317871094,1.0,0.4399106800556183,0.4386034309864044,0.4386034309864044,1.0,1.0,-2.278059959411621,0.7034348845481873,1.574625015258789,0.1892397850751876,0.0,0.0,1.0,93.93477630615234,199.0,-764.1297607421875,-20420.244140625,1036.8580322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9756774902344,303.453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18557.306640625,19080.0,0.0,0.0,0.4417276084423065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3855451345443726,1.3855609893798828,-1.585429890837986e-05,0.0,0.0004482973599806,0.0,0.0,295.7452697753906,0.0,0.0,0.0,0.7572388052940369,4.0,0.0,1.0
542820,291.7724304199219,297.1499938964844,293.1499938964844,0.3525899350643158,-6347.6298828125,303.99713134765625,0.8510051965713501,0.3676422834396362,0.3296337127685547,291.6890563964844,297.1499938964844,293.1499938964844,0.4038602411746979,-7440.60107421875,303.9679870605469,0.8824707865715027,0.4110175669193268,0.3871007263660431,291.5746459960937,297.1499938964844,293.1499938964844,0.4294275045394897,-5770.4296875,303.9485778808594,0.8977296948432922,0.4324729144573211,0.3005754053592682,291.4739685058594,297.1499938964844,293.1499938964844,0.5669622421264648,-9779.9736328125,303.7996826171875,0.9771225452423096,0.5444976091384888,0.5142653584480286,292.01983642578125,297.1499938964844,293.1499938964844,0.0745986849069595,-9320.3076171875,304.0992736816406,0.5592482089996338,0.1048458293080329,0.4809165596961975,288.0699157714844,291.1499938964844,250.4193115234375,249.92825317382807,279.112060546875,292.01611328125,288.05621337890625,1.0,0.4779726564884186,0.4356082677841186,0.4356082677841186,1.0,1.0,-2.415667057037353,0.7498425841331482,1.665824294090271,0.2059444487094879,0.0,0.0,1.0,122.08280181884766,219.0,-583.4401245117188,-21028.447265625,1304.36767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8043518066406,303.2140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18935.126953125,19080.0,0.0,0.0,0.4846461117267608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995786905288696,1.399594783782959,-1.617708767298609e-05,0.0,0.0004918542108498,0.0,0.0,304.8230895996094,0.0,0.0,0.0,0.7642809152603149,4.0,0.0,1.0
542880,291.7724304199219,297.1499938964844,293.1499938964844,0.3525899350643158,-6347.6298828125,303.99713134765625,0.8510051965713501,0.3676422834396362,0.3296337127685547,291.6890563964844,297.1499938964844,293.1499938964844,0.4038602411746979,-7440.60107421875,303.9679870605469,0.8824707865715027,0.4110175669193268,0.3871007263660431,291.5746459960937,297.1499938964844,293.1499938964844,0.4294275045394897,-5770.4296875,303.9485778808594,0.8977296948432922,0.4324729144573211,0.3005754053592682,291.4739685058594,297.1499938964844,293.1499938964844,0.5669622421264648,-9779.9736328125,303.7996826171875,0.9771225452423096,0.5444976091384888,0.5142653584480286,292.01983642578125,297.1499938964844,293.1499938964844,0.0745986849069595,-9320.3076171875,304.0992736816406,0.5592482089996338,0.1048458293080329,0.4809165596961975,288.0699157714844,291.1499938964844,250.4193115234375,249.92825317382807,279.112060546875,292.01611328125,288.05621337890625,1.0,0.4779726564884186,0.4356082677841186,0.4356082677841186,1.0,1.0,-2.415667057037353,0.7498425841331482,1.665824294090271,0.2059444487094879,0.0,0.0,1.0,122.08280181884766,219.0,-583.4401245117188,-21028.447265625,1304.36767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8043518066406,303.2140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18935.126953125,19080.0,0.0,0.0,0.4846461117267608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995786905288696,1.399594783782959,-1.617708767298609e-05,0.0,0.0004918542108498,0.0,0.0,304.8230895996094,0.0,0.0,0.0,0.7642809152603149,4.0,0.0,1.0
542940,291.8807678222656,297.1499938964844,293.1499938964844,0.3768050074577331,-6680.07470703125,304.00787353515625,0.8251672983169556,0.3805651664733886,0.3424408435821533,291.7913818359375,297.1499938964844,293.1499938964844,0.433922678232193,-7860.9130859375,303.97869873046875,0.8551403880119324,0.4272715747356415,0.4037041664123535,291.6849365234375,297.1499938964844,293.1499938964844,0.4621079862117767,-6102.107421875,303.9613952636719,0.8696399331092834,0.450012058019638,0.3137158751487732,291.6073913574219,297.1499938964844,293.1499938964844,0.6021790504455566,-10201.0478515625,303.8570251464844,0.940433382987976,0.5598211288452148,0.5278562903404236,292.1358337402344,297.1499938964844,293.1499938964844,0.0816032886505127,-9979.3310546875,304.1044921875,0.5409270524978638,0.1099369898438453,0.5085245966911316,287.8702392578125,291.1499938964844,250.40631103515625,249.9169769287109,279.1256408691406,292.1327209472656,287.8642883300781,1.0,0.5107123851776123,0.43394535779953,0.43394535779953,1.0,1.0,-2.516427516937256,0.7849047780036926,1.7315226793289185,0.2183502167463302,0.0,0.0,1.0,151.58917236328125,237.0,-341.4356384277344,-21742.978515625,1556.585693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0882568359375,303.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,19040.083984375,20160.0,0.0,0.0,0.5227414965629578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4034521579742432,1.4034684896469116,-1.6266756574623287e-05,0.0,0.0005305162048898,0.0,0.0,307.36102294921875,0.0,0.0,0.0,0.7812241315841675,4.0,0.0,1.0
543000,291.8807678222656,297.1499938964844,293.1499938964844,0.3768050074577331,-6680.07470703125,304.00787353515625,0.8251672983169556,0.3805651664733886,0.3424408435821533,291.7913818359375,297.1499938964844,293.1499938964844,0.433922678232193,-7860.9130859375,303.97869873046875,0.8551403880119324,0.4272715747356415,0.4037041664123535,291.6849365234375,297.1499938964844,293.1499938964844,0.4621079862117767,-6102.107421875,303.9613952636719,0.8696399331092834,0.450012058019638,0.3137158751487732,291.6073913574219,297.1499938964844,293.1499938964844,0.6021790504455566,-10201.0478515625,303.8570251464844,0.940433382987976,0.5598211288452148,0.5278562903404236,292.1358337402344,297.1499938964844,293.1499938964844,0.0816032886505127,-9979.3310546875,304.1044921875,0.5409270524978638,0.1099369898438453,0.5085245966911316,287.8702392578125,291.1499938964844,250.40631103515625,249.9169769287109,279.1256408691406,292.1327209472656,287.8642883300781,1.0,0.5107123851776123,0.43394535779953,0.43394535779953,1.0,1.0,-2.516427516937256,0.7849047780036926,1.7315226793289185,0.2183502167463302,0.0,0.0,1.0,151.58917236328125,237.0,-341.4356384277344,-21742.978515625,1556.585693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0882568359375,303.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,19040.083984375,20160.0,0.0,0.0,0.5227414965629578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4034521579742432,1.4034684896469116,-1.6266756574623287e-05,0.0,0.0005305162048898,0.0,0.0,307.36102294921875,0.0,0.0,0.0,0.7812241315841675,4.0,0.0,1.0
543060,291.9801025390625,297.1499938964844,293.1499938964844,0.3958585858345032,-6932.89892578125,304.0234680175781,0.8099257349967957,0.3925667107105255,0.3541728854179382,291.8857116699219,297.1499938964844,293.1499938964844,0.4582973420619964,-8190.28125,303.9951477050781,0.8402237296104431,0.44255530834198,0.4191402494907379,291.7857666015625,297.1499938964844,293.1499938964844,0.4889141917228699,-6365.09765625,303.97955322265625,0.8542844653129578,0.466672420501709,0.3260505795478821,291.71295166015625,297.1499938964844,293.1499938964844,0.6346691846847534,-10587.697265625,303.9001770019531,0.9186567068099976,0.5774756669998169,0.54502272605896,292.23602294921875,297.1499938964844,293.1499938964844,0.0877603963017463,-10556.6748046875,304.109375,0.5323311686515808,0.1152908205986023,0.5364529490470886,287.8277587890625,291.1499938964844,250.39390563964844,249.9061279296875,279.1314392089844,292.2334289550781,287.8273620605469,1.0,0.5396648645401001,0.4324176609516144,0.4324176609516144,1.0,1.0,-2.6180715560913086,0.8203209042549133,1.79775071144104,0.2310439944267273,0.0,0.0,1.0,177.39862060546875,240.0,-130.1409149169922,-22799.861328125,1812.6435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6081237792969,303.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,19973.080078125,20160.0,0.0,0.0,0.5568059086799622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374266862869265,1.4374438524246216,-1.7063855921151116e-05,0.0,0.0005650871898978,0.0,0.0,330.2275390625,0.0,0.0,0.0,0.7850063443183899,4.0,0.0,1.0
