time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543120,291.9801025390625,297.1499938964844,293.1499938964844,0.3958585858345032,-6932.89892578125,304.0234680175781,0.8099257349967957,0.3925667107105255,0.3541728854179382,291.8857116699219,297.1499938964844,293.1499938964844,0.4582973420619964,-8190.28125,303.9951477050781,0.8402237296104431,0.44255530834198,0.4191402494907379,291.7857666015625,297.1499938964844,293.1499938964844,0.4889141917228699,-6365.09765625,303.97955322265625,0.8542844653129578,0.466672420501709,0.3260505795478821,291.71295166015625,297.1499938964844,293.1499938964844,0.6346691846847534,-10587.697265625,303.9001770019531,0.9186567068099976,0.5774756669998169,0.54502272605896,292.23602294921875,297.1499938964844,293.1499938964844,0.0877603963017463,-10556.6748046875,304.109375,0.5323311686515808,0.1152908205986023,0.5364529490470886,287.8277587890625,291.1499938964844,250.39390563964844,249.9061279296875,279.1314392089844,292.2334289550781,287.8273620605469,1.0,0.5396648645401001,0.4324176609516144,0.4324176609516144,1.0,1.0,-2.6180715560913086,0.8203209042549133,1.79775071144104,0.2310439944267273,0.0,0.0,1.0,177.39862060546875,240.0,-130.1409149169922,-22799.861328125,1812.6435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6081237792969,303.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,19973.080078125,20160.0,0.0,0.0,0.5568059086799622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374266862869265,1.4374438524246216,-1.7063855921151116e-05,0.0,0.0005650871898978,0.0,0.0,330.2275390625,0.0,0.0,0.0,0.7850063443183899,4.0,0.0,1.0
543180,292.0704650878906,297.1499938964844,293.1499938964844,0.4121517837047577,-7144.93115234375,304.0384826660156,0.8045498132705688,0.4038756191730499,0.3649243712425232,291.9718322753906,297.1499938964844,293.1499938964844,0.4796681106090545,-8473.4423828125,304.0111389160156,0.8360161781311035,0.4571166932582855,0.4335092604160309,291.8772888183594,297.1499938964844,293.1499938964844,0.5126709342002869,-6593.74072265625,303.9967346191406,0.8502100706100464,0.4826637804508209,0.3376424014568329,291.8059387207031,297.1499938964844,293.1499938964844,0.6640459895133972,-10934.0625,303.934326171875,0.9120669960975648,0.5950151085853577,0.5620614886283875,292.32330322265625,297.1499938964844,293.1499938964844,0.0933772623538971,-11081.8408203125,304.113525390625,0.5321787595748901,0.1207311004400253,0.5633921027183533,287.8385009765625,291.1499938964844,250.382080078125,249.8957061767578,279.13482666015625,292.3211364746094,287.8404541015625,1.0,0.5614706873893738,0.4310804605484009,0.4310804605484009,1.0,1.0,-2.715036153793335,0.8541224002838135,1.860913634300232,0.2432196140289306,0.0,0.0,1.0,194.65467834472656,243.0,-18.7200927734375,-23814.583984375,2039.8505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2620544433594,304.317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.625,20160.0,0.0,0.0,0.5871568322181702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423317909240725,1.4423489570617676,-1.718051134957932e-05,0.0,0.0005958895199,0.0,0.0,333.6197204589844,0.0,0.0,0.0,0.7874629497528076,4.0,0.0,1.0
543240,292.0704650878906,297.1499938964844,293.1499938964844,0.4121517837047577,-7144.93115234375,304.0384826660156,0.8045498132705688,0.4038756191730499,0.3649243712425232,291.9718322753906,297.1499938964844,293.1499938964844,0.4796681106090545,-8473.4423828125,304.0111389160156,0.8360161781311035,0.4571166932582855,0.4335092604160309,291.8772888183594,297.1499938964844,293.1499938964844,0.5126709342002869,-6593.74072265625,303.9967346191406,0.8502100706100464,0.4826637804508209,0.3376424014568329,291.8059387207031,297.1499938964844,293.1499938964844,0.6640459895133972,-10934.0625,303.934326171875,0.9120669960975648,0.5950151085853577,0.5620614886283875,292.32330322265625,297.1499938964844,293.1499938964844,0.0933772623538971,-11081.8408203125,304.113525390625,0.5321787595748901,0.1207311004400253,0.5633921027183533,287.8385009765625,291.1499938964844,250.382080078125,249.8957061767578,279.13482666015625,292.3211364746094,287.8404541015625,1.0,0.5614706873893738,0.4310804605484009,0.4310804605484009,1.0,1.0,-2.715036153793335,0.8541224002838135,1.860913634300232,0.2432196140289306,0.0,0.0,1.0,194.65467834472656,243.0,-18.7200927734375,-23814.583984375,2039.8505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2620544433594,304.317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.625,20160.0,0.0,0.0,0.5871568322181702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423317909240725,1.4423489570617676,-1.718051134957932e-05,0.0,0.0005958895199,0.0,0.0,333.6197204589844,0.0,0.0,0.0,0.7874629497528076,4.0,0.0,1.0
543300,292.112548828125,297.1499938964844,293.1499938964844,0.4193616807460785,-7237.5322265625,304.0456237792969,0.8040253520011902,0.4092835783958435,0.3699962794780731,292.0119934082031,297.1499938964844,293.1499938964844,0.4893279671669006,-8599.79296875,304.0188293457031,0.8360128998756409,0.4641478955745697,0.440367579460144,291.9198913574219,297.1499938964844,293.1499938964844,0.5234891176223755,-6696.5478515625,304.00494384765625,0.8503819108009338,0.4904143810272217,0.343203455209732,291.8490600585937,297.1499938964844,293.1499938964844,0.6773756742477417,-11089.7353515625,303.94927978515625,0.9116837382316588,0.603567361831665,0.5703198313713074,292.3629150390625,297.1499938964844,293.1499938964844,0.0959813743829727,-11323.6748046875,304.11541748046875,0.5337285995483398,0.1234245374798774,0.5764042139053345,287.8605041503906,291.1499938964844,250.3763885498047,249.89064025878903,279.13604736328125,292.36090087890625,287.8631896972656,1.0,0.5707293152809143,0.4304771721363067,0.4304771721363067,1.0,1.0,-2.7616186141967773,0.8703604936599731,1.8912580013275144,0.2490623295307159,0.0,0.0,1.0,201.0057678222656,243.0,19.961181640625,-24330.1015625,2145.014892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6151733398437,304.5877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.83984375,21240.0,0.0,0.0,0.6010462045669556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431999921798706,1.443217158317566,-1.720120053505525e-05,0.0,0.0006099854945205,0.0,0.0,334.2225341796875,0.0,0.0,0.0,0.8028978109359741,4.0,0.0,1.0
543360,292.15283203125,297.1499938964844,293.1499938964844,0.4252437949180603,-7311.197265625,304.0539245605469,0.8043274879455566,0.4145120680332184,0.3748777508735657,292.0505065917969,297.1499938964844,293.1499938964844,0.4974865615367889,-8704.208984375,304.02783203125,0.8367980122566223,0.4710027277469635,0.4470264613628387,291.960693359375,297.1499938964844,293.1499938964844,0.5327178239822388,-6782.421875,304.0145263671875,0.8513813614845276,0.4979844093322754,0.3486161530017853,291.890380859375,297.1499938964844,293.1499938964844,0.6886529326438904,-11218.123046875,303.9652709960937,0.9123741388320924,0.6119310855865479,0.5783776640892029,292.40020751953125,297.1499938964844,293.1499938964844,0.0982802286744117,-11533.6611328125,304.1175231933594,0.5358572602272034,0.1260696649551391,0.5890626907348633,287.9162292480469,291.1499938964844,250.370834350586,249.8856811523437,279.1371459960937,292.3983154296875,287.9208679199219,1.0,0.5791864395141602,0.4299172461032867,0.4299172461032867,1.0,1.0,-2.806891202926636,0.886142373085022,1.920748710632324,0.2547436654567718,0.0,0.0,1.0,206.3365020751953,246.0,84.1202163696289,-24974.466796875,2246.1396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.95562744140625,304.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,20896.380859375,21240.0,0.0,0.0,0.6143679618835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702755212783811,1.470293402671814,-1.7852669770945795e-05,0.0,0.0006235053879208,0.0,0.0,353.3885803222656,0.0,0.0,0.0,0.8031827807426453,4.0,0.0,1.0
543420,292.2138366699219,297.1499938964844,293.1499938964844,0.4345217049121856,-7428.2060546875,304.0643615722656,0.8058691620826721,0.4225022494792938,0.3822916448116302,292.1088562011719,297.1499938964844,293.1499938964844,0.5104585289955139,-8871.0927734375,304.03912353515625,0.8390782475471497,0.4815999567508697,0.4572683870792389,292.0224609375,297.1499938964844,293.1499938964844,0.5474062561988831,-6919.7509765625,304.0265197753906,0.8540585041046143,0.5097171068191528,0.3569649159908294,291.9530639648437,297.1499938964844,293.1499938964844,0.7065044045448303,-11423.7744140625,303.9853210449219,0.9148986339569092,0.6249075531959534,0.5908254384994507,292.4556579589844,297.1499938964844,293.1499938964844,0.1019004955887794,-11863.9541015625,304.1202392578125,0.5399394631385803,0.1301579177379608,0.608464777469635,287.9869689941406,291.1499938964844,250.3622436523437,249.8779144287109,279.13873291015625,292.4539794921875,287.9908752441406,1.0,0.5914267301559448,0.4291121661663055,0.4291121661663055,1.0,1.0,-2.876427412033081,0.9103906750679016,1.966036796569824,0.263479620218277,0.0,0.0,1.0,213.32391357421875,246.0,106.68924713134766,-25801.75,2401.05322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4896850585937,305.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,21121.25,21240.0,0.0,0.0,0.6343899369239807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4781652688980105,1.478183388710022,-1.8044785974780098e-05,0.0,0.0006438251584768,0.0,0.0,359.1082458496094,0.0,0.0,0.0,0.8071310520172119,4.0,0.0,1.0
543480,292.2284545898437,297.1499938964844,293.1499938964844,0.4367407858371734,-7456.16650390625,304.0666809082031,0.8063869476318359,0.4244292676448822,0.3840739727020263,292.1228332519531,297.1499938964844,293.1499938964844,0.5135984420776367,-8911.4345703125,304.0415954589844,0.8397810459136963,0.4841795563697815,0.4597545862197876,292.0372619628906,297.1499938964844,293.1499938964844,0.5509709715843201,-6953.0322265625,304.0291442871094,0.854868471622467,0.5125789642333984,0.3589962124824524,291.9681091308594,297.1499938964844,293.1499938964844,0.7108176946640015,-11473.556640625,303.9896850585937,0.915720283985138,0.6280761957168579,0.5938577055931091,292.4687805175781,297.1499938964844,293.1499938964844,0.1027736365795135,-11943.22265625,304.120849609375,0.5410329699516296,0.1311479210853576,0.6131412982940674,288.0037536621094,291.1499938964844,250.3601531982422,249.87600708007807,279.1390991210937,292.4671630859375,288.0075988769531,1.0,0.5942862033843994,0.4289276599884033,0.4289276599884033,1.0,1.0,-2.89326548576355,0.9162644743919371,1.977000951766968,0.2655973434448242,0.0,0.0,1.0,214.84429931640625,249.0,108.77002716064452,-26000.39453125,2438.6845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6217346191406,305.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.939453125,21240.0,0.0,0.0,0.639144778251648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791338443756104,1.479151964187622,-1.806844193197321e-05,0.0,0.0006486507481895,0.0,0.0,359.8146667480469,0.0,0.0,0.0,0.8076155781745911,4.0,0.0,1.0
543540,292.29815673828125,297.1499938964844,293.1499938964844,0.4472051858901977,-7587.76513671875,304.07696533203125,0.8093470335006714,0.4336348176002502,0.392569750547409,292.1896057128906,297.1499938964844,293.1499938964844,0.5286461114883423,-9104.341796875,304.0525817871094,0.8437269926071167,0.4966535270214081,0.4717524349689483,292.1078186035156,297.1499938964844,293.1499938964844,0.5681115984916687,-7112.6845703125,304.0408020019531,0.8593793511390686,0.5264523029327393,0.3688246607780456,292.03985595703125,297.1499938964844,293.1499938964844,0.7314677834510803,-11712.10546875,304.0085754394531,0.9204893708229064,0.643458902835846,0.608552098274231,292.5304870605469,297.1499938964844,293.1499938964844,0.1069219037890434,-12317.5703125,304.1236267089844,0.5466161966323853,0.1358813941478729,0.635423481464386,288.084716796875,291.1499938964844,250.3500061035156,249.8666839599609,279.1408386230469,292.5290832519531,288.0882568359375,1.0,0.6076421141624451,0.4281013906002044,0.4281013906002044,1.0,1.0,-2.974162101745605,0.9445019960403442,2.029660224914551,0.2757906019687652,0.0,0.0,1.0,221.5039978027344,252.0,110.77580261230467,-26956.400390625,2621.403076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2670593261719,305.9197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21216.037109375,22320.0,0.0,0.0,0.6614994406700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814784526824951,1.4814965724945068,-1.812576556403656e-05,0.0,0.0006713378243148,0.0,0.0,361.5283508300781,0.0,0.0,0.0,0.8237884044647217,4.0,0.0,1.0
543600,292.29815673828125,297.1499938964844,293.1499938964844,0.4472051858901977,-7587.76513671875,304.07696533203125,0.8093470335006714,0.4336348176002502,0.392569750547409,292.1896057128906,297.1499938964844,293.1499938964844,0.5286461114883423,-9104.341796875,304.0525817871094,0.8437269926071167,0.4966535270214081,0.4717524349689483,292.1078186035156,297.1499938964844,293.1499938964844,0.5681115984916687,-7112.6845703125,304.0408020019531,0.8593793511390686,0.5264523029327393,0.3688246607780456,292.03985595703125,297.1499938964844,293.1499938964844,0.7314677834510803,-11712.10546875,304.0085754394531,0.9204893708229064,0.643458902835846,0.608552098274231,292.5304870605469,297.1499938964844,293.1499938964844,0.1069219037890434,-12317.5703125,304.1236267089844,0.5466161966323853,0.1358813941478729,0.635423481464386,288.084716796875,291.1499938964844,250.3500061035156,249.8666839599609,279.1408386230469,292.5290832519531,288.0882568359375,1.0,0.6076421141624451,0.4281013906002044,0.4281013906002044,1.0,1.0,-2.974162101745605,0.9445019960403442,2.029660224914551,0.2757906019687652,0.0,0.0,1.0,221.5039978027344,252.0,110.77580261230467,-26956.400390625,2621.403076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2670593261719,305.9197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21216.037109375,22320.0,0.0,0.0,0.6614994406700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814784526824951,1.4814965724945068,-1.812576556403656e-05,0.0,0.0006713378243148,0.0,0.0,361.5283508300781,0.0,0.0,0.0,0.8237884044647217,4.0,0.0,1.0
543660,292.3628234863281,297.1499938964844,293.1499938964844,0.4554299414157867,-7688.9775390625,304.0874328613281,0.8124517202377319,0.442101389169693,0.4003773033618927,292.2516784667969,297.1499938964844,293.1499938964844,0.5412039756774902,-9262.6064453125,304.0639343261719,0.8479475975036621,0.5083960294723511,0.4830331802368164,292.17333984375,297.1499938964844,293.1499938964844,0.5826044678688049,-7245.47412109375,304.0528564453125,0.8641851544380188,0.5395695567131042,0.3781067430973053,292.1066589355469,297.1499938964844,293.1499938964844,0.7487273812294006,-11908.279296875,304.02667236328125,0.9257307052612304,0.6580331921577454,0.622462272644043,292.58642578125,297.1499938964844,293.1499938964844,0.1104095131158828,-12625.923828125,304.1265869140625,0.5520116686820984,0.1402267217636108,0.6558376550674438,288.1981201171875,291.1499938964844,250.3417205810547,249.85899353027344,279.1425170898437,292.5851745605469,288.2018127441406,1.0,0.6197459697723389,0.4274370372295379,0.4274370372295379,1.0,1.0,-3.049531936645508,0.9708764553070068,2.078655481338501,0.2853588759899139,0.0,0.0,1.0,227.12461853027344,255.0,135.5576629638672,-28004.58203125,2796.29345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8290100097656,306.4084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,22148.7421875,22320.0,0.0,0.0,0.6822645664215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136927366256714,1.51371169090271,-1.8922617528005503e-05,0.0,0.0006924118497408,0.0,0.0,385.6290893554688,0.0,0.0,0.0,0.8266056180000305,4.0,0.0,1.0
543720,292.3628234863281,297.1499938964844,293.1499938964844,0.4554299414157867,-7688.9775390625,304.0874328613281,0.8124517202377319,0.442101389169693,0.4003773033618927,292.2516784667969,297.1499938964844,293.1499938964844,0.5412039756774902,-9262.6064453125,304.0639343261719,0.8479475975036621,0.5083960294723511,0.4830331802368164,292.17333984375,297.1499938964844,293.1499938964844,0.5826044678688049,-7245.47412109375,304.0528564453125,0.8641851544380188,0.5395695567131042,0.3781067430973053,292.1066589355469,297.1499938964844,293.1499938964844,0.7487273812294006,-11908.279296875,304.02667236328125,0.9257307052612304,0.6580331921577454,0.622462272644043,292.58642578125,297.1499938964844,293.1499938964844,0.1104095131158828,-12625.923828125,304.1265869140625,0.5520116686820984,0.1402267217636108,0.6558376550674438,288.1981201171875,291.1499938964844,250.3417205810547,249.85899353027344,279.1425170898437,292.5851745605469,288.2018127441406,1.0,0.6197459697723389,0.4274370372295379,0.4274370372295379,1.0,1.0,-3.049531936645508,0.9708764553070068,2.078655481338501,0.2853588759899139,0.0,0.0,1.0,227.12461853027344,255.0,135.5576629638672,-28004.58203125,2796.29345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8290100097656,306.4084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,22148.7421875,22320.0,0.0,0.0,0.6822645664215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136927366256714,1.51371169090271,-1.8922617528005503e-05,0.0,0.0006924118497408,0.0,0.0,385.6290893554688,0.0,0.0,0.0,0.8266056180000305,4.0,0.0,1.0
543780,292.4228210449219,297.1499938964844,293.1499938964844,0.4637837707996368,-7793.4580078125,304.0943298339844,0.8153719305992126,0.4498691260814667,0.4075307548046112,292.3094482421875,297.1499938964844,293.1499938964844,0.5540321469306946,-9426.0615234375,304.0711975097656,0.8520957827568054,0.5194364786148071,0.493623673915863,292.2341613769531,297.1499938964844,293.1499938964844,0.5974109768867493,-7382.49365234375,304.0604858398437,0.8689185380935669,0.5519726872444153,0.3868682384490967,292.1688537597656,297.1499938964844,293.1499938964844,0.7663516998291016,-12112.41796875,304.0382995605469,0.930934190750122,0.6718512773513794,0.6356247067451477,292.63739013671875,297.1499938964844,293.1499938964844,0.1137764602899551,-12924.20703125,304.1287536621094,0.5569183826446533,0.1441675126552581,0.6743571162223816,288.2724304199219,291.1499938964844,250.33663940429688,249.854248046875,279.14410400390625,292.6362609863281,288.2752685546875,1.0,0.6308721303939819,0.4269267916679382,0.4269267916679382,1.0,1.0,-3.1194896697998047,0.9954676032066344,2.1240220069885254,0.2943508625030517,0.0,0.0,1.0,232.1508178710937,258.0,110.23463439941406,-28830.85546875,2964.251708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3466491699219,306.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,22275.740234375,22320.0,0.0,0.0,0.7013214826583862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180262327194214,1.51804518699646,-1.9031116607948206e-05,0.0,0.0007117521599866,0.0,0.0,388.9505615234375,0.0,0.0,0.0,0.8287699222564697,4.0,0.0,1.0
543840,292.4228210449219,297.1499938964844,293.1499938964844,0.4637837707996368,-7793.4580078125,304.0943298339844,0.8153719305992126,0.4498691260814667,0.4075307548046112,292.3094482421875,297.1499938964844,293.1499938964844,0.5540321469306946,-9426.0615234375,304.0711975097656,0.8520957827568054,0.5194364786148071,0.493623673915863,292.2341613769531,297.1499938964844,293.1499938964844,0.5974109768867493,-7382.49365234375,304.0604858398437,0.8689185380935669,0.5519726872444153,0.3868682384490967,292.1688537597656,297.1499938964844,293.1499938964844,0.7663516998291016,-12112.41796875,304.0382995605469,0.930934190750122,0.6718512773513794,0.6356247067451477,292.63739013671875,297.1499938964844,293.1499938964844,0.1137764602899551,-12924.20703125,304.1287536621094,0.5569183826446533,0.1441675126552581,0.6743571162223816,288.2724304199219,291.1499938964844,250.33663940429688,249.854248046875,279.14410400390625,292.6362609863281,288.2752685546875,1.0,0.6308721303939819,0.4269267916679382,0.4269267916679382,1.0,1.0,-3.1194896697998047,0.9954676032066344,2.1240220069885254,0.2943508625030517,0.0,0.0,1.0,232.1508178710937,258.0,110.23463439941406,-28830.85546875,2964.251708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3466491699219,306.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,22275.740234375,22320.0,0.0,0.0,0.7013214826583862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180262327194214,1.51804518699646,-1.9031116607948206e-05,0.0,0.0007117521599866,0.0,0.0,388.9505615234375,0.0,0.0,0.0,0.8287699222564697,4.0,0.0,1.0
543900,292.4512634277344,297.1499938964844,293.1499938964844,0.4677695333957672,-7843.3544921875,304.0971984863281,0.816718339920044,0.4534980058670044,0.4108757376670837,292.3368530273437,297.1499938964844,293.1499938964844,0.5602675676345825,-9505.4794921875,304.0741882324219,0.8540869355201721,0.5247002840042114,0.4986734092235565,292.2629699707031,297.1499938964844,293.1499938964844,0.6046357750892639,-7449.30419921875,304.0636291503906,0.8711985349655151,0.5579137206077576,0.3910647630691528,292.1983337402344,297.1499938964844,293.1499938964844,0.774946391582489,-12212.240234375,304.04296875,0.933436930179596,0.6784855723381042,0.6419438123703003,292.6611633300781,297.1499938964844,293.1499938964844,0.1153546944260597,-13063.5205078125,304.1297607421875,0.559148907661438,0.1459886282682418,0.6829273700714111,288.30389404296875,291.1499938964844,250.3352966308593,249.8529815673828,279.14483642578125,292.6600952148437,288.30645751953125,1.0,0.6361245512962341,0.4267233312129974,0.4267233312129974,1.0,1.0,-3.152531147003174,1.007128119468689,2.1454031467437744,0.2986447215080261,0.0,0.0,1.0,234.5218811035156,258.0,99.34717559814452,-29216.7265625,3045.8076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.59295654296875,306.99639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.55078125,23400.0,0.0,0.0,0.7102159857749939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518769145011902,1.51878821849823,-1.904975033539813e-05,0.0,0.0007207789458334,0.0,0.0,389.52197265625,0.0,0.0,0.0,0.8441411256790161,4.0,0.0,1.0
543960,292.478759765625,297.1499938964844,293.1499938964844,0.4706197082996368,-7877.48193359375,304.1015930175781,0.8179687261581421,0.4569483399391174,0.4140664041042328,292.3634033203125,297.1499938964844,293.1499938964844,0.5651883482933044,-9566.30859375,304.0790100097656,0.8559967279434204,0.5297847390174866,0.5035597681999207,292.2908630371094,297.1499938964844,293.1499938964844,0.6104581952095032,-7501.67529296875,304.0687255859375,0.8733923435211182,0.56367027759552,0.395138144493103,292.2269592285156,297.1499938964844,293.1499938964844,0.7818006277084351,-12289.1865234375,304.0499572753906,0.9358347654342652,0.6849210262298584,0.6480859518051147,292.6839294433594,297.1499938964844,293.1499938964844,0.1166158318519592,-13171.6943359375,304.1311340332031,0.5612176656723022,0.1477108746767044,0.6910513043403625,288.36151123046875,291.1499938964844,250.33474731445312,249.85243225097656,279.1455383300781,292.68292236328125,288.3650207519531,1.0,0.6411882638931274,0.4265519976615906,0.4265519976615906,1.0,1.0,-3.1842949390411377,1.018371343612671,2.165923833847046,0.3028083741664886,0.0,0.0,1.0,236.83053588867188,261.0,126.08216094970705,-29733.609375,3125.7412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8085632324219,307.2094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,23072.32421875,23400.0,0.0,0.0,0.7189536094665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449302196502686,1.5449498891830444,-1.971167148440145e-05,0.0,0.0007296465337276,0.0,0.0,409.9995422363281,0.0,0.0,0.0,0.8438974618911743,4.0,0.0,1.0
544020,292.531005859375,297.1499938964844,293.1499938964844,0.4772806763648987,-7960.326171875,304.1065673828125,0.8201457262039185,0.4633514881134033,0.4199847877025604,292.4140319824219,297.1499938964844,293.1499938964844,0.576246976852417,-9706.3447265625,304.08416748046875,0.8595170974731445,0.5394445657730103,0.5128371715545654,292.34393310546875,297.1499938964844,293.1499938964844,0.6234312653541565,-7620.94384765625,304.0741271972656,0.8774649500846863,0.5746719837188721,0.4029130339622497,292.281494140625,297.1499938964844,293.1499938964844,0.7971687912940979,-12467.1943359375,304.0575866699219,0.9402406215667723,0.6972416043281555,0.6598271131515503,292.7265930175781,297.1499938964844,293.1499938964844,0.1192706152796745,-13403.4111328125,304.13299560546875,0.5648439526557922,0.1508624106645584,0.7059712409973145,288.4259338378906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468200683594,292.7256774902344,288.4281005859375,1.0,0.6507797241210938,0.4262993931770324,0.4262993931770324,1.0,1.0,-3.243976593017578,1.039604663848877,2.204371929168701,0.3107391893863678,0.0,0.0,1.0,241.32130432128903,264.0,96.13493347167967,-30440.603515625,3280.465576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2041931152344,307.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.7355602979660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531060695648191,-1.9920342310797423e-05,0.0,0.0007465001544915,0.0,0.0,416.5272521972656,0.0,0.0,0.0,0.8479679822921753,4.0,0.0,1.0
544080,292.531005859375,297.1499938964844,293.1499938964844,0.4772806763648987,-7960.326171875,304.1065673828125,0.8201457262039185,0.4633514881134033,0.4199847877025604,292.4140319824219,297.1499938964844,293.1499938964844,0.576246976852417,-9706.3447265625,304.08416748046875,0.8595170974731445,0.5394445657730103,0.5128371715545654,292.34393310546875,297.1499938964844,293.1499938964844,0.6234312653541565,-7620.94384765625,304.0741271972656,0.8774649500846863,0.5746719837188721,0.4029130339622497,292.281494140625,297.1499938964844,293.1499938964844,0.7971687912940979,-12467.1943359375,304.0575866699219,0.9402406215667723,0.6972416043281555,0.6598271131515503,292.7265930175781,297.1499938964844,293.1499938964844,0.1192706152796745,-13403.4111328125,304.13299560546875,0.5648439526557922,0.1508624106645584,0.7059712409973145,288.4259338378906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468200683594,292.7256774902344,288.4281005859375,1.0,0.6507797241210938,0.4262993931770324,0.4262993931770324,1.0,1.0,-3.243976593017578,1.039604663848877,2.204371929168701,0.3107391893863678,0.0,0.0,1.0,241.32130432128903,264.0,96.13493347167967,-30440.603515625,3280.465576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2041931152344,307.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.7355602979660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531060695648191,-1.9920342310797423e-05,0.0,0.0007465001544915,0.0,0.0,416.5272521972656,0.0,0.0,0.0,0.8479679822921753,4.0,0.0,1.0
544140,292.5798645019531,297.1499938964844,293.1499938964844,0.4836978614330292,-8040.4619140625,304.1103515625,0.8219302892684937,0.46912482380867,0.4253386855125427,292.46148681640625,297.1499938964844,293.1499938964844,0.5871285796165466,-9844.2822265625,304.08795166015625,0.8626577854156494,0.5484619736671448,0.5215067863464355,292.3934936523437,297.1499938964844,293.1499938964844,0.6362698674201965,-7739.0439453125,304.0780029296875,0.8811450004577637,0.5850377678871155,0.4102422893047333,292.3325500488281,297.1499938964844,293.1499938964844,0.8124188184738159,-12644.552734375,304.0629577636719,0.9441664218902588,0.708886444568634,0.6709275245666504,292.7657470703125,297.1499938964844,293.1499938964844,0.1217170283198356,-13616.8173828125,304.13458251953125,0.5678330659866333,0.1536446511745453,0.7192115783691406,288.4716186523437,291.1499938964844,250.3404998779297,249.8575897216797,279.14794921875,292.7649230957031,288.47332763671875,1.0,0.6597157120704651,0.4261514246463775,0.4261514246463775,1.0,1.0,-3.2989273071289062,1.0592998266220093,2.2396273612976074,0.3181867897510528,0.0,0.0,1.0,245.669662475586,267.0,71.8687744140625,-31069.72265625,3428.46630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5789489746094,307.8049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.84375,24480.0,0.0,0.0,0.750838041305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551587343215942,1.5551786422729492,-1.9973545931861736e-05,0.0,0.0007620051619596,0.0,0.0,418.1970825195313,0.0,0.0,0.0,0.8640022277832031,4.0,0.0,1.0
544200,292.5798645019531,297.1499938964844,293.1499938964844,0.4836978614330292,-8040.4619140625,304.1103515625,0.8219302892684937,0.46912482380867,0.4253386855125427,292.46148681640625,297.1499938964844,293.1499938964844,0.5871285796165466,-9844.2822265625,304.08795166015625,0.8626577854156494,0.5484619736671448,0.5215067863464355,292.3934936523437,297.1499938964844,293.1499938964844,0.6362698674201965,-7739.0439453125,304.0780029296875,0.8811450004577637,0.5850377678871155,0.4102422893047333,292.3325500488281,297.1499938964844,293.1499938964844,0.8124188184738159,-12644.552734375,304.0629577636719,0.9441664218902588,0.708886444568634,0.6709275245666504,292.7657470703125,297.1499938964844,293.1499938964844,0.1217170283198356,-13616.8173828125,304.13458251953125,0.5678330659866333,0.1536446511745453,0.7192115783691406,288.4716186523437,291.1499938964844,250.3404998779297,249.8575897216797,279.14794921875,292.7649230957031,288.47332763671875,1.0,0.6597157120704651,0.4261514246463775,0.4261514246463775,1.0,1.0,-3.2989273071289062,1.0592998266220093,2.2396273612976074,0.3181867897510528,0.0,0.0,1.0,245.669662475586,267.0,71.8687744140625,-31069.72265625,3428.46630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5789489746094,307.8049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.84375,24480.0,0.0,0.0,0.750838041305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551587343215942,1.5551786422729492,-1.9973545931861736e-05,0.0,0.0007620051619596,0.0,0.0,418.1970825195313,0.0,0.0,0.0,0.8640022277832031,4.0,0.0,1.0
544260,292.6258239746094,297.1499938964844,293.1499938964844,0.4881832301616668,-8094.44921875,304.1159362792969,0.8232842683792114,0.4742475748062134,0.4301201105117798,292.5062866210937,297.1499938964844,293.1499938964844,0.5958117842674255,-9951.8291015625,304.093994140625,0.8653639554977417,0.556816816329956,0.5295635461807251,292.44012451171875,297.1499938964844,293.1499938964844,0.64680016040802,-7833.8720703125,304.0842590332031,0.8843773007392883,0.5947465300559998,0.4171226024627685,292.3807678222656,297.1499938964844,293.1499938964844,0.8248545527458191,-12785.7646484375,304.07098388671875,0.9475537538528442,0.7198168039321899,0.6813727021217346,292.8017578125,297.1499938964844,293.1499938964844,0.1235531717538833,-13772.6015625,304.1366271972656,0.570199728012085,0.1560738980770111,0.7308724522590637,288.5473327636719,291.1499938964844,250.34811401367188,249.8645477294922,279.1489562988281,292.801025390625,288.5492248535156,1.0,0.6680355072021484,0.4260979294776916,0.4260979294776916,1.0,1.0,-3.349228858947754,1.077486515045166,2.271742343902588,0.3251670300960541,0.0,0.0,1.0,249.94061279296875,270.0,86.513671875,-31810.4453125,3569.340576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8836364746094,308.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,24319.193359375,24480.0,0.0,0.0,0.7654505372047424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861263275146484,1.5861471891403198,-2.077692624880001e-05,0.0,0.0007768350187689,0.0,0.0,443.6805419921875,0.0,0.0,0.0,0.8661213517189026,4.0,0.0,1.0
544320,292.6258239746094,297.1499938964844,293.1499938964844,0.4881832301616668,-8094.44921875,304.1159362792969,0.8232842683792114,0.4742475748062134,0.4301201105117798,292.5062866210937,297.1499938964844,293.1499938964844,0.5958117842674255,-9951.8291015625,304.093994140625,0.8653639554977417,0.556816816329956,0.5295635461807251,292.44012451171875,297.1499938964844,293.1499938964844,0.64680016040802,-7833.8720703125,304.0842590332031,0.8843773007392883,0.5947465300559998,0.4171226024627685,292.3807678222656,297.1499938964844,293.1499938964844,0.8248545527458191,-12785.7646484375,304.07098388671875,0.9475537538528442,0.7198168039321899,0.6813727021217346,292.8017578125,297.1499938964844,293.1499938964844,0.1235531717538833,-13772.6015625,304.1366271972656,0.570199728012085,0.1560738980770111,0.7308724522590637,288.5473327636719,291.1499938964844,250.34811401367188,249.8645477294922,279.1489562988281,292.801025390625,288.5492248535156,1.0,0.6680355072021484,0.4260979294776916,0.4260979294776916,1.0,1.0,-3.349228858947754,1.077486515045166,2.271742343902588,0.3251670300960541,0.0,0.0,1.0,249.94061279296875,270.0,86.513671875,-31810.4453125,3569.340576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8836364746094,308.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,24319.193359375,24480.0,0.0,0.0,0.7654505372047424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861263275146484,1.5861471891403198,-2.077692624880001e-05,0.0,0.0007768350187689,0.0,0.0,443.6805419921875,0.0,0.0,0.0,0.8661213517189026,4.0,0.0,1.0
544380,292.6689453125,297.1499938964844,293.1499938964844,0.4931555986404419,-8156.1025390625,304.1189880371094,0.824241042137146,0.4787798523902893,0.4343621730804443,292.54852294921875,297.1499938964844,293.1499938964844,0.6051793694496155,-10069.7275390625,304.0970153808594,0.8676552772521973,0.5645595192909241,0.5370336771011353,292.4838256835937,297.1499938964844,293.1499938964844,0.6581410765647888,-7937.4521484375,304.0872497558594,0.8871909976005554,0.6038678288459778,0.4235834181308746,292.42608642578125,297.1499938964844,293.1499938964844,0.8383367657661438,-12941.9306640625,304.0748291015625,0.9504486918449402,0.7301122546195984,0.6912019848823547,292.8348999023437,297.1499938964844,293.1499938964844,0.1253939718008041,-13931.4501953125,304.13800048828125,0.571992039680481,0.1581698805093765,0.741026759147644,288.5854187011719,291.1499938964844,250.3588714599609,249.87440490722656,279.1498413085937,292.834228515625,288.5867614746094,1.0,0.6757687926292419,0.4261276423931122,0.4261276423931122,1.0,1.0,-3.3951220512390137,1.0942461490631104,2.300875902175904,0.3317000865936279,0.0,0.0,1.0,254.13787841796875,273.0,61.34969329833984,-32336.87890625,3702.80712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1721496582031,308.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,24440.056640625,24480.0,0.0,0.0,0.7790504097938538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880184820271097e-05,0.0,0.000790637161117,0.0,0.0,446.9922180175781,0.0,0.0,0.0,0.868083655834198,4.0,0.0,1.0
544440,292.6689453125,297.1499938964844,293.1499938964844,0.4931555986404419,-8156.1025390625,304.1189880371094,0.824241042137146,0.4787798523902893,0.4343621730804443,292.54852294921875,297.1499938964844,293.1499938964844,0.6051793694496155,-10069.7275390625,304.0970153808594,0.8676552772521973,0.5645595192909241,0.5370336771011353,292.4838256835937,297.1499938964844,293.1499938964844,0.6581410765647888,-7937.4521484375,304.0872497558594,0.8871909976005554,0.6038678288459778,0.4235834181308746,292.42608642578125,297.1499938964844,293.1499938964844,0.8383367657661438,-12941.9306640625,304.0748291015625,0.9504486918449402,0.7301122546195984,0.6912019848823547,292.8348999023437,297.1499938964844,293.1499938964844,0.1253939718008041,-13931.4501953125,304.13800048828125,0.571992039680481,0.1581698805093765,0.741026759147644,288.5854187011719,291.1499938964844,250.3588714599609,249.87440490722656,279.1498413085937,292.834228515625,288.5867614746094,1.0,0.6757687926292419,0.4261276423931122,0.4261276423931122,1.0,1.0,-3.3951220512390137,1.0942461490631104,2.300875902175904,0.3317000865936279,0.0,0.0,1.0,254.13787841796875,273.0,61.34969329833984,-32336.87890625,3702.80712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1721496582031,308.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,24440.056640625,24480.0,0.0,0.0,0.7790504097938538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880184820271097e-05,0.0,0.000790637161117,0.0,0.0,446.9922180175781,0.0,0.0,0.0,0.868083655834198,4.0,0.0,1.0
544500,292.68951416015625,297.1499938964844,293.1499938964844,0.4954806566238403,-8184.88720703125,304.1203918457031,0.824583113193512,0.4808314442634582,0.4362925291061401,292.5687255859375,297.1499938964844,293.1499938964844,0.6097091436386108,-10126.6044921875,304.0984191894531,0.8686563372612,0.5682085752487183,0.5405606627464294,292.504638671875,297.1499938964844,293.1499938964844,0.6636778712272644,-7987.900390625,304.0885925292969,0.8884537816047668,0.6082159876823425,0.4266669452190399,292.4477233886719,297.1499938964844,293.1499938964844,0.8449366688728333,-13018.263671875,304.07647705078125,0.9517313838005066,0.7350308299064636,0.6959030628204346,292.8504943847656,297.1499938964844,293.1499938964844,0.1262308210134506,-14003.5595703125,304.138671875,0.5726936459541321,0.1591013222932815,0.7455766201019287,288.6011047363281,291.1499938964844,250.3654327392578,249.8804168701172,279.1502380371094,292.849853515625,288.60235595703125,1.0,0.6794276237487793,0.4261702001094818,0.4261702001094818,1.0,1.0,-3.416522264480591,1.102125883102417,2.314396381378174,0.3348115682601928,0.0,0.0,1.0,256.2085876464844,273.0,53.20473098754883,-32582.95703125,3766.7744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3150939941406,308.420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.044921875,25560.0,0.0,0.0,0.785431981086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907130241394043,1.5907338857650757,-2.0897261492791586e-05,0.0,0.0007971135783009,0.0,0.0,447.5406799316406,0.0,0.0,0.0,0.8834076523780823,4.0,0.0,1.0
544560,292.7095642089844,297.1499938964844,293.1499938964844,0.4966007471084595,-8197.07421875,304.12371826171875,0.8248299360275269,0.4827300012111664,0.4380945563316345,292.58843994140625,297.1499938964844,293.1499938964844,0.6128039956092834,-10163.4814453125,304.1021728515625,0.8695557117462158,0.5716994404792786,0.5439478754997253,292.52490234375,297.1499938964844,293.1499938964844,0.6676854491233826,-8022.83935546875,304.09246826171875,0.8896147608757019,0.612409234046936,0.4296509325504303,292.4688720703125,297.1499938964844,293.1499938964844,0.8496650457382202,-13070.0966796875,304.08123779296875,0.9528989791870116,0.7397778034210205,0.7004573345184326,292.8654479980469,297.1499938964844,293.1499938964844,0.126735046505928,-14043.791015625,304.1398010253906,0.5732700228691101,0.1599577218294143,0.7497949600219727,288.6449584960937,291.1499938964844,250.37277221679688,249.8871459960937,279.150634765625,292.8648376464844,288.6470642089844,1.0,0.6829525828361511,0.4262304306030273,0.4262304306030273,1.0,1.0,-3.436905860900879,1.1096773147583008,2.327228546142578,0.337823748588562,0.0,0.0,1.0,258.2678527832031,276.0,82.96318054199219,-32972.22265625,3828.857177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.43328857421875,308.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,25246.021484375,25560.0,0.0,0.0,0.7917978763580322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160681247711182,1.6160897016525269,-2.1568754164036363e-05,0.0,0.0008035742212086,0.0,0.0,469.2845153808594,0.0,0.0,0.0,0.8826980590820312,4.0,0.0,1.0
544620,292.7478942871094,297.1499938964844,293.1499938964844,0.4999856948852539,-8238.2587890625,304.1268005371094,0.8250340223312378,0.4861128032207489,0.4413115382194519,292.6263122558594,297.1499938964844,293.1499938964844,0.6204402446746826,-10258.4453125,304.1053466796875,0.8710408210754395,0.5782431960105896,0.5502952933311462,292.56365966796875,297.1499938964844,293.1499938964844,0.6773216128349304,-8109.88671875,304.09552001953125,0.8916250467300415,0.620384693145752,0.4353168606758117,292.5093688964844,297.1499938964844,293.1499938964844,0.8611340522766113,-13201.611328125,304.0849914550781,0.9548854231834412,0.7488171458244324,0.7091119289398193,292.89361572265625,297.1499938964844,293.1499938964844,0.1279793083667755,-14149.2734375,304.14111328125,0.5740541219711304,0.1614528000354766,0.757253885269165,288.6842041015625,291.1499938964844,250.3897857666016,249.9027862548828,279.1513366699219,292.8930358886719,288.6854248046875,1.0,0.6896033883094788,0.4264013171195984,0.4264013171195984,1.0,1.0,-3.474609851837158,1.12379252910614,2.350817441940308,0.3435397446155548,0.0,0.0,1.0,262.3583984375,279.0,60.18373489379883,-33427.9609375,3947.0458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6565246582031,308.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,25483.3515625,25560.0,0.0,0.0,0.8039849400520325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236464977264404,1.623668193817139,-2.1771515093860216e-05,0.0,0.0008159424760378,0.0,0.0,475.91748046875,0.0,0.0,0.0,0.8864710330963135,4.0,0.0,1.0
544680,292.7478942871094,297.1499938964844,293.1499938964844,0.4999856948852539,-8238.2587890625,304.1268005371094,0.8250340223312378,0.4861128032207489,0.4413115382194519,292.6263122558594,297.1499938964844,293.1499938964844,0.6204402446746826,-10258.4453125,304.1053466796875,0.8710408210754395,0.5782431960105896,0.5502952933311462,292.56365966796875,297.1499938964844,293.1499938964844,0.6773216128349304,-8109.88671875,304.09552001953125,0.8916250467300415,0.620384693145752,0.4353168606758117,292.5093688964844,297.1499938964844,293.1499938964844,0.8611340522766113,-13201.611328125,304.0849914550781,0.9548854231834412,0.7488171458244324,0.7091119289398193,292.89361572265625,297.1499938964844,293.1499938964844,0.1279793083667755,-14149.2734375,304.14111328125,0.5740541219711304,0.1614528000354766,0.757253885269165,288.6842041015625,291.1499938964844,250.3897857666016,249.9027862548828,279.1513366699219,292.8930358886719,288.6854248046875,1.0,0.6896033883094788,0.4264013171195984,0.4264013171195984,1.0,1.0,-3.474609851837158,1.12379252910614,2.350817441940308,0.3435397446155548,0.0,0.0,1.0,262.3583984375,279.0,60.18373489379883,-33427.9609375,3947.0458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6565246582031,308.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,25483.3515625,25560.0,0.0,0.0,0.8039849400520325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236464977264404,1.623668193817139,-2.1771515093860216e-05,0.0,0.0008159424760378,0.0,0.0,475.91748046875,0.0,0.0,0.0,0.8864710330963135,4.0,0.0,1.0
544740,292.7839660644531,297.1499938964844,293.1499938964844,0.5030979514122009,-8276.2373046875,304.1293640136719,0.8249267339706421,0.4889821708202362,0.4440696835517883,292.6621398925781,297.1499938964844,293.1499938964844,0.6278281211853027,-10350.330078125,304.10791015625,0.8721848726272583,0.5842429399490356,0.5561307072639465,292.6000366210937,297.1499938964844,293.1499938964844,0.6867941617965698,-8195.443359375,304.097900390625,0.8933075070381165,0.6278586387634277,0.4406338632106781,292.5475158691406,297.1499938964844,293.1499938964844,0.8724538683891296,-13331.5595703125,304.0877990722656,0.9565162062644958,0.7573105096817017,0.7172520756721497,292.9195556640625,297.1499938964844,293.1499938964844,0.129065528512001,-14241.5654296875,304.14227294921875,0.5744190812110901,0.1626817286014557,0.7635052800178528,288.71209716796875,291.1499938964844,250.409912109375,249.9212951660156,279.1519775390625,292.9190673828125,288.713134765625,1.0,0.6957570910453796,0.4266310334205627,0.4266310334205627,1.0,1.0,-3.508656740188598,1.1367310285568235,2.3719258308410645,0.3488925099372864,0.0,0.0,1.0,266.3775329589844,282.0,44.84056091308594,-33832.875,4057.64208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.885498046875,308.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.353515625,26640.0,0.0,0.0,0.8152111768722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254931688308716,1.6255149841308594,-2.1821069822181016e-05,0.0,0.0008273356943391,0.0,0.0,477.5432434082031,0.0,0.0,0.0,0.9023904204368592,4.0,0.0,1.0
544800,292.7839660644531,297.1499938964844,293.1499938964844,0.5030979514122009,-8276.2373046875,304.1293640136719,0.8249267339706421,0.4889821708202362,0.4440696835517883,292.6621398925781,297.1499938964844,293.1499938964844,0.6278281211853027,-10350.330078125,304.10791015625,0.8721848726272583,0.5842429399490356,0.5561307072639465,292.6000366210937,297.1499938964844,293.1499938964844,0.6867941617965698,-8195.443359375,304.097900390625,0.8933075070381165,0.6278586387634277,0.4406338632106781,292.5475158691406,297.1499938964844,293.1499938964844,0.8724538683891296,-13331.5595703125,304.0877990722656,0.9565162062644958,0.7573105096817017,0.7172520756721497,292.9195556640625,297.1499938964844,293.1499938964844,0.129065528512001,-14241.5654296875,304.14227294921875,0.5744190812110901,0.1626817286014557,0.7635052800178528,288.71209716796875,291.1499938964844,250.409912109375,249.9212951660156,279.1519775390625,292.9190673828125,288.713134765625,1.0,0.6957570910453796,0.4266310334205627,0.4266310334205627,1.0,1.0,-3.508656740188598,1.1367310285568235,2.3719258308410645,0.3488925099372864,0.0,0.0,1.0,266.3775329589844,282.0,44.84056091308594,-33832.875,4057.64208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.885498046875,308.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.353515625,26640.0,0.0,0.0,0.8152111768722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254931688308716,1.6255149841308594,-2.1821069822181016e-05,0.0,0.0008273356943391,0.0,0.0,477.5432434082031,0.0,0.0,0.0,0.9023904204368592,4.0,0.0,1.0
544860,292.81817626953125,297.1499938964844,293.1499938964844,0.5042454600334167,-8287.8076171875,304.1341552734375,0.8244869112968445,0.4913167953491211,0.4463608860969543,292.6963195800781,297.1499938964844,293.1499938964844,0.6328821182250977,-10410.5048828125,304.11334228515625,0.8729645013809204,0.5896754264831543,0.5614460110664368,292.634521484375,297.1499938964844,293.1499938964844,0.6938329339027405,-8256.908203125,304.10333251953125,0.8946360945701599,0.6348005533218384,0.4455916285514831,292.5838317871094,297.1499938964844,293.1499938964844,0.880817711353302,-13423.8251953125,304.0943298339844,0.957767903804779,0.7652096748352051,0.7248542904853821,292.9435119628906,297.1499938964844,293.1499938964844,0.1295836418867111,-14280.9658203125,304.1439514160156,0.574384868144989,0.1636614948511123,0.7686485052108765,288.7745666503906,291.1499938964844,250.4331512451172,249.9426727294922,279.1525573730469,292.94305419921875,288.7759094238281,1.0,0.7014355063438416,0.4269163906574249,0.4269163906574249,1.0,1.0,-3.5391058921813965,1.1485135555267334,2.390592336654663,0.3538947403430938,0.0,0.0,1.0,270.3577575683594,285.0,65.98845672607422,-34372.27734375,4160.47119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06597900390625,309.1034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.291015625,26640.0,0.0,0.0,0.8260955810546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553512811660769,1.6553739309310913,-2.263007809233386e-05,0.0,0.0008383819949813,0.0,0.0,504.34521484375,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
