time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544920,292.81817626953125,297.1499938964844,293.1499938964844,0.5042454600334167,-8287.8076171875,304.1341552734375,0.8244869112968445,0.4913167953491211,0.4463608860969543,292.6963195800781,297.1499938964844,293.1499938964844,0.6328821182250977,-10410.5048828125,304.11334228515625,0.8729645013809204,0.5896754264831543,0.5614460110664368,292.634521484375,297.1499938964844,293.1499938964844,0.6938329339027405,-8256.908203125,304.10333251953125,0.8946360945701599,0.6348005533218384,0.4455916285514831,292.5838317871094,297.1499938964844,293.1499938964844,0.880817711353302,-13423.8251953125,304.0943298339844,0.957767903804779,0.7652096748352051,0.7248542904853821,292.9435119628906,297.1499938964844,293.1499938964844,0.1295836418867111,-14280.9658203125,304.1439514160156,0.574384868144989,0.1636614948511123,0.7686485052108765,288.7745666503906,291.1499938964844,250.4331512451172,249.9426727294922,279.1525573730469,292.94305419921875,288.7759094238281,1.0,0.7014355063438416,0.4269163906574249,0.4269163906574249,1.0,1.0,-3.5391058921813965,1.1485135555267334,2.390592336654663,0.3538947403430938,0.0,0.0,1.0,270.3577575683594,285.0,65.98845672607422,-34372.27734375,4160.47119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06597900390625,309.1034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.291015625,26640.0,0.0,0.0,0.8260955810546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553512811660769,1.6553739309310913,-2.263007809233386e-05,0.0,0.0008383819949813,0.0,0.0,504.34521484375,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
544980,292.8504638671875,297.1499938964844,293.1499938964844,0.5059235095977783,-8307.56640625,304.1366271972656,0.823756217956543,0.4931769967079162,0.4482172727584839,292.7287292480469,297.1499938964844,293.1499938964844,0.6386452913284302,-10481.4248046875,304.1159362792969,0.8734216690063477,0.5945948362350464,0.5662679672241211,292.6669311523437,297.1499938964844,293.1499938964844,0.7017525434494019,-8327.8388671875,304.1056823730469,0.8956616520881653,0.6412860155105591,0.4502205550670624,292.6180725097656,297.1499938964844,293.1499938964844,0.8902879953384399,-13531.6640625,304.0970764160156,0.9587001800537108,0.7726032733917236,0.7319609522819519,292.9656066894531,297.1499938964844,293.1499938964844,0.1301837712526321,-14330.4482421875,304.1449584960937,0.5739954710006714,0.1644112318754196,0.7727498412132263,288.8044128417969,291.1499938964844,250.45947265625,249.96690368652344,279.153076171875,292.9651794433594,288.805419921875,1.0,0.7066606283187866,0.4272523820400238,0.4272523820400238,1.0,1.0,-3.5661940574646,1.1592200994491575,2.4069738388061523,0.3585647642612457,0.0,0.0,1.0,274.2806396484375,288.0,47.987098693847656,-34716.0078125,4255.57958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2503356933594,309.24920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.775390625,26640.0,0.0,0.0,0.8362218141555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589559316635132,1.6589785814285278,-2.272874189657159e-05,0.0,0.0008486588485538,0.0,0.0,507.6471557617188,0.0,0.0,0.0,0.9056826233863832,4.0,0.0,1.0
545040,292.8504638671875,297.1499938964844,293.1499938964844,0.5059235095977783,-8307.56640625,304.1366271972656,0.823756217956543,0.4931769967079162,0.4482172727584839,292.7287292480469,297.1499938964844,293.1499938964844,0.6386452913284302,-10481.4248046875,304.1159362792969,0.8734216690063477,0.5945948362350464,0.5662679672241211,292.6669311523437,297.1499938964844,293.1499938964844,0.7017525434494019,-8327.8388671875,304.1056823730469,0.8956616520881653,0.6412860155105591,0.4502205550670624,292.6180725097656,297.1499938964844,293.1499938964844,0.8902879953384399,-13531.6640625,304.0970764160156,0.9587001800537108,0.7726032733917236,0.7319609522819519,292.9656066894531,297.1499938964844,293.1499938964844,0.1301837712526321,-14330.4482421875,304.1449584960937,0.5739954710006714,0.1644112318754196,0.7727498412132263,288.8044128417969,291.1499938964844,250.45947265625,249.96690368652344,279.153076171875,292.9651794433594,288.805419921875,1.0,0.7066606283187866,0.4272523820400238,0.4272523820400238,1.0,1.0,-3.5661940574646,1.1592200994491575,2.4069738388061523,0.3585647642612457,0.0,0.0,1.0,274.2806396484375,288.0,47.987098693847656,-34716.0078125,4255.57958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2503356933594,309.24920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.775390625,26640.0,0.0,0.0,0.8362218141555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589559316635132,1.6589785814285278,-2.272874189657159e-05,0.0,0.0008486588485538,0.0,0.0,507.6471557617188,0.0,0.0,0.0,0.9056826233863832,4.0,0.0,1.0
545100,292.86590576171875,297.1499938964844,293.1499938964844,0.5065974593162537,-8315.369140625,304.1378479003906,0.82329261302948,0.4939328730106354,0.4489915072917938,292.74432373046875,297.1499938964844,293.1499938964844,0.6413485407829285,-10514.5830078125,304.1172180175781,0.8735420107841492,0.5968672037124634,0.5685044527053833,292.6824035644531,297.1499938964844,293.1499938964844,0.7055658102035522,-8361.9091796875,304.1068115234375,0.8960750102996826,0.6443634033203125,0.4524214565753937,292.6344909667969,297.1499938964844,293.1499938964844,0.8948595523834229,-13583.6015625,304.098388671875,0.9590640664100648,0.7761179208755493,0.7353454828262329,292.9759826660156,297.1499938964844,293.1499938964844,0.1304218769073486,-14349.8837890625,304.1454467773437,0.5736833810806274,0.1647073179483413,0.7744432687759399,288.8177185058594,291.1499938964844,250.4738006591797,249.9801025390625,279.1533203125,292.9755859375,288.8186950683594,1.0,0.7091137766838074,0.4274377226829529,0.4274377226829529,1.0,1.0,-3.578573942184448,1.164201259613037,2.414372682571411,0.3607870638370514,0.0,0.0,1.0,276.21795654296875,288.0,43.112918853759766,-34878.34375,4300.35205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34722900390625,309.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1875,27720.0,0.0,0.0,0.8409534692764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595298051834106,1.6595525741577148,-2.2744470697944053e-05,0.0,0.0008534608641639,0.0,0.0,508.17425537109375,0.0,0.0,0.0,0.9209680557250975,4.0,0.0,1.0
545160,292.88104248046875,297.1499938964844,293.1499938964844,0.5060685276985168,-8306.6904296875,304.1409912109375,0.8227581977844238,0.4945631921291351,0.4496614933013916,292.7596130371094,297.1499938964844,293.1499938964844,0.6425724625587463,-10527.3935546875,304.1209411621094,0.8735847473144531,0.5990042686462402,0.5706230401992798,292.6975402832031,297.1499938964844,293.1499938964844,0.7077963948249817,-8380.1650390625,304.1105651855469,0.8964155316352844,0.6473147869110107,0.4545439481735229,292.65057373046875,297.1499938964844,293.1499938964844,0.8974995613098145,-13610.5556640625,304.1029663085937,0.9593526124954224,0.7794896960258484,0.7386118769645691,292.9859619140625,297.1499938964844,293.1499938964844,0.1303391456604004,-14338.7392578125,304.1464233398437,0.5732947587966919,0.1649530827999115,0.7759164571762085,288.8593444824219,291.1499938964844,250.4888916015625,249.9939880371093,279.153564453125,292.9855651855469,288.8611145019531,1.0,0.7114647626876831,0.427634596824646,0.427634596824646,1.0,1.0,-3.590185642242432,1.1689374446868896,2.421248197555542,0.362937718629837,0.0,0.0,1.0,278.14666748046875,291.0,74.3292007446289,-35186.6640625,4343.2763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4226989746094,309.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.216796875,27720.0,0.0,0.0,0.8457257151603699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841578483581543,1.6841813325881958,-2.3424554456141777e-05,0.0,0.0008583040325902,0.0,0.0,531.1363525390625,0.0,0.0,0.0,0.9198386073112488,4.0,0.0,1.0
545220,292.9101257324219,297.1499938964844,293.1499938964844,0.5062358379364014,-8307.15625,304.1436767578125,0.8214730620384216,0.4954782128334045,0.4506832063198089,292.7890625,297.1499938964844,293.1499938964844,0.6465765833854675,-10575.70703125,304.1239013671875,0.8734366297721863,0.602918267250061,0.5745029449462891,292.7264099121094,297.1499938964844,293.1499938964844,0.7140379548072815,-8435.390625,304.11328125,0.896880030632019,0.6529172658920288,0.4585553407669067,292.68145751953125,297.1499938964844,293.1499938964844,0.90494304895401,-13694.1982421875,304.1061706542969,0.9596993327140808,0.7858741283416748,0.7447758913040161,293.0047302246094,297.1499938964844,293.1499938964844,0.1304817050695419,-14347.744140625,304.1473693847656,0.5722906589508057,0.1653000712394714,0.7782122492790222,288.8961486816406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0043640136719,288.8972473144531,1.0,0.7158615589141846,0.4280622005462646,0.4280622005462646,1.0,1.0,-3.611088752746582,1.1776708364486694,2.433418035507202,0.3670117557048797,0.0,0.0,1.0,281.9795837402344,294.0,55.93363952636719,-35491.171875,4423.390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5708312988281,309.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.861328125,27720.0,0.0,0.0,0.8548607230186462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912267208099363,1.6912503242492676,-2.3621603759238496e-05,0.0,0.0008675749413669,0.0,0.0,537.8524169921875,0.0,0.0,0.0,0.9233498573303224,4.0,0.0,1.0
545280,292.9101257324219,297.1499938964844,293.1499938964844,0.5062358379364014,-8307.15625,304.1436767578125,0.8214730620384216,0.4954782128334045,0.4506832063198089,292.7890625,297.1499938964844,293.1499938964844,0.6465765833854675,-10575.70703125,304.1239013671875,0.8734366297721863,0.602918267250061,0.5745029449462891,292.7264099121094,297.1499938964844,293.1499938964844,0.7140379548072815,-8435.390625,304.11328125,0.896880030632019,0.6529172658920288,0.4585553407669067,292.68145751953125,297.1499938964844,293.1499938964844,0.90494304895401,-13694.1982421875,304.1061706542969,0.9596993327140808,0.7858741283416748,0.7447758913040161,293.0047302246094,297.1499938964844,293.1499938964844,0.1304817050695419,-14347.744140625,304.1473693847656,0.5722906589508057,0.1653000712394714,0.7782122492790222,288.8961486816406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0043640136719,288.8972473144531,1.0,0.7158615589141846,0.4280622005462646,0.4280622005462646,1.0,1.0,-3.611088752746582,1.1776708364486694,2.433418035507202,0.3670117557048797,0.0,0.0,1.0,281.9795837402344,294.0,55.93363952636719,-35491.171875,4423.390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5708312988281,309.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.861328125,27720.0,0.0,0.0,0.8548607230186462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912267208099363,1.6912503242492676,-2.3621603759238496e-05,0.0,0.0008675749413669,0.0,0.0,537.8524169921875,0.0,0.0,0.0,0.9233498573303224,4.0,0.0,1.0
545340,292.9378356933594,297.1499938964844,293.1499938964844,0.5061056613922119,-8304.0810546875,304.14599609375,0.8199400305747986,0.4959300458431244,0.4512939751148224,292.81707763671875,297.1499938964844,293.1499938964844,0.6503258347511292,-10621.078125,304.1263732910156,0.8730469346046448,0.6063782572746277,0.5779600739479065,292.75341796875,297.1499938964844,293.1499938964844,0.7201807498931885,-8489.9443359375,304.1152648925781,0.8971492052078247,0.658173680305481,0.4623288810253143,292.7106018066406,297.1499938964844,293.1499938964844,0.9122386574745178,-13776.5146484375,304.1086120605469,0.9598307013511658,0.7918345928192139,0.7505431771278381,293.0220031738281,297.1499938964844,293.1499938964844,0.1305326223373413,-14349.435546875,304.1481628417969,0.5710410475730896,0.165475532412529,0.7797256112098694,288.9248046875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.02166748046875,288.9258117675781,1.0,0.7198842167854309,0.4285303354263305,0.4285303354263305,1.0,1.0,-3.629284620285034,1.1855460405349731,2.4437386989593506,0.3708284199237823,0.0,0.0,1.0,285.7479248046875,297.0,44.672550201416016,-35760.53515625,4496.47265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7350158691406,309.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.298828125,28800.0,0.0,0.0,0.8632104396820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890763282776,1.6929144859313965,-2.366811168030836e-05,0.0,0.0008760488708503,0.0,0.0,539.441650390625,0.0,0.0,0.0,0.9391764998435974,4.0,0.0,1.0
545400,292.9378356933594,297.1499938964844,293.1499938964844,0.5061056613922119,-8304.0810546875,304.14599609375,0.8199400305747986,0.4959300458431244,0.4512939751148224,292.81707763671875,297.1499938964844,293.1499938964844,0.6503258347511292,-10621.078125,304.1263732910156,0.8730469346046448,0.6063782572746277,0.5779600739479065,292.75341796875,297.1499938964844,293.1499938964844,0.7201807498931885,-8489.9443359375,304.1152648925781,0.8971492052078247,0.658173680305481,0.4623288810253143,292.7106018066406,297.1499938964844,293.1499938964844,0.9122386574745178,-13776.5146484375,304.1086120605469,0.9598307013511658,0.7918345928192139,0.7505431771278381,293.0220031738281,297.1499938964844,293.1499938964844,0.1305326223373413,-14349.435546875,304.1481628417969,0.5710410475730896,0.165475532412529,0.7797256112098694,288.9248046875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.02166748046875,288.9258117675781,1.0,0.7198842167854309,0.4285303354263305,0.4285303354263305,1.0,1.0,-3.629284620285034,1.1855460405349731,2.4437386989593506,0.3708284199237823,0.0,0.0,1.0,285.7479248046875,297.0,44.672550201416016,-35760.53515625,4496.47265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7350158691406,309.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.298828125,28800.0,0.0,0.0,0.8632104396820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890763282776,1.6929144859313965,-2.366811168030836e-05,0.0,0.0008760488708503,0.0,0.0,539.441650390625,0.0,0.0,0.0,0.9391764998435974,4.0,0.0,1.0
545460,292.9642333984375,297.1499938964844,293.1499938964844,0.504115641117096,-8276.0634765625,304.1504821777344,0.8181506395339966,0.4959560036659241,0.4515186846256256,292.8439636230469,297.1499938964844,293.1499938964844,0.6517831683158875,-10635.732421875,304.1316223144531,0.8723888993263245,0.6093630790710449,0.5809792280197144,292.77911376953125,297.1499938964844,293.1499938964844,0.7239477634429932,-8521.3427734375,304.120361328125,0.8971770405769348,0.6630108952522278,0.4658266603946686,292.738525390625,297.1499938964844,293.1499938964844,0.9166133403778076,-13822.1201171875,304.1148681640625,0.9597061276435852,0.7973048090934753,0.7558725476264954,293.03790283203125,297.1499938964844,293.1499938964844,0.1300979107618332,-14305.7119140625,304.1494445800781,0.5695512294769287,0.1654914021492004,0.7805334329605103,288.9880676269531,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.03759765625,288.9893798828125,1.0,0.7235496044158936,0.4290390610694885,0.4290390610694885,1.0,1.0,-3.644782543182373,1.1925671100616455,2.4522154331207275,0.3743936717510223,0.0,0.0,1.0,289.4846496582031,300.0,66.94862365722656,-36170.7109375,4562.5107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8596496582031,309.8387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,28656.220703125,28800.0,0.0,0.0,0.8713701963424683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217601537704468,1.721784591674805,-2.448223312967457e-05,0.0,0.0008843299583531,0.0,0.0,567.512939453125,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
545520,292.9642333984375,297.1499938964844,293.1499938964844,0.504115641117096,-8276.0634765625,304.1504821777344,0.8181506395339966,0.4959560036659241,0.4515186846256256,292.8439636230469,297.1499938964844,293.1499938964844,0.6517831683158875,-10635.732421875,304.1316223144531,0.8723888993263245,0.6093630790710449,0.5809792280197144,292.77911376953125,297.1499938964844,293.1499938964844,0.7239477634429932,-8521.3427734375,304.120361328125,0.8971770405769348,0.6630108952522278,0.4658266603946686,292.738525390625,297.1499938964844,293.1499938964844,0.9166133403778076,-13822.1201171875,304.1148681640625,0.9597061276435852,0.7973048090934753,0.7558725476264954,293.03790283203125,297.1499938964844,293.1499938964844,0.1300979107618332,-14305.7119140625,304.1494445800781,0.5695512294769287,0.1654914021492004,0.7805334329605103,288.9880676269531,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.03759765625,288.9893798828125,1.0,0.7235496044158936,0.4290390610694885,0.4290390610694885,1.0,1.0,-3.644782543182373,1.1925671100616455,2.4522154331207275,0.3743936717510223,0.0,0.0,1.0,289.4846496582031,300.0,66.94862365722656,-36170.7109375,4562.5107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8596496582031,309.8387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,28656.220703125,28800.0,0.0,0.0,0.8713701963424683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217601537704468,1.721784591674805,-2.448223312967457e-05,0.0,0.0008843299583531,0.0,0.0,567.512939453125,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
545580,292.98895263671875,297.1499938964844,293.1499938964844,0.502769410610199,-8257.7060546875,304.1525573730469,0.8161662817001343,0.4956470727920532,0.4514289498329162,292.8694763183594,297.1499938964844,293.1499938964844,0.6540338397026062,-10662.3408203125,304.13397216796875,0.8715161085128784,0.611939549446106,0.5836012959480286,292.8033142089844,297.1499938964844,293.1499938964844,0.7286957502365112,-8563.216796875,304.122314453125,0.8970103859901428,0.6674960851669312,0.4690684378147125,292.7649230957031,297.1499938964844,293.1499938964844,0.92217755317688,-13884.4423828125,304.1172790527344,0.9593789577484132,0.8023732900619507,0.7608030438423157,293.05255126953125,297.1499938964844,293.1499938964844,0.1298170983791351,-14278.240234375,304.15008544921875,0.5678587555885315,0.1653634905815124,0.7806843519210815,289.0208435058594,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05224609375,289.0219116210937,1.0,0.7268807888031006,0.4295856356620788,0.4295856356620788,1.0,1.0,-3.657845497131348,1.1988229751586914,2.459022521972656,0.3777289092540741,0.0,0.0,1.0,293.16363525390625,303.0,51.432273864746094,-36399.2734375,4621.869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99530029296875,309.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,28766.82421875,28800.0,0.0,0.0,0.8789081573486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250796556472778,1.7251042127609253,-2.457672599120997e-05,0.0,0.000891980016604,0.0,0.0,570.8017578125,0.0,0.0,0.0,0.9417713284492492,4.0,0.0,1.0
545640,292.98895263671875,297.1499938964844,293.1499938964844,0.502769410610199,-8257.7060546875,304.1525573730469,0.8161662817001343,0.4956470727920532,0.4514289498329162,292.8694763183594,297.1499938964844,293.1499938964844,0.6540338397026062,-10662.3408203125,304.13397216796875,0.8715161085128784,0.611939549446106,0.5836012959480286,292.8033142089844,297.1499938964844,293.1499938964844,0.7286957502365112,-8563.216796875,304.122314453125,0.8970103859901428,0.6674960851669312,0.4690684378147125,292.7649230957031,297.1499938964844,293.1499938964844,0.92217755317688,-13884.4423828125,304.1172790527344,0.9593789577484132,0.8023732900619507,0.7608030438423157,293.05255126953125,297.1499938964844,293.1499938964844,0.1298170983791351,-14278.240234375,304.15008544921875,0.5678587555885315,0.1653634905815124,0.7806843519210815,289.0208435058594,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05224609375,289.0219116210937,1.0,0.7268807888031006,0.4295856356620788,0.4295856356620788,1.0,1.0,-3.657845497131348,1.1988229751586914,2.459022521972656,0.3777289092540741,0.0,0.0,1.0,293.16363525390625,303.0,51.432273864746094,-36399.2734375,4621.869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99530029296875,309.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,28766.82421875,28800.0,0.0,0.0,0.8789081573486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250796556472778,1.7251042127609253,-2.457672599120997e-05,0.0,0.000891980016604,0.0,0.0,570.8017578125,0.0,0.0,0.0,0.9417713284492492,4.0,0.0,1.0
545700,293.000732421875,297.1499938964844,293.1499938964844,0.5019797682762146,-8247.083984375,304.1535339355469,0.8151078820228577,0.4953688383102417,0.4512756168842315,292.8817749023437,297.1499938964844,293.1499938964844,0.6550063490867615,-10673.7431640625,304.1351318359375,0.8710092306137085,0.6130775213241577,0.5847731828689575,292.8149108886719,297.1499938964844,293.1499938964844,0.7309460639953613,-8583.0263671875,304.1232604980469,0.8968643546104431,0.6696091294288635,0.470600962638855,292.777587890625,297.1499938964844,293.1499938964844,0.9248145818710328,-13913.9326171875,304.1184387207031,0.9591514468193054,0.8047619462013245,0.7631341218948364,293.05938720703125,297.1499938964844,293.1499938964844,0.129640907049179,-14261.4638671875,304.150390625,0.5669478178024292,0.165251612663269,0.7805408239364624,289.0361328125,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0591125488281,289.0372009277344,1.0,0.7284308671951294,0.4298722743988037,0.4298722743988037,1.0,1.0,-3.663547992706299,1.2016913890838623,2.4618566036224365,0.3793211877346039,0.0,0.0,1.0,294.9802551269531,303.0,47.5561637878418,-36507.96875,4649.21728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0697021484375,310.01336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.900390625,29880.0,0.0,0.0,0.8823971152305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255915403366089,1.725616216659546,-2.4591314286226407e-05,0.0,0.0008955209050327,0.0,0.0,571.3101196289062,0.0,0.0,0.0,0.957025408744812,4.0,0.0,1.0
545760,293.01226806640625,297.1499938964844,293.1499938964844,0.5000660419464111,-8221.0009765625,304.1563415527344,0.8139959573745728,0.4949949979782104,0.4510460793972015,292.89385986328125,297.1499938964844,293.1499938964844,0.654539942741394,-10665.455078125,304.1386413574219,0.8704479336738586,0.6141023635864258,0.5858489871025085,292.8262939453125,297.1499938964844,293.1499938964844,0.7316361665725708,-8587.3662109375,304.1268310546875,0.896668016910553,0.6716194152832031,0.472070962190628,292.7900695800781,297.1499938964844,293.1499938964844,0.9255491495132446,-13918.9814453125,304.122802734375,0.9588712453842164,0.8070300221443176,0.7653690576553345,293.0659484863281,297.1499938964844,293.1499938964844,0.1291722506284713,-14216.6416015625,304.15118408203125,0.5659931302070618,0.1651093065738678,0.7802660465240479,289.0787658691406,291.1499938964844,250.68179321289065,250.1717224121093,279.1556396484375,293.0657043457031,289.0805358886719,1.0,0.7299075722694397,0.4301681518554687,0.4301681518554687,1.0,1.0,-3.668694734573364,1.2043863534927368,2.464308500289917,0.3808657824993133,0.0,0.0,1.0,296.7907409667969,306.0,77.85572052001953,-36759.5625,4675.0361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1241760253906,310.1024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,29589.09765625,29880.0,0.0,0.0,0.8859556913375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749560832977295,1.7495862245559692,-2.52792306127958e-05,0.0,0.0008991323993541,0.0,0.0,595.4498291015625,0.0,0.0,0.0,0.9555158019065856,4.0,0.0,1.0
545820,293.0343933105469,297.1499938964844,293.1499938964844,0.497541069984436,-8187.60498046875,304.1584167480469,0.8115962147712708,0.4939971566200256,0.4503480494022369,292.9172668457031,297.1499938964844,293.1499938964844,0.6552382111549377,-10672.50390625,304.1412353515625,0.8691530823707581,0.6158462762832642,0.5876977443695068,292.84771728515625,297.1499938964844,293.1499938964844,0.7349591851234436,-8616.2958984375,304.12896728515625,0.896143913269043,0.6754738092422485,0.4748573303222656,292.8143920898437,297.1499938964844,293.1499938964844,0.9292407631874084,-13959.46875,304.12567138671875,0.9581255316734314,0.8112159967422485,0.7694966793060303,293.0782775878906,297.1499938964844,293.1499938964844,0.1285907477140426,-14162.341796875,304.1517333984375,0.563950777053833,0.1647378504276275,0.7793261408805847,289.1190185546875,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0780639648437,289.1202087402344,1.0,0.732638418674469,0.4307879507541656,0.4307879507541656,1.0,1.0,-3.677269458770752,1.20923912525177,2.4680304527282715,0.3837945759296417,0.0,0.0,1.0,300.3961181640625,309.0,60.64401245117188,-36963.546875,4721.89501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23419189453125,310.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,29813.591796875,29880.0,0.0,0.0,0.8927437663078308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561854124069214,1.7562108039855957,-2.5471024855505675e-05,0.0,0.0009060213924385,0.0,0.0,602.2392578125,0.0,0.0,0.0,0.9587992429733276,4.0,0.0,1.0
545880,293.0343933105469,297.1499938964844,293.1499938964844,0.497541069984436,-8187.60498046875,304.1584167480469,0.8115962147712708,0.4939971566200256,0.4503480494022369,292.9172668457031,297.1499938964844,293.1499938964844,0.6552382111549377,-10672.50390625,304.1412353515625,0.8691530823707581,0.6158462762832642,0.5876977443695068,292.84771728515625,297.1499938964844,293.1499938964844,0.7349591851234436,-8616.2958984375,304.12896728515625,0.896143913269043,0.6754738092422485,0.4748573303222656,292.8143920898437,297.1499938964844,293.1499938964844,0.9292407631874084,-13959.46875,304.12567138671875,0.9581255316734314,0.8112159967422485,0.7694966793060303,293.0782775878906,297.1499938964844,293.1499938964844,0.1285907477140426,-14162.341796875,304.1517333984375,0.563950777053833,0.1647378504276275,0.7793261408805847,289.1190185546875,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0780639648437,289.1202087402344,1.0,0.732638418674469,0.4307879507541656,0.4307879507541656,1.0,1.0,-3.677269458770752,1.20923912525177,2.4680304527282715,0.3837945759296417,0.0,0.0,1.0,300.3961181640625,309.0,60.64401245117188,-36963.546875,4721.89501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23419189453125,310.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,29813.591796875,29880.0,0.0,0.0,0.8927437663078308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561854124069214,1.7562108039855957,-2.5471024855505675e-05,0.0,0.0009060213924385,0.0,0.0,602.2392578125,0.0,0.0,0.0,0.9587992429733276,4.0,0.0,1.0
545940,293.0552673339844,297.1499938964844,293.1499938964844,0.4948838353157043,-8152.7490234375,304.1600341796875,0.8090053796768188,0.4926879405975342,0.4493739902973175,292.93951416015625,297.1499938964844,293.1499938964844,0.6557568907737732,-10677.6494140625,304.1432800292969,0.8676959872245789,0.6172277331352234,0.5892022252082825,292.8678894042969,297.1499938964844,293.1499938964844,0.7382673025131226,-8645.3837890625,304.1304626464844,0.8955024480819702,0.6790359616279602,0.4774684906005859,292.8374938964844,297.1499938964844,293.1499938964844,0.932787835597992,-13998.7490234375,304.1278686523437,0.9572132229804992,0.8150278329849243,0.7732589840888977,293.0895690917969,297.1499938964844,293.1499938964844,0.1279802769422531,-14106.0595703125,304.1521911621094,0.5617762804031372,0.1642653793096542,0.7779240608215332,289.1521911621094,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.0890197753906,289.1533203125,1.0,0.7350997924804688,0.4314360916614532,0.4314360916614532,1.0,1.0,-3.683891534805298,1.2134718894958496,2.470419645309448,0.3865349590778351,0.0,0.0,1.0,303.9483642578125,312.0,50.57149124145508,-37141.203125,4763.04736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3632202148437,310.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,29864.8984375,30960.0,0.0,0.0,0.898861289024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576957941055298,1.7577213048934937,-2.5514858862152323e-05,0.0,0.0009122299379669,0.0,0.0,603.7945556640625,0.0,0.0,0.0,0.9745481014251708,4.0,0.0,1.0
546000,293.0552673339844,297.1499938964844,293.1499938964844,0.4948838353157043,-8152.7490234375,304.1600341796875,0.8090053796768188,0.4926879405975342,0.4493739902973175,292.93951416015625,297.1499938964844,293.1499938964844,0.6557568907737732,-10677.6494140625,304.1432800292969,0.8676959872245789,0.6172277331352234,0.5892022252082825,292.8678894042969,297.1499938964844,293.1499938964844,0.7382673025131226,-8645.3837890625,304.1304626464844,0.8955024480819702,0.6790359616279602,0.4774684906005859,292.8374938964844,297.1499938964844,293.1499938964844,0.932787835597992,-13998.7490234375,304.1278686523437,0.9572132229804992,0.8150278329849243,0.7732589840888977,293.0895690917969,297.1499938964844,293.1499938964844,0.1279802769422531,-14106.0595703125,304.1521911621094,0.5617762804031372,0.1642653793096542,0.7779240608215332,289.1521911621094,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.0890197753906,289.1533203125,1.0,0.7350997924804688,0.4314360916614532,0.4314360916614532,1.0,1.0,-3.683891534805298,1.2134718894958496,2.470419645309448,0.3865349590778351,0.0,0.0,1.0,303.9483642578125,312.0,50.57149124145508,-37141.203125,4763.04736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3632202148437,310.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,29864.8984375,30960.0,0.0,0.0,0.898861289024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576957941055298,1.7577213048934937,-2.5514858862152323e-05,0.0,0.0009122299379669,0.0,0.0,603.7945556640625,0.0,0.0,0.0,0.9745481014251708,4.0,0.0,1.0
546060,293.0752868652344,297.1499938964844,293.1499938964844,0.4905929863452911,-8095.71044921875,304.1636962890625,0.8061622381210327,0.4910315275192261,0.4481025040149688,292.961181640625,297.1499938964844,293.1499938964844,0.6541217565536499,-10653.9599609375,304.1480712890625,0.866028368473053,0.6181662082672119,0.5903204679489136,292.88739013671875,297.1499938964844,293.1499938964844,0.7392897009849548,-8652.296875,304.13507080078125,0.8946643471717834,0.682228684425354,0.4798292219638824,292.8597106933594,297.1499938964844,293.1499938964844,0.9335679411888124,-14003.5,304.1336669921875,0.9561001658439636,0.8184383511543274,0.77666175365448,293.09991455078125,297.1499938964844,293.1499938964844,0.1269705593585968,-14011.82421875,304.1531066894531,0.5594614744186401,0.1636986285448074,0.776113748550415,289.2183532714844,291.1499938964844,250.8338317871093,250.3118133544922,279.1566467285156,293.09869384765625,289.2197265625,1.0,0.7372999787330627,0.4321148097515106,0.4321148097515106,1.0,1.0,-3.68846607208252,1.217050075531006,2.4714159965515137,0.3890785276889801,0.0,0.0,1.0,307.4903564453125,315.0,71.82022094726562,-37457.4140625,4798.40576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4567565917969,310.4432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,30823.224609375,30960.0,0.0,0.0,0.9048826098442078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674214363098,1.7857005596160889,-2.633359690662473e-05,0.0,0.0009183408110402,0.0,0.0,633.0891723632812,0.0,0.0,0.0,0.9749979376792908,4.0,0.0,1.0
546120,293.0752868652344,297.1499938964844,293.1499938964844,0.4905929863452911,-8095.71044921875,304.1636962890625,0.8061622381210327,0.4910315275192261,0.4481025040149688,292.961181640625,297.1499938964844,293.1499938964844,0.6541217565536499,-10653.9599609375,304.1480712890625,0.866028368473053,0.6181662082672119,0.5903204679489136,292.88739013671875,297.1499938964844,293.1499938964844,0.7392897009849548,-8652.296875,304.13507080078125,0.8946643471717834,0.682228684425354,0.4798292219638824,292.8597106933594,297.1499938964844,293.1499938964844,0.9335679411888124,-14003.5,304.1336669921875,0.9561001658439636,0.8184383511543274,0.77666175365448,293.09991455078125,297.1499938964844,293.1499938964844,0.1269705593585968,-14011.82421875,304.1531066894531,0.5594614744186401,0.1636986285448074,0.776113748550415,289.2183532714844,291.1499938964844,250.8338317871093,250.3118133544922,279.1566467285156,293.09869384765625,289.2197265625,1.0,0.7372999787330627,0.4321148097515106,0.4321148097515106,1.0,1.0,-3.68846607208252,1.217050075531006,2.4714159965515137,0.3890785276889801,0.0,0.0,1.0,307.4903564453125,315.0,71.82022094726562,-37457.4140625,4798.40576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4567565917969,310.4432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,30823.224609375,30960.0,0.0,0.0,0.9048826098442078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674214363098,1.7857005596160889,-2.633359690662473e-05,0.0,0.0009183408110402,0.0,0.0,633.0891723632812,0.0,0.0,0.0,0.9749979376792908,4.0,0.0,1.0
546180,293.0942687988281,297.1499938964844,293.1499938964844,0.4869635999202728,-8048.373046875,304.1651611328125,0.8031004667282104,0.4890732765197754,0.4465515911579132,292.982177734375,297.1499938964844,293.1499938964844,0.6532642245292664,-10641.8984375,304.1501159667969,0.8641745448112488,0.6186940670013428,0.5910453796386719,292.9057312011719,297.1499938964844,293.1499938964844,0.7413787245750427,-8670.4736328125,304.13653564453125,0.8936920762062073,0.6851611137390137,0.4819933176040649,292.88067626953125,297.1499938964844,293.1499938964844,0.9356223344802856,-14026.0146484375,304.1356811523437,0.9548352956771852,0.8215427994728088,0.779754102230072,293.109375,297.1499938964844,293.1499938964844,0.1261606514453888,-13937.67578125,304.1534118652344,0.5570338368415833,0.1630481481552124,0.7739211916923523,289.255615234375,291.1499938964844,250.89048767089844,250.3640289306641,279.1569519042969,293.1073913574219,289.2568054199219,1.0,0.7392506003379822,0.4328269064426422,0.4328269064426422,1.0,1.0,-3.691160917282105,1.220045566558838,2.4711153507232666,0.3914498686790466,0.0,0.0,1.0,310.9956970214844,318.0,57.401153564453125,-37603.72265625,4828.21142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5639343261719,310.53961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.328125,30960.0,0.0,0.0,0.9103742837905884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887450456619265,1.788771390914917,-2.642424442456104e-05,0.0,0.000923914136365,0.0,0.0,636.3609619140625,0.0,0.0,0.0,0.9765191674232484,4.0,0.0,1.0
546240,293.0942687988281,297.1499938964844,293.1499938964844,0.4869635999202728,-8048.373046875,304.1651611328125,0.8031004667282104,0.4890732765197754,0.4465515911579132,292.982177734375,297.1499938964844,293.1499938964844,0.6532642245292664,-10641.8984375,304.1501159667969,0.8641745448112488,0.6186940670013428,0.5910453796386719,292.9057312011719,297.1499938964844,293.1499938964844,0.7413787245750427,-8670.4736328125,304.13653564453125,0.8936920762062073,0.6851611137390137,0.4819933176040649,292.88067626953125,297.1499938964844,293.1499938964844,0.9356223344802856,-14026.0146484375,304.1356811523437,0.9548352956771852,0.8215427994728088,0.779754102230072,293.109375,297.1499938964844,293.1499938964844,0.1261606514453888,-13937.67578125,304.1534118652344,0.5570338368415833,0.1630481481552124,0.7739211916923523,289.255615234375,291.1499938964844,250.89048767089844,250.3640289306641,279.1569519042969,293.1073913574219,289.2568054199219,1.0,0.7392506003379822,0.4328269064426422,0.4328269064426422,1.0,1.0,-3.691160917282105,1.220045566558838,2.4711153507232666,0.3914498686790466,0.0,0.0,1.0,310.9956970214844,318.0,57.401153564453125,-37603.72265625,4828.21142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5639343261719,310.53961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.328125,30960.0,0.0,0.0,0.9103742837905884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887450456619265,1.788771390914917,-2.642424442456104e-05,0.0,0.000923914136365,0.0,0.0,636.3609619140625,0.0,0.0,0.0,0.9765191674232484,4.0,0.0,1.0
546300,293.1034240722656,297.1499938964844,293.1499938964844,0.4850482940673828,-8023.392578125,304.1658935546875,0.8015108108520508,0.4879811406135559,0.4456770718097687,292.9924621582031,297.1499938964844,293.1499938964844,0.6526684165000916,-10633.7470703125,304.15118408203125,0.863181471824646,0.6187961101531982,0.5912586450576782,292.9144897460937,297.1499938964844,293.1499938964844,0.742335855960846,-8678.7900390625,304.1372375488281,0.8931661248207092,0.6865334510803223,0.4830116331577301,292.89068603515625,297.1499938964844,293.1499938964844,0.936539113521576,-14036.0478515625,304.1366271972656,0.9541563987731934,0.822984516620636,0.7811992168426514,293.11376953125,297.1499938964844,293.1499938964844,0.1257393360137939,-13899.1923828125,304.153564453125,0.5557867884635925,0.1626960188150406,0.7727017402648926,289.2734069824219,291.1499938964844,250.91993713378903,250.3911590576172,279.1571350097656,293.1114807128906,289.27459716796875,1.0,0.7401389479637146,0.4331969320774078,0.4331969320774078,1.0,1.0,-3.691863059997559,1.2213480472564695,2.470515012741089,0.3925830423831939,0.0,0.0,1.0,312.7328491210937,318.0,54.00864410400391,-37673.30859375,4841.17529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6246643066406,310.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.244140625,32040.0,0.0,0.0,0.9128758311271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892051935195925,1.7892316579818726,-2.6437843189341947e-05,0.0,0.0009264529217034,0.0,0.0,636.852294921875,0.0,0.0,0.0,0.9917471408843994,4.0,0.0,1.0
546360,293.1124267578125,297.1499938964844,293.1499938964844,0.4820933043956756,-7983.94921875,304.1683654785156,0.7998768091201782,0.4868029356002807,0.4447338283061981,293.002685546875,297.1499938964844,293.1499938964844,0.6506857872009277,-10606.583984375,304.154541015625,0.8621408939361572,0.6187850832939148,0.5913732051849365,292.923095703125,297.1499938964844,293.1499938964844,0.74179607629776,-8672.2880859375,304.1405334472656,0.892606794834137,0.6878260374069214,0.4839838743209839,292.90057373046875,297.1499938964844,293.1499938964844,0.9356304407119752,-14022.65625,304.14068603515625,0.9534379243850708,0.8243293762207031,0.7825698852539062,293.11798095703125,297.1499938964844,293.1499938964844,0.1250559687614441,-13835.2666015625,304.1541442871094,0.5545175075531006,0.1623270362615585,0.7714115977287292,289.3173217773437,291.1499938964844,250.9501342773437,250.41897583007807,279.1573181152344,293.1155090332031,289.31915283203125,1.0,0.7409722805023193,0.4335784614086151,0.4335784614086151,1.0,1.0,-3.692133903503418,1.222525954246521,2.4696080684661865,0.3936890363693237,0.0,0.0,1.0,314.4669189453125,321.0,82.95755004882812,-37879.71484375,4852.88134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66668701171875,310.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,31758.869140625,32040.0,0.0,0.0,0.9154618382453918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812573790550232,1.8126009702682493,-2.713295725698117e-05,0.0,0.0009290773887187,0.0,0.0,662.1334228515625,0.0,0.0,0.0,0.9898911118507384,4.0,0.0,1.0
546420,293.1298217773437,297.1499938964844,293.1499938964844,0.4774493277072906,-7923.26904296875,304.1699523925781,0.7964708209037781,0.4842236638069153,0.4426324963569641,293.0226745605469,297.1499938964844,293.1499938964844,0.6483093500137329,-10575.2412109375,304.1569519042969,0.8599177002906799,0.618465006351471,0.5913031101226807,292.9395751953125,297.1499938964844,293.1499938964844,0.7426567673683167,-8679.3955078125,304.1422119140625,0.8913851380348206,0.6902312636375427,0.4857836961746216,292.9195556640625,297.1499938964844,293.1499938964844,0.9361264109611512,-14027.3232421875,304.1429138183594,0.9518730640411376,0.8267948031425476,0.7850688695907593,293.1258544921875,297.1499938964844,293.1499938964844,0.1240615248680114,-13744.1220703125,304.1544189453125,0.5519137978553772,0.1615424752235412,0.7686207890510559,289.3619384765625,291.1499938964844,251.0127410888672,250.4766387939453,279.15777587890625,293.1234130859375,289.3632507324219,1.0,0.742470383644104,0.4343777298927307,0.4343777298927307,1.0,1.0,-3.6913375854492174,1.224496603012085,2.466841220855713,0.3958061337471008,0.0,0.0,1.0,317.92388916015625,324.0,66.63955688476562,-38008.3671875,4872.3662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7537841796875,310.75927734375,278.1499938964844,0.0,18000.0,313.1499938964844,31977.7578125,32040.0,0.0,0.0,0.9203552007675172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809509277344,1.8188368082046509,-2.731996391958092e-05,0.0,0.0009340434917248,0.0,0.0,668.9906005859375,0.0,0.0,0.0,0.9929754734039308,4.0,0.0,1.0
546480,293.1298217773437,297.1499938964844,293.1499938964844,0.4774493277072906,-7923.26904296875,304.1699523925781,0.7964708209037781,0.4842236638069153,0.4426324963569641,293.0226745605469,297.1499938964844,293.1499938964844,0.6483093500137329,-10575.2412109375,304.1569519042969,0.8599177002906799,0.618465006351471,0.5913031101226807,292.9395751953125,297.1499938964844,293.1499938964844,0.7426567673683167,-8679.3955078125,304.1422119140625,0.8913851380348206,0.6902312636375427,0.4857836961746216,292.9195556640625,297.1499938964844,293.1499938964844,0.9361264109611512,-14027.3232421875,304.1429138183594,0.9518730640411376,0.8267948031425476,0.7850688695907593,293.1258544921875,297.1499938964844,293.1499938964844,0.1240615248680114,-13744.1220703125,304.1544189453125,0.5519137978553772,0.1615424752235412,0.7686207890510559,289.3619384765625,291.1499938964844,251.0127410888672,250.4766387939453,279.15777587890625,293.1234130859375,289.3632507324219,1.0,0.742470383644104,0.4343777298927307,0.4343777298927307,1.0,1.0,-3.6913375854492174,1.224496603012085,2.466841220855713,0.3958061337471008,0.0,0.0,1.0,317.92388916015625,324.0,66.63955688476562,-38008.3671875,4872.3662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7537841796875,310.75927734375,278.1499938964844,0.0,18000.0,313.1499938964844,31977.7578125,32040.0,0.0,0.0,0.9203552007675172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809509277344,1.8188368082046509,-2.731996391958092e-05,0.0,0.0009340434917248,0.0,0.0,668.9906005859375,0.0,0.0,0.0,0.9929754734039308,4.0,0.0,1.0
546540,293.1463928222656,297.1499938964844,293.1499938964844,0.4727210700511932,-7861.57275390625,304.1711730957031,0.7929379343986511,0.4813718497753143,0.4402875900268554,293.0419311523437,297.1499938964844,293.1499938964844,0.6457521319389343,-10541.90234375,304.1589050292969,0.8575654029846191,0.6177811622619629,0.5908905267715454,292.9553527832031,297.1499938964844,293.1499938964844,0.7435177564620972,-8686.7587890625,304.14337158203125,0.8900783061981201,0.6923654079437256,0.4874197840690613,292.9374084472656,297.1499938964844,293.1499938964844,0.9366417527198792,-14032.7822265625,304.1444091796875,0.9502131342887878,0.8290114998817444,0.787333607673645,293.1329650878906,297.1499938964844,293.1499938964844,0.1230827867984771,-13654.75,304.1545715332031,0.5492628812789917,0.1607077717781067,0.7655960321426392,289.400146484375,291.1499938964844,251.0782928466797,250.5370178222656,279.15802001953125,293.129638671875,289.4013977050781,1.0,0.7437686324119568,0.4351953268051147,0.4351953268051147,1.0,1.0,-3.689075946807861,1.2259849309921265,2.4630908966064453,0.3977628052234649,0.0,0.0,1.0,321.3343200683594,327.0,57.361122131347656,-38116.453125,4887.31494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86083984375,310.8558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.89453125,33120.0,0.0,0.0,0.9246590733528136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201779127120967,1.8202052116394043,-2.736108945100568e-05,0.0,0.0009384113945998,0.0,0.0,670.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1463928222656,297.1499938964844,293.1499938964844,0.4727210700511932,-7861.57275390625,304.1711730957031,0.7929379343986511,0.4813718497753143,0.4402875900268554,293.0419311523437,297.1499938964844,293.1499938964844,0.6457521319389343,-10541.90234375,304.1589050292969,0.8575654029846191,0.6177811622619629,0.5908905267715454,292.9553527832031,297.1499938964844,293.1499938964844,0.7435177564620972,-8686.7587890625,304.14337158203125,0.8900783061981201,0.6923654079437256,0.4874197840690613,292.9374084472656,297.1499938964844,293.1499938964844,0.9366417527198792,-14032.7822265625,304.1444091796875,0.9502131342887878,0.8290114998817444,0.787333607673645,293.1329650878906,297.1499938964844,293.1499938964844,0.1230827867984771,-13654.75,304.1545715332031,0.5492628812789917,0.1607077717781067,0.7655960321426392,289.400146484375,291.1499938964844,251.0782928466797,250.5370178222656,279.15802001953125,293.129638671875,289.4013977050781,1.0,0.7437686324119568,0.4351953268051147,0.4351953268051147,1.0,1.0,-3.689075946807861,1.2259849309921265,2.4630908966064453,0.3977628052234649,0.0,0.0,1.0,321.3343200683594,327.0,57.361122131347656,-38116.453125,4887.31494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86083984375,310.8558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.89453125,33120.0,0.0,0.0,0.9246590733528136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201779127120967,1.8202052116394043,-2.736108945100568e-05,0.0,0.0009384113945998,0.0,0.0,670.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1622009277344,297.1499938964844,293.1499938964844,0.4671814739704132,-7788.69287109375,304.1732482910156,0.7892598509788513,0.4782623052597046,0.4377084374427795,293.0606994628906,297.1499938964844,293.1499938964844,0.6420180797576904,-10492.8984375,304.1620178222656,0.8550570011138916,0.6167156100273132,0.5901288986206055,292.9711303710937,297.1499938964844,293.1499938964844,0.7430772185325623,-8681.55078125,304.14617919921875,0.8885911703109741,0.6940982937812805,0.4887842833995819,292.9544677734375,297.1499938964844,293.1499938964844,0.9357810616493224,-14021.2099609375,304.14752197265625,0.9484142661094666,0.8309407830238342,0.78934246301651,293.13946533203125,297.1499938964844,293.1499938964844,0.1219332218170166,-13548.865234375,304.1549377441406,0.5465534925460815,0.1598232090473175,0.7623674273490906,289.4527893066406,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1348876953125,289.4540710449219,1.0,0.7448716759681702,0.436044692993164,0.436044692993164,1.0,1.0,-3.685232400894165,1.2269761562347412,2.458256244659424,0.399572879076004,0.0,0.0,1.0,324.7383728027344,330.0,63.52278900146485,-38276.66796875,4897.630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9587707519531,310.9647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.736328125,33120.0,0.0,0.0,0.9286442995071412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318438529968264,1.8318716287612915,-2.7712942028301768e-05,0.0,0.0009424558957107,0.0,0.0,683.4769287109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
