time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546720,293.1622009277344,297.1499938964844,293.1499938964844,0.4671814739704132,-7788.69287109375,304.1732482910156,0.7892598509788513,0.4782623052597046,0.4377084374427795,293.0606994628906,297.1499938964844,293.1499938964844,0.6420180797576904,-10492.8984375,304.1620178222656,0.8550570011138916,0.6167156100273132,0.5901288986206055,292.9711303710937,297.1499938964844,293.1499938964844,0.7430772185325623,-8681.55078125,304.14617919921875,0.8885911703109741,0.6940982937812805,0.4887842833995819,292.9544677734375,297.1499938964844,293.1499938964844,0.9357810616493224,-14021.2099609375,304.14752197265625,0.9484142661094666,0.8309407830238342,0.78934246301651,293.13946533203125,297.1499938964844,293.1499938964844,0.1219332218170166,-13548.865234375,304.1549377441406,0.5465534925460815,0.1598232090473175,0.7623674273490906,289.4527893066406,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1348876953125,289.4540710449219,1.0,0.7448716759681702,0.436044692993164,0.436044692993164,1.0,1.0,-3.685232400894165,1.2269761562347412,2.458256244659424,0.399572879076004,0.0,0.0,1.0,324.7383728027344,330.0,63.52278900146485,-38276.66796875,4897.630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9587707519531,310.9647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.736328125,33120.0,0.0,0.0,0.9286442995071412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318438529968264,1.8318716287612915,-2.7712942028301768e-05,0.0,0.0009424558957107,0.0,0.0,683.4769287109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1770324707031,297.1499938964844,293.1499938964844,0.4618545770645141,-7718.9345703125,304.17437744140625,0.7854853868484497,0.4749441742897033,0.4349374771118164,293.0788879394531,297.1499938964844,293.1499938964844,0.6384114623069763,-10446.2060546875,304.1640319824219,0.852419376373291,0.6152888536453247,0.5890253782272339,292.9861755371094,297.1499938964844,293.1499938964844,0.742914080619812,-8679.5029296875,304.1477355957031,0.8869945406913757,0.6955752372741699,0.4899519085884094,292.9705505371094,297.1499938964844,293.1499938964844,0.9353548884391784,-14015.9052734375,304.1490783691406,0.9465099573135376,0.8326281905174255,0.7911158204078674,293.1453552246094,297.1499938964844,293.1499938964844,0.1208649277687072,-13451.115234375,304.1550598144531,0.5438018441200256,0.1588917523622512,0.7589263916015625,289.4926452636719,291.1499938964844,251.2182159423828,250.6658477783203,279.15875244140625,293.1401672363281,289.4940185546875,1.0,0.7457907199859619,0.4369420707225799,0.4369420707225799,1.0,1.0,-3.6799707412719727,1.227575421333313,2.452395439147949,0.4012985527515411,0.0,0.0,1.0,328.11138916015625,333.0,58.411888122558594,-38365.234375,4903.62744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.072265625,311.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.9320484399795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009459106950089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1770324707031,297.1499938964844,293.1499938964844,0.4618545770645141,-7718.9345703125,304.17437744140625,0.7854853868484497,0.4749441742897033,0.4349374771118164,293.0788879394531,297.1499938964844,293.1499938964844,0.6384114623069763,-10446.2060546875,304.1640319824219,0.852419376373291,0.6152888536453247,0.5890253782272339,292.9861755371094,297.1499938964844,293.1499938964844,0.742914080619812,-8679.5029296875,304.1477355957031,0.8869945406913757,0.6955752372741699,0.4899519085884094,292.9705505371094,297.1499938964844,293.1499938964844,0.9353548884391784,-14015.9052734375,304.1490783691406,0.9465099573135376,0.8326281905174255,0.7911158204078674,293.1453552246094,297.1499938964844,293.1499938964844,0.1208649277687072,-13451.115234375,304.1550598144531,0.5438018441200256,0.1588917523622512,0.7589263916015625,289.4926452636719,291.1499938964844,251.2182159423828,250.6658477783203,279.15875244140625,293.1401672363281,289.4940185546875,1.0,0.7457907199859619,0.4369420707225799,0.4369420707225799,1.0,1.0,-3.6799707412719727,1.227575421333313,2.452395439147949,0.4012985527515411,0.0,0.0,1.0,328.11138916015625,333.0,58.411888122558594,-38365.234375,4903.62744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.072265625,311.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.9320484399795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009459106950089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1842346191406,297.1499938964844,293.1499938964844,0.4590628147125244,-7682.265625,304.1750183105469,0.7835570573806763,0.4731799662113189,0.433472067117691,293.0878601074219,297.1499938964844,293.1499938964844,0.6363816261291504,-10419.8857421875,304.1651611328125,0.8510482907295227,0.6144182682037354,0.5883374810218811,292.993408203125,297.1499938964844,293.1499938964844,0.742655336856842,-8676.8349609375,304.14862060546875,0.8861622214317322,0.6962248086929321,0.4904743731021881,292.9783020019531,297.1499938964844,293.1499938964844,0.9349440336227416,-14010.8701171875,304.1499938964844,0.9455179572105408,0.8333771228790283,0.7919164299964905,293.1481018066406,297.1499938964844,293.1499938964844,0.1203106492757797,-13400.2998046875,304.1551513671875,0.5424136519432068,0.158411219716072,0.757138729095459,289.5135498046875,291.1499938964844,251.25503540039065,250.69972229003903,279.15899658203125,293.1428527832031,289.51495361328125,1.0,0.7461841702461243,0.4374100267887115,0.4374100267887115,1.0,1.0,-3.6768219470977774,1.2277350425720217,2.449086904525757,0.4021360576152801,0.0,0.0,1.0,329.78912353515625,333.0,58.45759963989258,-38409.86328125,4905.064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1322326660156,311.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9335383772850036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009474227554164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1915588378906,297.1499938964844,293.1499938964844,0.456156849861145,-7643.99853515625,304.1757507324219,0.7815788984298706,0.4713087379932403,0.431926429271698,293.09698486328125,297.1499938964844,293.1499938964844,0.6341843605041504,-10391.349609375,304.1664123535156,0.8496280908584595,0.6134179830551147,0.5875413417816162,293.00048828125,297.1499938964844,293.1499938964844,0.74228835105896,-8673.171875,304.1495361328125,0.8853026628494263,0.6968201994895935,0.4909599721431732,292.98583984375,297.1499938964844,293.1499938964844,0.9344080686569214,-14004.34375,304.1509704589844,0.9444919228553772,0.8340662717819214,0.7926626205444336,293.1507263183594,297.1499938964844,293.1499938964844,0.1197459027171135,-13348.4599609375,304.1552429199219,0.5410156846046448,0.1579225808382034,0.7553176879882812,289.5350341796875,291.1499938964844,251.2925720214844,250.73426818847656,279.1592712402344,293.1456298828125,289.5364685058594,1.0,0.7465346455574036,0.4378924667835235,0.4378924667835235,1.0,1.0,-3.673296451568604,1.2277933359146118,2.445502996444702,0.4029570519924164,0.0,0.0,1.0,331.4715881347656,336.0,59.20001602172852,-38453.1171875,4905.43896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1930236816406,311.176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9349047541618348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00094880949473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2060241699219,297.1499938964844,293.1499938964844,0.4499892294406891,-7562.51220703125,304.1774597167969,0.7774722576141357,0.4673191010951996,0.4285831153392792,293.1152648925781,297.1499938964844,293.1499938964844,0.629247784614563,-10327.142578125,304.1691589355469,0.8466313481330872,0.6110538244247437,0.5855924487113953,293.0140991210937,297.1499938964844,293.1499938964844,0.7412267327308655,-8662.8642578125,304.1514587402344,0.8835054039955139,0.6978473663330078,0.4918184578418731,293.0004577636719,297.1499938964844,293.1499938964844,0.9329513311386108,-13986.7666015625,304.153076171875,0.9423398375511168,0.8352616429328918,0.7939854860305786,293.1555480957031,297.1499938964844,293.1499938964844,0.1185868456959724,-13241.8701171875,304.1554260253906,0.5381957292556763,0.1569218337535858,0.7515787482261658,289.57965087890625,291.1499938964844,251.36984252929688,250.80535888671875,279.1598205566406,293.15142822265625,289.5811462402344,1.0,0.747097909450531,0.4389018714427948,0.4389018714427948,1.0,1.0,-3.6650569438934326,1.227587103843689,2.437469720840454,0.4045341610908508,0.0,0.0,1.0,334.8423767089844,339.0,61.50279998779297,-38532.96875,4902.7841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3148498535156,311.28741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9372682571411132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000951208116021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2060241699219,297.1499938964844,293.1499938964844,0.4499892294406891,-7562.51220703125,304.1774597167969,0.7774722576141357,0.4673191010951996,0.4285831153392792,293.1152648925781,297.1499938964844,293.1499938964844,0.629247784614563,-10327.142578125,304.1691589355469,0.8466313481330872,0.6110538244247437,0.5855924487113953,293.0140991210937,297.1499938964844,293.1499938964844,0.7412267327308655,-8662.8642578125,304.1514587402344,0.8835054039955139,0.6978473663330078,0.4918184578418731,293.0004577636719,297.1499938964844,293.1499938964844,0.9329513311386108,-13986.7666015625,304.153076171875,0.9423398375511168,0.8352616429328918,0.7939854860305786,293.1555480957031,297.1499938964844,293.1499938964844,0.1185868456959724,-13241.8701171875,304.1554260253906,0.5381957292556763,0.1569218337535858,0.7515787482261658,289.57965087890625,291.1499938964844,251.36984252929688,250.80535888671875,279.1598205566406,293.15142822265625,289.5811462402344,1.0,0.747097909450531,0.4389018714427948,0.4389018714427948,1.0,1.0,-3.6650569438934326,1.227587103843689,2.437469720840454,0.4045341610908508,0.0,0.0,1.0,334.8423767089844,339.0,61.50279998779297,-38532.96875,4902.7841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3148498535156,311.28741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9372682571411132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000951208116021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2196350097656,297.1499938964844,293.1499938964844,0.4435360729694366,-7477.052734375,304.1790466308594,0.7732843160629272,0.4631372392177582,0.4250388443470001,293.1331787109375,297.1499938964844,293.1499938964844,0.623723030090332,-10255.326171875,304.1719665527344,0.8435008525848389,0.6082976460456848,0.5832549333572388,293.0270080566406,297.1499938964844,293.1499938964844,0.7397782206535339,-8649.0908203125,304.15338134765625,0.8816446661949158,0.6986683011054993,0.4925332069396972,293.0143737792969,297.1499938964844,293.1499938964844,0.9310353994369508,-13963.8955078125,304.1552429199219,0.9401001334190368,0.8362243175506592,0.795089840888977,293.159912109375,297.1499938964844,293.1499938964844,0.1173977628350257,-13132.291015625,304.1556091308594,0.5353752374649048,0.1558951735496521,0.7477206587791443,289.62567138671875,291.1499938964844,251.4499969482422,250.87908935546875,279.1603698730469,293.157470703125,289.627197265625,1.0,0.7474957704544067,0.4399677515029907,0.4399677515029907,1.0,1.0,-3.6555287837982178,1.2270458936691284,2.428483009338379,0.4060531854629516,0.0,0.0,1.0,338.1786499023437,342.0,63.47275161743164,-38602.73046875,4896.19873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.434326171875,311.3977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9391703009605408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009531384566798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2196350097656,297.1499938964844,293.1499938964844,0.4435360729694366,-7477.052734375,304.1790466308594,0.7732843160629272,0.4631372392177582,0.4250388443470001,293.1331787109375,297.1499938964844,293.1499938964844,0.623723030090332,-10255.326171875,304.1719665527344,0.8435008525848389,0.6082976460456848,0.5832549333572388,293.0270080566406,297.1499938964844,293.1499938964844,0.7397782206535339,-8649.0908203125,304.15338134765625,0.8816446661949158,0.6986683011054993,0.4925332069396972,293.0143737792969,297.1499938964844,293.1499938964844,0.9310353994369508,-13963.8955078125,304.1552429199219,0.9401001334190368,0.8362243175506592,0.795089840888977,293.159912109375,297.1499938964844,293.1499938964844,0.1173977628350257,-13132.291015625,304.1556091308594,0.5353752374649048,0.1558951735496521,0.7477206587791443,289.62567138671875,291.1499938964844,251.4499969482422,250.87908935546875,279.1603698730469,293.157470703125,289.627197265625,1.0,0.7474957704544067,0.4399677515029907,0.4399677515029907,1.0,1.0,-3.6555287837982178,1.2270458936691284,2.428483009338379,0.4060531854629516,0.0,0.0,1.0,338.1786499023437,342.0,63.47275161743164,-38602.73046875,4896.19873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.434326171875,311.3977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9391703009605408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009531384566798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2329406738281,297.1499938964844,293.1499938964844,0.4368118047714233,-7387.736328125,304.1805725097656,0.768949568271637,0.4586784839630127,0.4212945699691772,293.1512756347656,297.1499938964844,293.1499938964844,0.617607057094574,-10175.787109375,304.17486572265625,0.8401584029197693,0.6050562858581543,0.5805151462554932,293.0400085449219,297.1499938964844,293.1499938964844,0.7378762364387512,-8631.154296875,304.1554260253906,0.8796100616455078,0.6991507411003113,0.4930566847324371,293.02838134765625,297.1499938964844,293.1499938964844,0.928592562675476,-13934.806640625,304.1575622558594,0.9376450777053832,0.8368216156959534,0.795911431312561,293.1646423339844,297.1499938964844,293.1499938964844,0.1161082610487937,-13013.287109375,304.1558837890625,0.5323856472969055,0.1546877771615982,0.7433634400367737,289.6730651855469,291.1499938964844,251.5347442626953,250.95700073242188,279.16119384765625,293.1644897460937,289.6746826171875,1.0,0.7477031946182251,0.4411253035068512,0.4411253035068512,1.0,1.0,-3.644107341766357,1.2260297536849976,2.4180777072906494,0.4075392782688141,0.0,0.0,1.0,341.5944519042969,345.0,65.63045501708984,-38656.9140625,4884.68115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5498046875,311.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9406452775001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009546353830955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2329406738281,297.1499938964844,293.1499938964844,0.4368118047714233,-7387.736328125,304.1805725097656,0.768949568271637,0.4586784839630127,0.4212945699691772,293.1512756347656,297.1499938964844,293.1499938964844,0.617607057094574,-10175.787109375,304.17486572265625,0.8401584029197693,0.6050562858581543,0.5805151462554932,293.0400085449219,297.1499938964844,293.1499938964844,0.7378762364387512,-8631.154296875,304.1554260253906,0.8796100616455078,0.6991507411003113,0.4930566847324371,293.02838134765625,297.1499938964844,293.1499938964844,0.928592562675476,-13934.806640625,304.1575622558594,0.9376450777053832,0.8368216156959534,0.795911431312561,293.1646423339844,297.1499938964844,293.1499938964844,0.1161082610487937,-13013.287109375,304.1558837890625,0.5323856472969055,0.1546877771615982,0.7433634400367737,289.6730651855469,291.1499938964844,251.5347442626953,250.95700073242188,279.16119384765625,293.1644897460937,289.6746826171875,1.0,0.7477031946182251,0.4411253035068512,0.4411253035068512,1.0,1.0,-3.644107341766357,1.2260297536849976,2.4180777072906494,0.4075392782688141,0.0,0.0,1.0,341.5944519042969,345.0,65.63045501708984,-38656.9140625,4884.68115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5498046875,311.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9406452775001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009546353830955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24591064453125,297.1499938964844,293.1499938964844,0.4296956658363342,-7292.8134765625,304.1822509765625,0.7643936276435852,0.4539446830749511,0.4172903299331665,293.1695251464844,297.1499938964844,293.1499938964844,0.6107361912727356,-10086.236328125,304.1780090332031,0.8365234136581421,0.6013180017471313,0.5772964954376221,293.0530700683594,297.1499938964844,293.1499938964844,0.7353301644325256,-8607.19921875,304.1578674316406,0.8773148655891418,0.6992878913879395,0.4933304786682129,293.0425109863281,297.1499938964844,293.1499938964844,0.9253997206687928,-13896.6875,304.1603698730469,0.934870183467865,0.8370370864868164,0.7963647842407227,293.1698913574219,297.1499938964844,293.1499938964844,0.1145984008908271,-12873.8193359375,304.15643310546875,0.5290329456329346,0.1532544791698455,0.7379483580589294,289.7234802246094,291.1499938964844,251.62548828125,251.0403594970703,279.1622619628906,293.172607421875,289.7251892089844,1.0,0.7476316094398499,0.4424046874046325,0.4424046874046325,1.0,1.0,-3.629780530929565,1.2242481708526611,2.4055323600769043,0.4088878035545349,0.0,0.0,1.0,345.1412353515625,348.0,69.24436950683594,-38691.1640625,4865.70849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6627197265625,311.6146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9416859745979308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009556915611028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24591064453125,297.1499938964844,293.1499938964844,0.4296956658363342,-7292.8134765625,304.1822509765625,0.7643936276435852,0.4539446830749511,0.4172903299331665,293.1695251464844,297.1499938964844,293.1499938964844,0.6107361912727356,-10086.236328125,304.1780090332031,0.8365234136581421,0.6013180017471313,0.5772964954376221,293.0530700683594,297.1499938964844,293.1499938964844,0.7353301644325256,-8607.19921875,304.1578674316406,0.8773148655891418,0.6992878913879395,0.4933304786682129,293.0425109863281,297.1499938964844,293.1499938964844,0.9253997206687928,-13896.6875,304.1603698730469,0.934870183467865,0.8370370864868164,0.7963647842407227,293.1698913574219,297.1499938964844,293.1499938964844,0.1145984008908271,-12873.8193359375,304.15643310546875,0.5290329456329346,0.1532544791698455,0.7379483580589294,289.7234802246094,291.1499938964844,251.62548828125,251.0403594970703,279.1622619628906,293.172607421875,289.7251892089844,1.0,0.7476316094398499,0.4424046874046325,0.4424046874046325,1.0,1.0,-3.629780530929565,1.2242481708526611,2.4055323600769043,0.4088878035545349,0.0,0.0,1.0,345.1412353515625,348.0,69.24436950683594,-38691.1640625,4865.70849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6627197265625,311.6146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9416859745979308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009556915611028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25213623046875,297.1499938964844,293.1499938964844,0.426029235124588,-7243.78125,304.1830444335937,0.762092649936676,0.4515042901039123,0.4152178466320038,293.1785583496094,297.1499938964844,293.1499938964844,0.6070575714111328,-10038.2646484375,304.1795959472656,0.8346506357192993,0.5992940664291382,0.5755360722541809,293.0594177246094,297.1499938964844,293.1499938964844,0.7338553667068481,-8593.3876953125,304.1590881347656,0.8761312365531921,0.6992596983909607,0.4933963716030121,293.0494384765625,297.1499938964844,293.1499938964844,0.9235589504241944,-13874.7783203125,304.16180419921875,0.9334331154823304,0.8370335698127747,0.796481728553772,293.1724853515625,297.1499938964844,293.1499938964844,0.1137888357043266,-12798.9501953125,304.15673828125,0.527298092842102,0.1524881571531295,0.7349821329116821,289.7497253417969,291.1499938964844,251.67295837402344,251.08395385742188,279.16278076171875,293.1768493652344,289.7514343261719,1.0,0.7474989891052246,0.4430840611457824,0.4430840611457824,1.0,1.0,-3.621821880340576,1.223158359527588,2.3986635208129883,0.4095306396484375,0.0,0.0,1.0,346.8995666503906,348.0,71.02682495117188,-38702.70703125,4853.8955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7184143066406,311.6687927246094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9436419010162354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009576765587553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2581787109375,297.1499938964844,293.1499938964844,0.42226243019104,-7193.271484375,304.1838684082031,0.7597914338111877,0.4490243792533874,0.4131082892417907,293.1874694824219,297.1499938964844,293.1499938964844,0.6031805276870728,-9987.62109375,304.1812744140625,0.8327557444572449,0.5971825122833252,0.5736908316612244,293.0657043457031,297.1499938964844,293.1499938964844,0.7321934103965759,-8577.814453125,304.16046142578125,0.8749392628669739,0.6991778016090393,0.4934240877628326,293.0562438964844,297.1499938964844,293.1499938964844,0.9214900135993958,-13850.1044921875,304.1634216308594,0.931981921195984,0.8369684815406799,0.7965395450592041,293.175048828125,297.1499938964844,293.1499938964844,0.1129443347454071,-12720.6728515625,304.15704345703125,0.5255513191223145,0.1517011225223541,0.7319086790084839,289.77783203125,291.1499938964844,251.72178649902344,251.12876892089844,279.1632995605469,293.18115234375,289.7797546386719,1.0,0.7473137378692627,0.4437869489192962,0.4437869489192962,1.0,1.0,-3.613470315933228,1.221975564956665,2.3914947509765625,0.4101629257202148,0.0,0.0,1.0,348.6376953125,351.0,74.9545669555664,-38722.74609375,4840.873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,311.7323608398437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9440967440605164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009581381455063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2696838378906,297.1499938964844,293.1499938964844,0.4145239889621734,-7089.2080078125,304.1854858398437,0.7551954984664917,0.443948358297348,0.4087817966938019,293.20477294921875,297.1499938964844,293.1499938964844,0.5949723124504089,-9880.345703125,304.1845092773437,0.8289058208465576,0.5927229523658752,0.569763720035553,293.07781982421875,297.1499938964844,293.1499938964844,0.728443443775177,-8542.8212890625,304.1632080078125,0.8725345730781555,0.6988539695739746,0.493366003036499,293.06951904296875,297.1499938964844,293.1499938964844,0.9168267846107484,-13794.703125,304.1667175292969,0.9290444850921632,0.8366541266441345,0.7964789867401123,293.179931640625,297.1499938964844,293.1499938964844,0.1111866757273674,-12557.3740234375,304.1576232910156,0.5220438241958618,0.1500729918479919,0.7254979610443115,289.8373413085937,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.1898803710937,289.83935546875,1.0,0.7467968463897705,0.445260614156723,0.445260614156723,1.0,1.0,-3.59568738937378,1.219356656074524,2.376330614089966,0.4114005267620086,0.0,0.0,1.0,352.0513610839844,354.0,80.6703109741211,-38750.8984375,4811.5068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124450683594,311.8565368652344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9446589946746826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009587088134139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2696838378906,297.1499938964844,293.1499938964844,0.4145239889621734,-7089.2080078125,304.1854858398437,0.7551954984664917,0.443948358297348,0.4087817966938019,293.20477294921875,297.1499938964844,293.1499938964844,0.5949723124504089,-9880.345703125,304.1845092773437,0.8289058208465576,0.5927229523658752,0.569763720035553,293.07781982421875,297.1499938964844,293.1499938964844,0.728443443775177,-8542.8212890625,304.1632080078125,0.8725345730781555,0.6988539695739746,0.493366003036499,293.06951904296875,297.1499938964844,293.1499938964844,0.9168267846107484,-13794.703125,304.1667175292969,0.9290444850921632,0.8366541266441345,0.7964789867401123,293.179931640625,297.1499938964844,293.1499938964844,0.1111866757273674,-12557.3740234375,304.1576232910156,0.5220438241958618,0.1500729918479919,0.7254979610443115,289.8373413085937,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.1898803710937,289.83935546875,1.0,0.7467968463897705,0.445260614156723,0.445260614156723,1.0,1.0,-3.59568738937378,1.219356656074524,2.376330614089966,0.4114005267620086,0.0,0.0,1.0,352.0513610839844,354.0,80.6703109741211,-38750.8984375,4811.5068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124450683594,311.8565368652344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9446589946746826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009587088134139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2804260253906,297.1499938964844,293.1499938964844,0.4066461622714996,-6982.92529296875,304.186767578125,0.7506168484687805,0.4387325644493103,0.4043258130550384,293.22125244140625,297.1499938964844,293.1499938964844,0.5863805413246155,-9768.0703125,304.1872863769531,0.8249849677085876,0.587989866733551,0.5655696988105774,293.08935546875,297.1499938964844,293.1499938964844,0.7243340015411377,-8504.7314453125,304.1656494140625,0.8701101541519165,0.6983370184898376,0.4931704103946686,293.0821838378906,297.1499938964844,293.1499938964844,0.911714494228363,-13734.419921875,304.1696472167969,0.9260736107826232,0.8361180424690247,0.7962052822113037,293.1845092773437,297.1499938964844,293.1499938964844,0.1093804985284805,-12389.1767578125,304.1580810546875,0.5185397267341614,0.1483855694532394,0.7188012599945068,289.8977966308594,291.1499938964844,251.9293365478516,251.3190460205078,279.1651306152344,293.1986999511719,289.8998107910156,1.0,0.746113657951355,0.4468185007572174,0.4468185007572174,1.0,1.0,-3.5766618251800537,1.216446042060852,2.360215663909912,0.412604808807373,0.0,0.0,1.0,355.3918762207031,357.0,83.23867797851562,-38763.59765625,4778.39111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03326416015625,311.9756774902344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.94959157705307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009637147304601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2804260253906,297.1499938964844,293.1499938964844,0.4066461622714996,-6982.92529296875,304.186767578125,0.7506168484687805,0.4387325644493103,0.4043258130550384,293.22125244140625,297.1499938964844,293.1499938964844,0.5863805413246155,-9768.0703125,304.1872863769531,0.8249849677085876,0.587989866733551,0.5655696988105774,293.08935546875,297.1499938964844,293.1499938964844,0.7243340015411377,-8504.7314453125,304.1656494140625,0.8701101541519165,0.6983370184898376,0.4931704103946686,293.0821838378906,297.1499938964844,293.1499938964844,0.911714494228363,-13734.419921875,304.1696472167969,0.9260736107826232,0.8361180424690247,0.7962052822113037,293.1845092773437,297.1499938964844,293.1499938964844,0.1093804985284805,-12389.1767578125,304.1580810546875,0.5185397267341614,0.1483855694532394,0.7188012599945068,289.8977966308594,291.1499938964844,251.9293365478516,251.3190460205078,279.1651306152344,293.1986999511719,289.8998107910156,1.0,0.746113657951355,0.4468185007572174,0.4468185007572174,1.0,1.0,-3.5766618251800537,1.216446042060852,2.360215663909912,0.412604808807373,0.0,0.0,1.0,355.3918762207031,357.0,83.23867797851562,-38763.59765625,4778.39111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03326416015625,311.9756774902344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.94959157705307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009637147304601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2904968261719,297.1499938964844,293.1499938964844,0.398304671049118,-6869.59228515625,304.1884155273437,0.7460557818412781,0.4333870112895965,0.3997527658939361,293.2369384765625,297.1499938964844,293.1499938964844,0.5769651532173157,-9644.3876953125,304.1905822753906,0.8209801912307739,0.5830042958259583,0.5611372590065002,293.10040283203125,297.1499938964844,293.1499938964844,0.7192928791046143,-8457.740234375,304.1688537597656,0.86766517162323,0.6976343989372253,0.4928479194641113,293.0943603515625,297.1499938964844,293.1499938964844,0.9054567217826844,-13660.0849609375,304.1735534667969,0.923073709011078,0.8353679776191711,0.7957346439361572,293.1887512207031,297.1499938964844,293.1499938964844,0.1074448749423027,-12207.705078125,304.1586303710937,0.5150540471076965,0.1466500759124755,0.7118784189224243,289.9701538085937,291.1499938964844,252.0397186279297,251.4201202392578,279.1659545898437,293.20751953125,289.9726867675781,1.0,0.745292603969574,0.4484549760818481,0.4484549760818481,1.0,1.0,-3.556547403335572,1.2132753133773804,2.3432719707489014,0.413774698972702,0.0,0.0,1.0,358.6800537109375,360.0,97.2233428955078,-38828.07421875,4742.15234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2116394042969,312.14569091796875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.950474500656128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009646107791922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2904968261719,297.1499938964844,293.1499938964844,0.398304671049118,-6869.59228515625,304.1884155273437,0.7460557818412781,0.4333870112895965,0.3997527658939361,293.2369384765625,297.1499938964844,293.1499938964844,0.5769651532173157,-9644.3876953125,304.1905822753906,0.8209801912307739,0.5830042958259583,0.5611372590065002,293.10040283203125,297.1499938964844,293.1499938964844,0.7192928791046143,-8457.740234375,304.1688537597656,0.86766517162323,0.6976343989372253,0.4928479194641113,293.0943603515625,297.1499938964844,293.1499938964844,0.9054567217826844,-13660.0849609375,304.1735534667969,0.923073709011078,0.8353679776191711,0.7957346439361572,293.1887512207031,297.1499938964844,293.1499938964844,0.1074448749423027,-12207.705078125,304.1586303710937,0.5150540471076965,0.1466500759124755,0.7118784189224243,289.9701538085937,291.1499938964844,252.0397186279297,251.4201202392578,279.1659545898437,293.20751953125,289.9726867675781,1.0,0.745292603969574,0.4484549760818481,0.4484549760818481,1.0,1.0,-3.556547403335572,1.2132753133773804,2.3432719707489014,0.413774698972702,0.0,0.0,1.0,358.6800537109375,360.0,97.2233428955078,-38828.07421875,4742.15234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2116394042969,312.14569091796875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.950474500656128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009646107791922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.2998962402344,297.1499938964844,293.1499938964844,0.3898055851459503,-6753.65478515625,304.18975830078125,0.7415043115615845,0.4279199242591858,0.3950671553611755,293.2518615722656,297.1499938964844,293.1499938964844,0.5671444535255432,-9515.2373046875,304.1933898925781,0.8168586492538452,0.5777701139450073,0.5564678311347961,293.1109619140625,297.1499938964844,293.1499938964844,0.7137933373451233,-8406.740234375,304.17169189453125,0.8651906847953796,0.6967487931251526,0.4923958480358124,293.1060485839844,297.1499938964844,293.1499938964844,0.898616373538971,-13579.3310546875,304.17706298828125,0.9200396537780762,0.8344053030014038,0.7950607538223267,293.19268798828125,297.1499938964844,293.1499938964844,0.1054672822356224,-12021.64453125,304.1590270996094,0.5115917921066284,0.1448718458414077,0.7047585248947144,290.04547119140625,291.1499938964844,252.1539459228516,251.52459716796875,279.1667175292969,293.2163391113281,290.0480041503906,1.0,0.7443466186523438,0.4501664042472839,0.4501664042472839,1.0,1.0,-3.5353758335113525,1.2098366022109983,2.3255391120910645,0.4148945212364197,0.0,0.0,1.0,361.9328002929688,363.0,102.4899444580078,-38867.39453125,4703.04541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,312.302490234375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9508299827575684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009649715502746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.2998962402344,297.1499938964844,293.1499938964844,0.3898055851459503,-6753.65478515625,304.18975830078125,0.7415043115615845,0.4279199242591858,0.3950671553611755,293.2518615722656,297.1499938964844,293.1499938964844,0.5671444535255432,-9515.2373046875,304.1933898925781,0.8168586492538452,0.5777701139450073,0.5564678311347961,293.1109619140625,297.1499938964844,293.1499938964844,0.7137933373451233,-8406.740234375,304.17169189453125,0.8651906847953796,0.6967487931251526,0.4923958480358124,293.1060485839844,297.1499938964844,293.1499938964844,0.898616373538971,-13579.3310546875,304.17706298828125,0.9200396537780762,0.8344053030014038,0.7950607538223267,293.19268798828125,297.1499938964844,293.1499938964844,0.1054672822356224,-12021.64453125,304.1590270996094,0.5115917921066284,0.1448718458414077,0.7047585248947144,290.04547119140625,291.1499938964844,252.1539459228516,251.52459716796875,279.1667175292969,293.2163391113281,290.0480041503906,1.0,0.7443466186523438,0.4501664042472839,0.4501664042472839,1.0,1.0,-3.5353758335113525,1.2098366022109983,2.3255391120910645,0.4148945212364197,0.0,0.0,1.0,361.9328002929688,363.0,102.4899444580078,-38867.39453125,4703.04541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,312.302490234375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9508299827575684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009649715502746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3043212890625,297.1499938964844,293.1499938964844,0.3855522572994232,-6695.47607421875,304.1902770996094,0.7392342686653137,0.4251478016376495,0.3926885426044464,293.259033203125,297.1499938964844,293.1499938964844,0.5621621012687683,-9449.66796875,304.1945495605469,0.8147480487823486,0.5750685930252075,0.554052472114563,293.11602783203125,297.1499938964844,293.1499938964844,0.7109655141830444,-8380.6259765625,304.1728820800781,0.8639475703239441,0.6962472796440125,0.4921279847621918,293.1116638183594,297.1499938964844,293.1499938964844,0.8950928449630737,-13537.955078125,304.1785583496094,0.918518841266632,0.8338560461997986,0.794658362865448,293.19451904296875,297.1499938964844,293.1499938964844,0.1044767796993255,-11928.2626953125,304.1591796875,0.5098731517791748,0.1439690440893173,0.7011346220970154,290.0827941894531,291.1499938964844,252.21237182617188,251.57798767089844,279.1670837402344,293.2207336425781,290.0852966308594,1.0,0.7438331842422485,0.4510483145713806,0.4510483145713806,1.0,1.0,-3.5244436264038086,1.2080272436141968,2.3164165019989014,0.4154348373413086,0.0,0.0,1.0,363.5462341308594,363.0,103.13011169433594,-38878.7421875,4682.578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490051269531,312.3764038085937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9556307792663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009698437643237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3086242675781,297.1499938964844,293.1499938964844,0.3811720013618469,-6635.28955078125,304.19091796875,0.7369667291641235,0.4223512411117553,0.3902877271175384,293.2660522460937,297.1499938964844,293.1499938964844,0.5569558143615723,-9380.8642578125,304.1959228515625,0.8125981092453003,0.5723119378089905,0.55158531665802,293.1209716796875,297.1499938964844,293.1499938964844,0.7078664302825928,-8351.8525390625,304.17437744140625,0.8627014756202698,0.6957067847251892,0.4918338656425476,293.1171569824219,297.1499938964844,293.1499938964844,0.8912352323532104,-13492.3662109375,304.1803894042969,0.9169982075691224,0.8332617282867432,0.7942150831222534,293.1962890625,297.1499938964844,293.1499938964844,0.1034513786435127,-11831.173828125,304.1593933105469,0.5081639289855957,0.1430579870939254,0.6974728107452393,290.1239318847656,291.1499938964844,252.27159118652344,251.632080078125,279.1674499511719,293.22509765625,290.126953125,1.0,0.7432951927185059,0.4519471228122711,0.4519471228122711,1.0,1.0,-3.513296604156494,1.2061609029769895,2.307135820388794,0.4159621298313141,0.0,0.0,1.0,365.1521301269531,366.0,109.98233795166016,-38919.01953125,4661.56005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,312.4762268066406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9561177492141724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009703379473648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3167419433594,297.1499938964844,293.1499938964844,0.3722532093524933,-6512.2255859375,304.1921081542969,0.7324265241622925,0.4166855812072754,0.3854199945926666,293.2795715332031,297.1499938964844,293.1499938964844,0.5461760759353638,-9238.017578125,304.19854736328125,0.8081475496292114,0.566628634929657,0.5464914441108704,293.1305236816406,297.1499938964844,293.1499938964844,0.7012094259262085,-8290.0703125,304.17730712890625,0.8601920008659363,0.694500744342804,0.4911598563194275,293.1278381347656,297.1499938964844,293.1499938964844,0.8829406499862671,-13394.4140625,304.1840515136719,0.9139523506164552,0.8319270014762878,0.7931935787200928,293.1996154785156,297.1499938964844,293.1499938964844,0.1013585403561592,-11632.2548828125,304.15972900390625,0.5047709941864014,0.1412123888731002,0.6900424361228943,290.2115173339844,291.1499938964844,252.39219665527344,251.7421722412109,279.1681213378906,293.2337646484375,290.2144775390625,1.0,0.7421478033065796,0.4537942707538605,0.4537942707538605,1.0,1.0,-3.49033784866333,1.2022415399551392,2.2880961894989014,0.4169671833515167,0.0,0.0,1.0,368.3495178222656,369.0,118.10060119628906,-38977.1796875,4617.89697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486572265625,312.6632385253906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.956634521484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009708623983897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3167419433594,297.1499938964844,293.1499938964844,0.3722532093524933,-6512.2255859375,304.1921081542969,0.7324265241622925,0.4166855812072754,0.3854199945926666,293.2795715332031,297.1499938964844,293.1499938964844,0.5461760759353638,-9238.017578125,304.19854736328125,0.8081475496292114,0.566628634929657,0.5464914441108704,293.1305236816406,297.1499938964844,293.1499938964844,0.7012094259262085,-8290.0703125,304.17730712890625,0.8601920008659363,0.694500744342804,0.4911598563194275,293.1278381347656,297.1499938964844,293.1499938964844,0.8829406499862671,-13394.4140625,304.1840515136719,0.9139523506164552,0.8319270014762878,0.7931935787200928,293.1996154785156,297.1499938964844,293.1499938964844,0.1013585403561592,-11632.2548828125,304.15972900390625,0.5047709941864014,0.1412123888731002,0.6900424361228943,290.2115173339844,291.1499938964844,252.39219665527344,251.7421722412109,279.1681213378906,293.2337646484375,290.2144775390625,1.0,0.7421478033065796,0.4537942707538605,0.4537942707538605,1.0,1.0,-3.49033784866333,1.2022415399551392,2.2880961894989014,0.4169671833515167,0.0,0.0,1.0,368.3495178222656,369.0,118.10060119628906,-38977.1796875,4617.89697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486572265625,312.6632385253906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.956634521484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009708623983897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32421875,297.1499938964844,293.1499938964844,0.3634022176265716,-6389.58740234375,304.1928100585937,0.7278684973716736,0.4109411835670471,0.3804773092269897,293.2924194335937,297.1499938964844,293.1499938964844,0.5353049635887146,-9093.6806640625,304.2004699707031,0.8034726977348328,0.5607378482818604,0.5411980748176575,293.1396179199219,297.1499938964844,293.1499938964844,0.694428026676178,-8227.4150390625,304.17950439453125,0.8576706051826477,0.6931523680686951,0.4903834760189056,293.13800048828125,297.1499938964844,293.1499938964844,0.8744684457778931,-13294.9599609375,304.1867980957031,0.910924196243286,0.8304266929626465,0.7920109033584595,293.20263671875,297.1499938964844,293.1499938964844,0.0992820486426353,-11434.2861328125,304.1599426269531,0.5014140009880066,0.1393394768238067,0.6824855208396912,290.2971496582031,291.1499938964844,252.51535034179688,251.85446166992188,279.16876220703125,293.2423095703125,290.300048828125,1.0,0.7409147620201111,0.4557030797004699,0.4557030797004699,1.0,1.0,-3.4665799140930176,1.1980878114700315,2.2684922218322754,0.4179006218910217,0.0,0.0,1.0,371.5242614746094,372.0,118.6622543334961,-39007.9765625,4572.3291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9229736328125,312.83349609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9614166021347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009757156367413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32421875,297.1499938964844,293.1499938964844,0.3634022176265716,-6389.58740234375,304.1928100585937,0.7278684973716736,0.4109411835670471,0.3804773092269897,293.2924194335937,297.1499938964844,293.1499938964844,0.5353049635887146,-9093.6806640625,304.2004699707031,0.8034726977348328,0.5607378482818604,0.5411980748176575,293.1396179199219,297.1499938964844,293.1499938964844,0.694428026676178,-8227.4150390625,304.17950439453125,0.8576706051826477,0.6931523680686951,0.4903834760189056,293.13800048828125,297.1499938964844,293.1499938964844,0.8744684457778931,-13294.9599609375,304.1867980957031,0.910924196243286,0.8304266929626465,0.7920109033584595,293.20263671875,297.1499938964844,293.1499938964844,0.0992820486426353,-11434.2861328125,304.1599426269531,0.5014140009880066,0.1393394768238067,0.6824855208396912,290.2971496582031,291.1499938964844,252.51535034179688,251.85446166992188,279.16876220703125,293.2423095703125,290.300048828125,1.0,0.7409147620201111,0.4557030797004699,0.4557030797004699,1.0,1.0,-3.4665799140930176,1.1980878114700315,2.2684922218322754,0.4179006218910217,0.0,0.0,1.0,371.5242614746094,372.0,118.6622543334961,-39007.9765625,4572.3291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9229736328125,312.83349609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9614166021347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009757156367413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.33111572265625,297.1499938964844,293.1499938964844,0.3543205857276916,-6262.80419921875,304.1936950683594,0.7232644557952881,0.4051286578178406,0.3754721283912658,293.3046569824219,297.1499938964844,293.1499938964844,0.5239170789718628,-8941.49609375,304.20263671875,0.798689067363739,0.5546500086784363,0.5357192158699036,293.1482238769531,297.1499938964844,293.1499938964844,0.6869717836380005,-8158.15576171875,304.1820983886719,0.8551440238952637,0.6916669607162476,0.4895141124725342,293.1476745605469,297.1499938964844,293.1499938964844,0.8651545643806458,-13184.9853515625,304.1900634765625,0.9079357981681824,0.828766942024231,0.7906824350357056,293.2054138183594,297.1499938964844,293.1499938964844,0.097137726843357,-11228.5986328125,304.16021728515625,0.4980890154838562,0.1374435275793075,0.6748218536376953,290.39178466796875,291.1499938964844,252.640625,251.9685516357422,279.1693725585937,293.250732421875,290.3951416015625,1.0,0.7396077513694763,0.4576693773269653,0.4576693773269653,1.0,1.0,-3.4421091079711914,1.1937121152877808,2.248396873474121,0.4187595248222351,0.0,0.0,1.0,374.6783752441406,375.0,129.3331298828125,-39080.21484375,4525.15087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1444702148437,313.0456237792969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9620605111122132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009763690759427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
