time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548520,293.33111572265625,297.1499938964844,293.1499938964844,0.3543205857276916,-6262.80419921875,304.1936950683594,0.7232644557952881,0.4051286578178406,0.3754721283912658,293.3046569824219,297.1499938964844,293.1499938964844,0.5239170789718628,-8941.49609375,304.20263671875,0.798689067363739,0.5546500086784363,0.5357192158699036,293.1482238769531,297.1499938964844,293.1499938964844,0.6869717836380005,-8158.15576171875,304.1820983886719,0.8551440238952637,0.6916669607162476,0.4895141124725342,293.1476745605469,297.1499938964844,293.1499938964844,0.8651545643806458,-13184.9853515625,304.1900634765625,0.9079357981681824,0.828766942024231,0.7906824350357056,293.2054138183594,297.1499938964844,293.1499938964844,0.097137726843357,-11228.5986328125,304.16021728515625,0.4980890154838562,0.1374435275793075,0.6748218536376953,290.39178466796875,291.1499938964844,252.640625,251.9685516357422,279.1693725585937,293.250732421875,290.3951416015625,1.0,0.7396077513694763,0.4576693773269653,0.4576693773269653,1.0,1.0,-3.4421091079711914,1.1937121152877808,2.248396873474121,0.4187595248222351,0.0,0.0,1.0,374.6783752441406,375.0,129.3331298828125,-39080.21484375,4525.15087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1444702148437,313.0456237792969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9620605111122132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009763690759427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3374328613281,297.1499938964844,293.1499938964844,0.34527787566185,-6135.89306640625,304.1941833496094,0.7185654640197754,0.3992590010166168,0.3704116642475128,293.3162841796875,297.1499938964844,293.1499938964844,0.5123900771141052,-8786.89453125,304.20428466796875,0.7938277125358582,0.548370361328125,0.5300564169883728,293.15643310546875,297.1499938964844,293.1499938964844,0.6792924404144287,-8086.931640625,304.1841735839844,0.8526082038879395,0.6900455951690674,0.4885482788085937,293.15692138671875,297.1499938964844,293.1499938964844,0.8555424809455872,-13071.7685546875,304.19268798828125,0.9049980640411376,0.826947808265686,0.7892012596130371,293.2079467773437,297.1499938964844,293.1499938964844,0.0949967876076698,-11022.71484375,304.1603698730469,0.4947827160358429,0.1355272531509399,0.6670647859573364,290.4870910644531,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.25897216796875,290.4903564453125,1.0,0.738231897354126,0.4596897661685943,0.4596897661685943,1.0,1.0,-3.4169390201568604,1.1891030073165894,2.2278361320495605,0.4195307791233063,0.0,0.0,1.0,377.8175964355469,378.0,131.37644958496094,-39121.125,4476.48095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3420715332031,313.23785400390625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9620965719223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009764056885614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3374328613281,297.1499938964844,293.1499938964844,0.34527787566185,-6135.89306640625,304.1941833496094,0.7185654640197754,0.3992590010166168,0.3704116642475128,293.3162841796875,297.1499938964844,293.1499938964844,0.5123900771141052,-8786.89453125,304.20428466796875,0.7938277125358582,0.548370361328125,0.5300564169883728,293.15643310546875,297.1499938964844,293.1499938964844,0.6792924404144287,-8086.931640625,304.1841735839844,0.8526082038879395,0.6900455951690674,0.4885482788085937,293.15692138671875,297.1499938964844,293.1499938964844,0.8555424809455872,-13071.7685546875,304.19268798828125,0.9049980640411376,0.826947808265686,0.7892012596130371,293.2079467773437,297.1499938964844,293.1499938964844,0.0949967876076698,-11022.71484375,304.1603698730469,0.4947827160358429,0.1355272531509399,0.6670647859573364,290.4870910644531,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.25897216796875,290.4903564453125,1.0,0.738231897354126,0.4596897661685943,0.4596897661685943,1.0,1.0,-3.4169390201568604,1.1891030073165894,2.2278361320495605,0.4195307791233063,0.0,0.0,1.0,377.8175964355469,378.0,131.37644958496094,-39121.125,4476.48095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3420715332031,313.23785400390625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9620965719223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009764056885614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3403625488281,297.1499938964844,293.1499938964844,0.3408174812793731,-6073.0576171875,304.1942443847656,0.7161638140678406,0.396308422088623,0.3678658306598663,293.3218688964844,297.1499938964844,293.1499938964844,0.5066426396369934,-8709.611328125,304.2048645019531,0.7913739085197449,0.5451646447181702,0.5271614193916321,293.1603698730469,297.1499938964844,293.1499938964844,0.6754553318023682,-8051.40380859375,304.1849365234375,0.8513410091400146,0.6891909837722778,0.4880338013172149,293.161376953125,297.1499938964844,293.1499938964844,0.8507315516471863,-13015.248046875,304.19366455078125,0.9035587906837464,0.8259869813919067,0.7884109020233154,293.2091064453125,297.1499938964844,293.1499938964844,0.0939380452036857,-10920.8369140625,304.160400390625,0.493131935596466,0.1345626562833786,0.6631552577018738,290.5335693359375,291.1499938964844,252.83155822753903,252.14219665527344,279.170166015625,293.2630310058594,290.53680419921875,1.0,0.737521231174469,0.4607185423374176,0.4607185423374176,1.0,1.0,-3.404124021530152,1.1867161989212036,2.217407703399658,0.4198825657367706,0.0,0.0,1.0,379.3796691894531,378.0,130.44920349121094,-39131.19140625,4451.67529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43280029296875,313.3272705078125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9667062759399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009810839546844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3431396484375,297.1499938964844,293.1499938964844,0.3362837433815002,-6008.8818359375,304.1944580078125,0.713715136051178,0.3933493793010711,0.3653118014335632,293.3273010253906,297.1499938964844,293.1499938964844,0.5007437467575073,-8629.916015625,304.2055969238281,0.7889081239700317,0.5419185757637024,0.5242282152175903,293.1641845703125,297.1499938964844,293.1499938964844,0.6714073419570923,-8013.71533203125,304.1859436035156,0.8500757813453674,0.6883082389831543,0.4875005781650543,293.16571044921875,297.1499938964844,293.1499938964844,0.8456605076789856,-12955.2978515625,304.1949768066406,0.902141273021698,0.824993371963501,0.7875910997390747,293.2102355957031,297.1499938964844,293.1499938964844,0.0928550064563751,-10816.3544921875,304.1604919433594,0.4914793372154236,0.1335944384336471,0.6592288613319397,290.58331298828125,291.1499938964844,252.89578247070312,252.20054626464844,279.1704406738281,293.2670288085937,290.5870666503906,1.0,0.7367978692054749,0.4617588818073272,0.4617588818073272,1.0,1.0,-3.391175031661988,1.184278964996338,2.2068963050842285,0.4202123582363128,0.0,0.0,1.0,380.93695068359375,381.0,135.79075622558594,-39168.43359375,4426.615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5517272949219,313.44140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.966992437839508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009813744109123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3482971191406,297.1499938964844,293.1499938964844,0.3271843791007995,-5879.412109375,304.1947937011719,0.7086241245269775,0.3874076604843139,0.3601807057857513,293.3377990722656,297.1499938964844,293.1499938964844,0.4887525141239166,-8467.205078125,304.20703125,0.7839376330375671,0.5353001952171326,0.5182418823242188,293.1716003417969,297.1499938964844,293.1499938964844,0.6629951000213623,-7935.23974609375,304.1879577636719,0.8475425839424133,0.6864472031593323,0.486368864774704,293.174072265625,297.1499938964844,293.1499938964844,0.8351157903671265,-12830.4013671875,304.197509765625,0.8992990851402283,0.822893500328064,0.7858478426933289,293.2123107910156,297.1499938964844,293.1499938964844,0.0906674563884735,-10605.0791015625,304.16064453125,0.4881499111652374,0.1316477507352829,0.6513282656669617,290.68707275390625,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.2748718261719,290.6907043457031,1.0,0.7353124618530273,0.4638734459877014,0.4638734459877014,1.0,1.0,-3.3648455142974854,1.1792349815368652,2.18561053276062,0.4207967817783355,0.0,0.0,1.0,384.0434265136719,369.0,141.4327392578125,-39218.2421875,4375.7080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7708740234375,313.65399169921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9670624732971193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009814454242587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3482971191406,297.1499938964844,293.1499938964844,0.3271843791007995,-5879.412109375,304.1947937011719,0.7086241245269775,0.3874076604843139,0.3601807057857513,293.3377990722656,297.1499938964844,293.1499938964844,0.4887525141239166,-8467.205078125,304.20703125,0.7839376330375671,0.5353001952171326,0.5182418823242188,293.1716003417969,297.1499938964844,293.1499938964844,0.6629951000213623,-7935.23974609375,304.1879577636719,0.8475425839424133,0.6864472031593323,0.486368864774704,293.174072265625,297.1499938964844,293.1499938964844,0.8351157903671265,-12830.4013671875,304.197509765625,0.8992990851402283,0.822893500328064,0.7858478426933289,293.2123107910156,297.1499938964844,293.1499938964844,0.0906674563884735,-10605.0791015625,304.16064453125,0.4881499111652374,0.1316477507352829,0.6513282656669617,290.68707275390625,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.2748718261719,290.6907043457031,1.0,0.7353124618530273,0.4638734459877014,0.4638734459877014,1.0,1.0,-3.3648455142974854,1.1792349815368652,2.18561053276062,0.4207967817783355,0.0,0.0,1.0,384.0434265136719,369.0,141.4327392578125,-39218.2421875,4375.7080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7708740234375,313.65399169921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9670624732971193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009814454242587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3525695800781,297.1499938964844,293.1499938964844,0.3179779648780823,-5747.48291015625,304.1951904296875,0.706036388874054,0.3815197050571441,0.3548008501529693,293.3474426269531,297.1499938964844,293.1499938964844,0.4765012860298157,-8299.8896484375,304.2084350585937,0.7818596959114075,0.5285851955413818,0.5118588209152222,293.1783142089844,297.1499938964844,293.1499938964844,0.6542226672172546,-7853.11181640625,304.1899108886719,0.8480198383331299,0.6845337748527527,0.4849750101566314,293.18182373046875,297.1499938964844,293.1499938964844,0.824163019657135,-12700.2373046875,304.1999206542969,0.8998942375183105,0.8207154273986816,0.7837277054786682,293.2138671875,297.1499938964844,293.1499938964844,0.0882949978113174,-10376.5458984375,304.1610412597656,0.4864762723445892,0.1297488510608673,0.6421954035758972,290.7901306152344,291.1499938964844,253.1542510986328,252.4349670410156,279.1715087890625,293.2822265625,290.7938232421875,1.0,0.7297601103782654,0.4660576581954956,0.4660576581954956,1.0,1.0,-3.335493326187134,1.173060655593872,2.1624326705932617,0.4209656119346618,0.0,0.0,1.0,379.8812561035156,357.0,143.1765899658203,-39224.2890625,4276.1640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9683837890625,313.8506774902344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9713233709335328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009857696713879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3525695800781,297.1499938964844,293.1499938964844,0.3179779648780823,-5747.48291015625,304.1951904296875,0.706036388874054,0.3815197050571441,0.3548008501529693,293.3474426269531,297.1499938964844,293.1499938964844,0.4765012860298157,-8299.8896484375,304.2084350585937,0.7818596959114075,0.5285851955413818,0.5118588209152222,293.1783142089844,297.1499938964844,293.1499938964844,0.6542226672172546,-7853.11181640625,304.1899108886719,0.8480198383331299,0.6845337748527527,0.4849750101566314,293.18182373046875,297.1499938964844,293.1499938964844,0.824163019657135,-12700.2373046875,304.1999206542969,0.8998942375183105,0.8207154273986816,0.7837277054786682,293.2138671875,297.1499938964844,293.1499938964844,0.0882949978113174,-10376.5458984375,304.1610412597656,0.4864762723445892,0.1297488510608673,0.6421954035758972,290.7901306152344,291.1499938964844,253.1542510986328,252.4349670410156,279.1715087890625,293.2822265625,290.7938232421875,1.0,0.7297601103782654,0.4660576581954956,0.4660576581954956,1.0,1.0,-3.335493326187134,1.173060655593872,2.1624326705932617,0.4209656119346618,0.0,0.0,1.0,379.8812561035156,357.0,143.1765899658203,-39224.2890625,4276.1640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9683837890625,313.8506774902344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9713233709335328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009857696713879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.35577392578125,297.1499938964844,293.1499938964844,0.3085702359676361,-5611.49072265625,304.1958312988281,0.7049555778503418,0.3757325410842895,0.3493659496307373,293.3561706542969,297.1499938964844,293.1499938964844,0.4637543857097626,-8124.353515625,304.210205078125,0.7813586592674255,0.5218122005462646,0.505266547203064,293.1843566894531,297.1499938964844,293.1499938964844,0.6446948647499084,-7763.26611328125,304.1925048828125,0.8501874208450317,0.6825940012931824,0.4834530651569366,293.1888732910156,297.1499938964844,293.1499938964844,0.8122743964195251,-12557.7919921875,304.203125,0.9024078249931335,0.8184797167778015,0.7814054489135742,293.2148132324219,297.1499938964844,293.1499938964844,0.0858057960867881,-10136.7490234375,304.1614990234375,0.4858106672763824,0.1279409825801849,0.6327365040779114,290.9039001464844,291.1499938964844,253.2836303710937,252.5521240234375,279.1719970703125,293.2889404296875,290.9081115722656,1.0,0.7224422097206116,0.4682832658290863,0.4682832658290863,1.0,1.0,-3.305032253265381,1.1664246320724487,2.1386077404022217,0.4208792150020599,0.0,0.0,1.0,371.7997131347656,345.0,155.5690155029297,-39267.9375,4153.13916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21417236328125,314.0908203125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9713345170021056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009857810800895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.35577392578125,297.1499938964844,293.1499938964844,0.3085702359676361,-5611.49072265625,304.1958312988281,0.7049555778503418,0.3757325410842895,0.3493659496307373,293.3561706542969,297.1499938964844,293.1499938964844,0.4637543857097626,-8124.353515625,304.210205078125,0.7813586592674255,0.5218122005462646,0.505266547203064,293.1843566894531,297.1499938964844,293.1499938964844,0.6446948647499084,-7763.26611328125,304.1925048828125,0.8501874208450317,0.6825940012931824,0.4834530651569366,293.1888732910156,297.1499938964844,293.1499938964844,0.8122743964195251,-12557.7919921875,304.203125,0.9024078249931335,0.8184797167778015,0.7814054489135742,293.2148132324219,297.1499938964844,293.1499938964844,0.0858057960867881,-10136.7490234375,304.1614990234375,0.4858106672763824,0.1279409825801849,0.6327365040779114,290.9039001464844,291.1499938964844,253.2836303710937,252.5521240234375,279.1719970703125,293.2889404296875,290.9081115722656,1.0,0.7224422097206116,0.4682832658290863,0.4682832658290863,1.0,1.0,-3.305032253265381,1.1664246320724487,2.1386077404022217,0.4208792150020599,0.0,0.0,1.0,371.7997131347656,345.0,155.5690155029297,-39267.9375,4153.13916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21417236328125,314.0908203125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9713345170021056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009857810800895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3583984375,297.1499938964844,293.1499938964844,0.2992749512195587,-5476.234375,304.1960144042969,0.7046602964401245,0.3699884414672851,0.3439218997955322,293.3642883300781,297.1499938964844,293.1499938964844,0.4509665071964264,-7947.279296875,304.21142578125,0.7816486358642578,0.5149405598640442,0.4985264241695404,293.1898498535156,297.1499938964844,293.1499938964844,0.6349731683731079,-7671.52587890625,304.19451904296875,0.8532691597938538,0.6806086897850037,0.4818465113639831,293.19537353515625,297.1499938964844,293.1499938964844,0.8001163005828857,-12412.0888671875,304.2056579589844,0.9060004949569702,0.8161715865135193,0.7789419889450073,293.2152404785156,297.1499938964844,293.1499938964844,0.0833279862999916,-9898.7451171875,304.16180419921875,0.4857159554958343,0.1262078285217285,0.6232855319976807,291.0189819335937,291.1499938964844,253.4125518798828,252.6687164306641,279.1723937988281,293.2953186035156,291.02313232421875,1.0,0.7141688466072083,0.4705442786216736,0.4705442786216736,1.0,1.0,-3.274121046066284,1.1595550775527954,2.114565849304199,0.4206584692001343,0.0,0.0,1.0,361.8489685058594,333.0,158.59246826171875,-39281.40234375,4020.47021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43658447265625,314.3114013671875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.970635712146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009850718779489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3583984375,297.1499938964844,293.1499938964844,0.2992749512195587,-5476.234375,304.1960144042969,0.7046602964401245,0.3699884414672851,0.3439218997955322,293.3642883300781,297.1499938964844,293.1499938964844,0.4509665071964264,-7947.279296875,304.21142578125,0.7816486358642578,0.5149405598640442,0.4985264241695404,293.1898498535156,297.1499938964844,293.1499938964844,0.6349731683731079,-7671.52587890625,304.19451904296875,0.8532691597938538,0.6806086897850037,0.4818465113639831,293.19537353515625,297.1499938964844,293.1499938964844,0.8001163005828857,-12412.0888671875,304.2056579589844,0.9060004949569702,0.8161715865135193,0.7789419889450073,293.2152404785156,297.1499938964844,293.1499938964844,0.0833279862999916,-9898.7451171875,304.16180419921875,0.4857159554958343,0.1262078285217285,0.6232855319976807,291.0189819335937,291.1499938964844,253.4125518798828,252.6687164306641,279.1723937988281,293.2953186035156,291.02313232421875,1.0,0.7141688466072083,0.4705442786216736,0.4705442786216736,1.0,1.0,-3.274121046066284,1.1595550775527954,2.114565849304199,0.4206584692001343,0.0,0.0,1.0,361.8489685058594,333.0,158.59246826171875,-39281.40234375,4020.47021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43658447265625,314.3114013671875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.970635712146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009850718779489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3598937988281,297.1499938964844,293.1499938964844,0.294668436050415,-5408.86279296875,304.196044921875,0.7046552300453186,0.3670563697814941,0.341154396533966,293.3684997558594,297.1499938964844,293.1499938964844,0.444584310054779,-7858.51171875,304.2118530273437,0.7819392085075378,0.5113976001739502,0.4950636923313141,293.1924133300781,297.1499938964844,293.1499938964844,0.6301382184028625,-7625.90234375,304.1952209472656,0.8550309538841248,0.6795967817306519,0.4810200035572052,293.1984558105469,297.1499938964844,293.1499938964844,0.7940586805343628,-12339.5439453125,304.20654296875,0.9081031084060668,0.8149910569190979,0.7776713967323303,293.21533203125,297.1499938964844,293.1499938964844,0.0821091905236244,-9782.0595703125,304.161865234375,0.4858061075210571,0.125362753868103,0.6185963749885559,291.0754699707031,291.1499938964844,253.4766998291016,252.7266845703125,279.1726379394531,293.2987365722656,291.0795593261719,1.0,0.7098135948181152,0.4716932773590088,0.4716932773590088,1.0,1.0,-3.2584688663482666,1.1560312509536743,2.102437734603882,0.4205062091350555,0.0,0.0,1.0,356.502685546875,333.0,157.96661376953125,-39277.32421875,3952.39892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,314.4148254394531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9748451709747314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000989343971014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.36138916015625,297.1499938964844,293.1499938964844,0.2899774014949798,-5339.89208984375,304.1961975097656,0.7047002911567688,0.3641033172607422,0.3383477032184601,293.3727722167969,297.1499938964844,293.1499938964844,0.4380481243133545,-7767.115234375,304.2124938964844,0.7822795510292053,0.5077953338623047,0.4915276169776916,293.1949157714844,297.1499938964844,293.1499938964844,0.6251177787780762,-7578.29541015625,304.1961364746094,0.8569023609161377,0.6785706281661987,0.4801801443099975,293.2014465332031,297.1499938964844,293.1499938964844,0.7877702116966248,-12263.8212890625,304.20770263671875,0.9103681445121764,0.8137919306755066,0.7763788104057312,293.21539306640625,297.1499938964844,293.1499938964844,0.0808739587664604,-9663.8623046875,304.1619567871094,0.4859617352485657,0.1245280355215072,0.6139335632324219,291.1351623535156,291.1499938964844,253.5405731201172,252.78436279296875,279.1728515625,293.3021850585937,291.1398010253906,1.0,0.7053560614585876,0.4728530943393707,0.4728530943393707,1.0,1.0,-3.242670774459839,1.1524382829666138,2.090232610702514,0.4203168749809265,0.0,0.0,1.0,351.0115051269531,321.0,163.49388122558594,-39298.77734375,3883.73876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6700134277344,314.5426330566406,278.1499938964844,0.0,18000.0,316.19000244140625,32437.72265625,36000.0,0.0,0.0,0.974709928035736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009892066009342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.364013671875,297.1499938964844,293.1499938964844,0.2806504666805267,-5201.99560546875,304.1963195800781,0.704972505569458,0.3582164049148559,0.3327145576477051,293.3809814453125,297.1499938964844,293.1499938964844,0.4249075949192047,-7582.427734375,304.2135314941406,0.7831118106842041,0.5004869699478149,0.4843194484710693,293.1996765136719,297.1499938964844,293.1499938964844,0.6149280071258545,-7481.48193359375,304.1976928710937,0.8609365224838257,0.6764677166938782,0.4784568548202514,293.2071838378906,297.1499938964844,293.1499938964844,0.7749906778335571,-12109.671875,304.209716796875,0.9153311252593994,0.8113273978233337,0.773720383644104,293.21533203125,297.1499938964844,293.1499938964844,0.078411228954792,-9429.029296875,304.1620788574219,0.4864375293254852,0.1228830739855766,0.6046715974807739,291.2570495605469,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.3089599609375,291.2614440917969,1.0,0.6962089538574219,0.4751929938793182,0.4751929938793182,1.0,1.0,-3.210824489593506,1.1450895071029663,2.06573486328125,0.4198304712772369,0.0,0.0,0.977879762649536,339.7234802246094,309.0,166.5934600830078,-39304.12109375,3745.888916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9136657714844,314.7792663574219,278.1499938964844,0.0,18000.0,316.19000244140625,33037.07421875,36000.0,0.0,0.0,0.9738580584526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295767307281487,1.8296045064926147,-2.779807437036652e-05,0.0,0.0009883421007543,0.0,0.0,683.4912109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.364013671875,297.1499938964844,293.1499938964844,0.2806504666805267,-5201.99560546875,304.1963195800781,0.704972505569458,0.3582164049148559,0.3327145576477051,293.3809814453125,297.1499938964844,293.1499938964844,0.4249075949192047,-7582.427734375,304.2135314941406,0.7831118106842041,0.5004869699478149,0.4843194484710693,293.1996765136719,297.1499938964844,293.1499938964844,0.6149280071258545,-7481.48193359375,304.1976928710937,0.8609365224838257,0.6764677166938782,0.4784568548202514,293.2071838378906,297.1499938964844,293.1499938964844,0.7749906778335571,-12109.671875,304.209716796875,0.9153311252593994,0.8113273978233337,0.773720383644104,293.21533203125,297.1499938964844,293.1499938964844,0.078411228954792,-9429.029296875,304.1620788574219,0.4864375293254852,0.1228830739855766,0.6046715974807739,291.2570495605469,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.3089599609375,291.2614440917969,1.0,0.6962089538574219,0.4751929938793182,0.4751929938793182,1.0,1.0,-3.210824489593506,1.1450895071029663,2.06573486328125,0.4198304712772369,0.0,0.0,0.977879762649536,339.7234802246094,309.0,166.5934600830078,-39304.12109375,3745.888916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9136657714844,314.7792663574219,278.1499938964844,0.0,18000.0,316.19000244140625,33037.07421875,36000.0,0.0,0.0,0.9738580584526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295767307281487,1.8296045064926147,-2.779807437036652e-05,0.0,0.0009883421007543,0.0,0.0,683.4912109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3659973144531,297.1499938964844,293.1499938964844,0.2717381119728088,-5069.47412109375,304.1957092285156,0.7054858207702637,0.3523921966552734,0.3271209299564361,293.3885498046875,297.1499938964844,293.1499938964844,0.4121782779693603,-7402.6435546875,304.21356201171875,0.7841342687606812,0.4930959343910217,0.4770107865333557,293.2040405273437,297.1499938964844,293.1499938964844,0.6051563024520874,-7388.76708984375,304.19805908203125,0.8653222322463989,0.6743211150169373,0.4766917526721954,293.21246337890625,297.1499938964844,293.1499938964844,0.7627002000808716,-11961.80078125,304.21026611328125,0.9207972884178162,0.8088050484657288,0.7709904909133911,293.2152404785156,297.1499938964844,293.1499938964844,0.076026402413845,-9203.3837890625,304.1620178222656,0.4870790541172027,0.121245726943016,0.5954359769821167,291.37042236328125,291.1499938964844,253.79220581054688,253.01126098632807,279.17315673828125,293.31280517578125,291.37451171875,1.0,0.6868401169776917,0.4775026142597198,0.4775026142597198,1.0,1.0,-3.1788010597229004,1.137454628944397,2.041346549987793,0.4191009402275085,0.0,0.0,0.9408422708511353,328.19415283203125,297.0,159.3330078125,-39262.9765625,3608.68798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1392822265625,314.993408203125,278.1499938964844,0.0,18000.0,316.6700134277344,34620.31640625,36000.0,0.0,0.0,0.9770514369010924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823560118675232,1.8235881328582764,-2.8022652259096503e-05,0.0,0.0009915829868987,0.0,0.0,683.4996948242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3659973144531,297.1499938964844,293.1499938964844,0.2717381119728088,-5069.47412109375,304.1957092285156,0.7054858207702637,0.3523921966552734,0.3271209299564361,293.3885498046875,297.1499938964844,293.1499938964844,0.4121782779693603,-7402.6435546875,304.21356201171875,0.7841342687606812,0.4930959343910217,0.4770107865333557,293.2040405273437,297.1499938964844,293.1499938964844,0.6051563024520874,-7388.76708984375,304.19805908203125,0.8653222322463989,0.6743211150169373,0.4766917526721954,293.21246337890625,297.1499938964844,293.1499938964844,0.7627002000808716,-11961.80078125,304.21026611328125,0.9207972884178162,0.8088050484657288,0.7709904909133911,293.2152404785156,297.1499938964844,293.1499938964844,0.076026402413845,-9203.3837890625,304.1620178222656,0.4870790541172027,0.121245726943016,0.5954359769821167,291.37042236328125,291.1499938964844,253.79220581054688,253.01126098632807,279.17315673828125,293.31280517578125,291.37451171875,1.0,0.6868401169776917,0.4775026142597198,0.4775026142597198,1.0,1.0,-3.1788010597229004,1.137454628944397,2.041346549987793,0.4191009402275085,0.0,0.0,0.9408422708511353,328.19415283203125,297.0,159.3330078125,-39262.9765625,3608.68798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1392822265625,314.993408203125,278.1499938964844,0.0,18000.0,316.6700134277344,34620.31640625,36000.0,0.0,0.0,0.9770514369010924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823560118675232,1.8235881328582764,-2.8022652259096503e-05,0.0,0.0009915829868987,0.0,0.0,683.4996948242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3674011230469,297.1499938964844,293.1499938964844,0.2634326815605163,-4945.4931640625,304.1942138671875,0.7062147259712219,0.3466300964355469,0.3215774297714233,293.3955383300781,297.1499938964844,293.1499938964844,0.4001734852790832,-7232.5673828125,304.21221923828125,0.7853235006332397,0.4856351017951965,0.4696281254291534,293.20806884765625,297.1499938964844,293.1499938964844,0.5962495803833008,-7304.7685546875,304.1966857910156,0.870037317276001,0.6721384525299072,0.4748958945274353,293.2173156738281,297.1499938964844,293.1499938964844,0.7514545321464539,-11827.58203125,304.20867919921875,0.9266923069953918,0.8062362670898438,0.7682082653045654,293.21514892578125,297.1499938964844,293.1499938964844,0.0737649947404861,-8991.712890625,304.1617431640625,0.4878452122211456,0.1196103021502494,0.5861743092536926,291.46795654296875,291.1499938964844,253.9149475097656,253.1217498779297,279.17315673828125,293.3162536621094,291.4692077636719,1.0,0.6773023009300232,0.4798192977905273,0.4798192977905273,1.0,1.0,-3.1466193199157715,1.1296213865280151,2.016997814178467,0.4182111918926239,0.0,0.0,0.8911535143852234,316.5455322265625,285.0,127.61780548095705,-39077.60546875,3472.887451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43084716796875,315.2047424316406,278.1499938964844,0.0,18000.0,316.6700134277344,36618.63671875,36000.0,0.0,0.0,0.9756903052330016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7865952253341677,1.7866228818893433,-2.766420402622316e-05,0.0,0.0009902016026899,0.0,0.0,655.1782836914062,0.0,0.0,0.0,0.98362135887146,4.0,0.0,1.0
549720,293.3674011230469,297.1499938964844,293.1499938964844,0.2634326815605163,-4945.4931640625,304.1942138671875,0.7062147259712219,0.3466300964355469,0.3215774297714233,293.3955383300781,297.1499938964844,293.1499938964844,0.4001734852790832,-7232.5673828125,304.21221923828125,0.7853235006332397,0.4856351017951965,0.4696281254291534,293.20806884765625,297.1499938964844,293.1499938964844,0.5962495803833008,-7304.7685546875,304.1966857910156,0.870037317276001,0.6721384525299072,0.4748958945274353,293.2173156738281,297.1499938964844,293.1499938964844,0.7514545321464539,-11827.58203125,304.20867919921875,0.9266923069953918,0.8062362670898438,0.7682082653045654,293.21514892578125,297.1499938964844,293.1499938964844,0.0737649947404861,-8991.712890625,304.1617431640625,0.4878452122211456,0.1196103021502494,0.5861743092536926,291.46795654296875,291.1499938964844,253.9149475097656,253.1217498779297,279.17315673828125,293.3162536621094,291.4692077636719,1.0,0.6773023009300232,0.4798192977905273,0.4798192977905273,1.0,1.0,-3.1466193199157715,1.1296213865280151,2.016997814178467,0.4182111918926239,0.0,0.0,0.8911535143852234,316.5455322265625,285.0,127.61780548095705,-39077.60546875,3472.887451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43084716796875,315.2047424316406,278.1499938964844,0.0,18000.0,316.6700134277344,36618.63671875,36000.0,0.0,0.0,0.9756903052330016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7865952253341677,1.7866228818893433,-2.766420402622316e-05,0.0,0.0009902016026899,0.0,0.0,655.1782836914062,0.0,0.0,0.0,0.98362135887146,4.0,0.0,1.0
549780,293.36822509765625,297.1499938964844,293.1499938964844,0.2573963105678558,-4856.92431640625,304.1895446777344,0.7071877121925354,0.340956449508667,0.3161013722419739,293.4017944335937,297.1499938964844,293.1499938964844,0.3914234042167663,-7111.02490234375,304.2060546875,0.7867118716239929,0.4781482517719269,0.4622035324573517,293.2112121582031,297.1499938964844,293.1499938964844,0.5920131206512451,-7268.75927734375,304.1881408691406,0.8751399517059326,0.670023500919342,0.4731217622756958,293.2211303710937,297.1499938964844,293.1499938964844,0.7459486722946167,-11769.47265625,304.1982421875,0.9330325722694396,0.8037542700767517,0.7654643654823303,293.2149963378906,297.1499938964844,293.1499938964844,0.0721329972147941,-8844.638671875,304.1605529785156,0.4887624382972717,0.1179900243878364,0.5769454836845398,291.475341796875,291.1499938964844,254.0350646972656,253.22976684570312,279.1731262207031,293.3191223144531,291.4747619628906,1.0,0.6676375865936279,0.4821307063102722,0.4821307063102722,1.0,1.0,-3.1145803928375244,1.1216868162155151,1.9928936958312988,0.4171862304210663,0.0,0.0,0.8468019366264343,304.8053283691406,273.0,39.60457992553711,-38585.41015625,3339.327880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83123779296875,315.3832092285156,278.1499938964844,0.0,18000.0,316.6700134277344,37092.5,36000.0,0.0,0.0,0.9718841314315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691990852355957,1.6920166015625,-2.5772977096494287e-05,0.0,0.0009863388258963,0.0,0.0,571.2506103515625,0.0,0.0,0.0,0.9391002058982848,4.0,0.0,1.0
549840,293.36822509765625,297.1499938964844,293.1499938964844,0.2573963105678558,-4856.92431640625,304.1895446777344,0.7071877121925354,0.340956449508667,0.3161013722419739,293.4017944335937,297.1499938964844,293.1499938964844,0.3914234042167663,-7111.02490234375,304.2060546875,0.7867118716239929,0.4781482517719269,0.4622035324573517,293.2112121582031,297.1499938964844,293.1499938964844,0.5920131206512451,-7268.75927734375,304.1881408691406,0.8751399517059326,0.670023500919342,0.4731217622756958,293.2211303710937,297.1499938964844,293.1499938964844,0.7459486722946167,-11769.47265625,304.1982421875,0.9330325722694396,0.8037542700767517,0.7654643654823303,293.2149963378906,297.1499938964844,293.1499938964844,0.0721329972147941,-8844.638671875,304.1605529785156,0.4887624382972717,0.1179900243878364,0.5769454836845398,291.475341796875,291.1499938964844,254.0350646972656,253.22976684570312,279.1731262207031,293.3191223144531,291.4747619628906,1.0,0.6676375865936279,0.4821307063102722,0.4821307063102722,1.0,1.0,-3.1145803928375244,1.1216868162155151,1.9928936958312988,0.4171862304210663,0.0,0.0,0.8468019366264343,304.8053283691406,273.0,39.60457992553711,-38585.41015625,3339.327880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83123779296875,315.3832092285156,278.1499938964844,0.0,18000.0,316.6700134277344,37092.5,36000.0,0.0,0.0,0.9718841314315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691990852355957,1.6920166015625,-2.5772977096494287e-05,0.0,0.0009863388258963,0.0,0.0,571.2506103515625,0.0,0.0,0.0,0.9391002058982848,4.0,0.0,1.0
549900,293.3684387207031,297.1499938964844,293.1499938964844,0.2547200322151184,-4817.7412109375,304.1872253417969,0.7077707052230835,0.3381485342979431,0.3133904039859772,293.4046630859375,297.1499938964844,293.1499938964844,0.3875253200531006,-7056.9296875,304.20294189453125,0.7874869108200073,0.4743915200233459,0.458480566740036,293.2125549316406,297.1499938964844,293.1499938964844,0.59064120054245,-7257.9296875,304.1837158203125,0.8778497576713562,0.668985903263092,0.472253143787384,293.22271728515625,297.1499938964844,293.1499938964844,0.7441434860229492,-11752.0048828125,304.1927490234375,0.9363661408424376,0.8025417923927307,0.7641265988349915,293.21490478515625,297.1499938964844,293.1499938964844,0.0714041069149971,-8780.017578125,304.15997314453125,0.4892841577529907,0.1171877384185791,0.5723579525947571,291.4666442871094,291.1499938964844,254.0940093994141,253.28273010253903,279.173095703125,293.32037353515625,291.4656066894531,1.0,0.662767767906189,0.483282208442688,0.483282208442688,1.0,1.0,-3.098676919937134,1.1177022457122805,1.9809746742248533,0.4166331589221954,0.0,0.0,0.8265373110771179,298.9119873046875,273.0,9.786027908325195,-38324.421875,3273.57421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.077880859375,315.4933776855469,278.1499938964844,0.0,18000.0,316.19000244140625,37165.51953125,36000.0,0.0,0.0,0.9640500545501708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6393810510635376,1.6394057273864746,-2.472520645824261e-05,0.0,0.0009783882414922,0.0,0.0,527.4802856445312,0.0,0.0,0.0,0.914466917514801,4.0,0.0,1.0
549960,293.3685913085937,297.1499938964844,293.1499938964844,0.2522634863853454,-4781.88232421875,304.1849060058594,0.7084121108055115,0.3353562355041504,0.3106934428215027,293.4074401855469,297.1499938964844,293.1499938964844,0.3839340507984161,-7007.18798828125,304.1998596191406,0.7883093357086182,0.4706205129623413,0.454744815826416,293.2138061523437,297.1499938964844,293.1499938964844,0.5897603034973145,-7251.845703125,304.1791687011719,0.880656898021698,0.667948842048645,0.4713870584964752,293.22418212890625,297.1499938964844,293.1499938964844,0.7429632544517517,-11742.2119140625,304.1871337890625,0.93978613615036,0.801332414150238,0.7627955675125122,293.2147827148437,297.1499938964844,293.1499938964844,0.0707341060042381,-8721.390625,304.15936279296875,0.4898472726345062,0.116390623152256,0.5677924752235413,291.44970703125,291.1499938964844,254.15213012695312,253.33493041992188,279.17303466796875,293.321533203125,291.4479064941406,1.0,0.6578735709190369,0.4844310581684112,0.4844310581684112,1.0,1.0,-3.082812786102295,1.1136921644210815,1.9691206216812127,0.4160474836826324,0.0,0.0,0.8081848621368408,293.0146484375,261.0,-18.19169235229492,-38033.671875,3208.476806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.31671142578125,315.5887451171875,278.1499938964844,0.0,18000.0,316.19000244140625,37177.8046875,36000.0,0.0,0.0,0.959649384021759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861783027648926,1.5862019062042236,-2.368589412071742e-05,0.0,0.0009739221422933,0.0,0.0,485.5299987792969,0.0,0.0,0.0,0.8897624611854553,4.0,0.0,1.0
550020,293.3685913085937,297.1499938964844,293.1499938964844,0.2475700229406356,-4713.02978515625,304.18115234375,0.7098577618598938,0.3298132121562958,0.3053382635116577,293.4127502441406,297.1499938964844,293.1499938964844,0.3770109713077545,-6910.5419921875,304.19482421875,0.790093183517456,0.4630257487297058,0.4472266137599945,293.2161560058594,297.1499938964844,293.1499938964844,0.5885137319564819,-7243.79541015625,304.1716003417969,0.8865585327148438,0.6658534407615662,0.4696469008922577,293.2269592285156,297.1499938964844,293.1499938964844,0.7413092255592346,-11729.6259765625,304.1776123046875,0.946839153766632,0.7988929748535156,0.7601262927055359,293.2144775390625,297.1499938964844,293.1499938964844,0.0694393888115882,-8608.83203125,304.1584167480469,0.4910990297794342,0.1148101836442947,0.5587243437767029,291.4090270996094,291.1499938964844,254.2657165527344,253.43687438964844,279.1729431152344,293.3236694335937,291.4073181152344,1.0,0.6480092406272888,0.4867199957370758,0.4867199957370758,1.0,1.0,-3.051133394241333,1.1055678129196167,1.9455657005310056,0.4147660434246063,0.0,0.0,0.7764114737510681,281.2227783203125,249.0,-44.474735260009766,-37496.08984375,3080.16357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.84234619140625,315.8179016113281,278.1499938964844,0.0,18000.0,316.19000244140625,37078.71875,36000.0,0.0,0.0,0.948845624923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4867719411849976,1.4867936372756958,-2.1808516976307143e-05,0.0,0.0009629576816223,0.0,0.0,413.3012390136719,0.0,0.0,0.0,0.8439933657646179,4.0,0.0,1.0
550080,293.3685913085937,297.1499938964844,293.1499938964844,0.2475700229406356,-4713.02978515625,304.18115234375,0.7098577618598938,0.3298132121562958,0.3053382635116577,293.4127502441406,297.1499938964844,293.1499938964844,0.3770109713077545,-6910.5419921875,304.19482421875,0.790093183517456,0.4630257487297058,0.4472266137599945,293.2161560058594,297.1499938964844,293.1499938964844,0.5885137319564819,-7243.79541015625,304.1716003417969,0.8865585327148438,0.6658534407615662,0.4696469008922577,293.2269592285156,297.1499938964844,293.1499938964844,0.7413092255592346,-11729.6259765625,304.1776123046875,0.946839153766632,0.7988929748535156,0.7601262927055359,293.2144775390625,297.1499938964844,293.1499938964844,0.0694393888115882,-8608.83203125,304.1584167480469,0.4910990297794342,0.1148101836442947,0.5587243437767029,291.4090270996094,291.1499938964844,254.2657165527344,253.43687438964844,279.1729431152344,293.3236694335937,291.4073181152344,1.0,0.6480092406272888,0.4867199957370758,0.4867199957370758,1.0,1.0,-3.051133394241333,1.1055678129196167,1.9455657005310056,0.4147660434246063,0.0,0.0,0.7764114737510681,281.2227783203125,249.0,-44.474735260009766,-37496.08984375,3080.16357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.84234619140625,315.8179016113281,278.1499938964844,0.0,18000.0,316.19000244140625,37078.71875,36000.0,0.0,0.0,0.948845624923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4867719411849976,1.4867936372756958,-2.1808516976307143e-05,0.0,0.0009629576816223,0.0,0.0,413.3012390136719,0.0,0.0,0.0,0.8439933657646179,4.0,0.0,1.0
550140,293.368408203125,297.1499938964844,293.1499938964844,0.2428953647613525,-4643.7138671875,304.1785888671875,0.7115087509155273,0.3243169486522674,0.3000261485576629,293.41778564453125,297.1499938964844,293.1499938964844,0.3700073361396789,-6811.38623046875,304.1916198730469,0.7920578122138977,0.4553451240062713,0.4396302700042724,293.21856689453125,297.1499938964844,293.1499938964844,0.5872876644134521,-7234.65478515625,304.16650390625,0.8928321599960327,0.6636881232261658,0.4678654670715332,293.22979736328125,297.1499938964844,293.1499938964844,0.7397605776786804,-11715.7880859375,304.1710510253906,0.9540948271751404,0.7963695526123047,0.7573917508125305,293.2141418457031,297.1499938964844,293.1499938964844,0.0681259706616401,-8494.740234375,304.1578063964844,0.4925206005573272,0.1132441833615303,0.5497279763221741,291.371337890625,291.1499938964844,254.3753967285156,253.53521728515625,279.1728210449219,293.3256225585937,291.3697814941406,1.0,0.6380326151847839,0.4889969825744629,0.4889969825744629,1.0,1.0,-3.019371509552002,1.0972470045089722,1.9221245050430296,0.4133137762546539,0.0,0.0,0.749460756778717,269.4537048339844,237.0,-49.66093444824219,-36989.36328125,2954.140869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3893127441406,316.0662536621094,278.1499938964844,0.0,18000.0,315.7099914550781,36951.58984375,36000.0,0.0,0.0,0.9308663010597228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39741313457489,1.3974334001541138,-2.021472209889908e-05,0.0,0.0009447109187021,0.0,0.0,355.1885681152344,0.0,0.0,0.0,0.8034099340438843,4.0,0.0,1.0
550200,293.368408203125,297.1499938964844,293.1499938964844,0.2428953647613525,-4643.7138671875,304.1785888671875,0.7115087509155273,0.3243169486522674,0.3000261485576629,293.41778564453125,297.1499938964844,293.1499938964844,0.3700073361396789,-6811.38623046875,304.1916198730469,0.7920578122138977,0.4553451240062713,0.4396302700042724,293.21856689453125,297.1499938964844,293.1499938964844,0.5872876644134521,-7234.65478515625,304.16650390625,0.8928321599960327,0.6636881232261658,0.4678654670715332,293.22979736328125,297.1499938964844,293.1499938964844,0.7397605776786804,-11715.7880859375,304.1710510253906,0.9540948271751404,0.7963695526123047,0.7573917508125305,293.2141418457031,297.1499938964844,293.1499938964844,0.0681259706616401,-8494.740234375,304.1578063964844,0.4925206005573272,0.1132441833615303,0.5497279763221741,291.371337890625,291.1499938964844,254.3753967285156,253.53521728515625,279.1728210449219,293.3256225585937,291.3697814941406,1.0,0.6380326151847839,0.4889969825744629,0.4889969825744629,1.0,1.0,-3.019371509552002,1.0972470045089722,1.9221245050430296,0.4133137762546539,0.0,0.0,0.749460756778717,269.4537048339844,237.0,-49.66093444824219,-36989.36328125,2954.140869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3893127441406,316.0662536621094,278.1499938964844,0.0,18000.0,315.7099914550781,36951.58984375,36000.0,0.0,0.0,0.9308663010597228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39741313457489,1.3974334001541138,-2.021472209889908e-05,0.0,0.0009447109187021,0.0,0.0,355.1885681152344,0.0,0.0,0.0,0.8034099340438843,4.0,0.0,1.0
550260,293.36798095703125,297.1499938964844,293.1499938964844,0.2383586168289184,-4576.0419921875,304.1766357421875,0.7133816480636597,0.3188698589801788,0.2947566211223602,293.4226379394531,297.1499938964844,293.1499938964844,0.3630874454975128,-6712.59912109375,304.1893005371094,0.7942259907722473,0.4475802183151245,0.431952565908432,293.2210388183594,297.1499938964844,293.1499938964844,0.586308479309082,-7227.2216796875,304.1626892089844,0.8995004892349243,0.6614512205123901,0.4660331308841705,293.23272705078125,297.1499938964844,293.1499938964844,0.7385693788528442,-11704.9443359375,304.16607666015625,0.9614965915679932,0.793755829334259,0.7545708417892456,293.2138061523437,297.1499938964844,293.1499938964844,0.0668320804834365,-8383.0517578125,304.1573791503906,0.4941281378269195,0.1116895228624343,0.5407876372337341,291.330322265625,291.1499938964844,254.4807281494141,253.6295928955078,279.17266845703125,293.3274841308594,291.3287048339844,1.0,0.6279321312904358,0.4912576377391815,0.4912576377391815,1.0,1.0,-2.98746657371521,1.0886999368667605,1.89876651763916,0.4116735160350799,0.0,0.0,0.7281628251075745,257.707275390625,225.0,-54.25636672973633,-36470.98046875,2830.287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8487548828125,316.258056640625,278.1499938964844,0.0,18000.0,315.7099914550781,36774.56640625,36000.0,0.0,0.0,0.914619207382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321985125541687,1.3220040798187256,-1.892910586320795e-05,0.0,0.0009282222017645,0.0,0.0,310.7598571777344,0.0,0.0,0.0,0.7696794867515564,4.0,0.0,1.0
