time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550320,293.36798095703125,297.1499938964844,293.1499938964844,0.2383586168289184,-4576.0419921875,304.1766357421875,0.7133816480636597,0.3188698589801788,0.2947566211223602,293.4226379394531,297.1499938964844,293.1499938964844,0.3630874454975128,-6712.59912109375,304.1893005371094,0.7942259907722473,0.4475802183151245,0.431952565908432,293.2210388183594,297.1499938964844,293.1499938964844,0.586308479309082,-7227.2216796875,304.1626892089844,0.8995004892349243,0.6614512205123901,0.4660331308841705,293.23272705078125,297.1499938964844,293.1499938964844,0.7385693788528442,-11704.9443359375,304.16607666015625,0.9614965915679932,0.793755829334259,0.7545708417892456,293.2138061523437,297.1499938964844,293.1499938964844,0.0668320804834365,-8383.0517578125,304.1573791503906,0.4941281378269195,0.1116895228624343,0.5407876372337341,291.330322265625,291.1499938964844,254.4807281494141,253.6295928955078,279.17266845703125,293.3274841308594,291.3287048339844,1.0,0.6279321312904358,0.4912576377391815,0.4912576377391815,1.0,1.0,-2.98746657371521,1.0886999368667605,1.89876651763916,0.4116735160350799,0.0,0.0,0.7281628251075745,257.707275390625,225.0,-54.25636672973633,-36470.98046875,2830.287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8487548828125,316.258056640625,278.1499938964844,0.0,18000.0,315.7099914550781,36774.56640625,36000.0,0.0,0.0,0.914619207382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321985125541687,1.3220040798187256,-1.892910586320795e-05,0.0,0.0009282222017645,0.0,0.0,310.7598571777344,0.0,0.0,0.0,0.7696794867515564,4.0,0.0,1.0
550380,293.3673400878906,297.1499938964844,293.1499938964844,0.2337070852518081,-4505.92333984375,304.175537109375,0.7155055999755859,0.3134743273258209,0.2895327508449554,293.4272766113281,297.1499938964844,293.1499938964844,0.3558619916439056,-6608.208984375,304.1882629394531,0.7966356873512268,0.4397339820861816,0.4241973161697387,293.2235412597656,297.1499938964844,293.1499938964844,0.584954559803009,-7215.2060546875,304.1607360839844,0.9066988825798036,0.6591431498527527,0.464152991771698,293.2356872558594,297.1499938964844,293.1499938964844,0.7369644641876221,-11687.09375,304.1634216308594,0.9690062999725342,0.7910574674606323,0.7516717910766602,293.21343994140625,297.1499938964844,293.1499938964844,0.0654774084687233,-8265.8798828125,304.1571655273437,0.4959471523761749,0.1101433411240577,0.5318897366523743,291.297607421875,291.1499938964844,254.581283569336,253.7196350097656,279.1724853515625,293.3292236328125,291.2962341308594,1.0,0.6176997423171997,0.4934954643249511,0.4934954643249511,1.0,1.0,-2.9554238319396973,1.0799193382263184,1.8755046129226685,0.4098388850688934,0.0,0.0,0.7107256650924683,245.97732543945312,213.0,-47.40998458862305,-35993.6953125,2708.588623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2481384277344,316.4271850585937,278.1499938964844,0.0,18000.0,315.7099914550781,36628.57421875,36000.0,0.0,0.0,0.8972466588020325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2607178688049316,1.2607357501983645,-1.793520823412109e-05,0.0,0.0009105912758968,0.0,0.0,277.7524719238281,0.0,0.0,0.0,0.742590606212616,4.0,0.0,1.0
550440,293.3673400878906,297.1499938964844,293.1499938964844,0.2337070852518081,-4505.92333984375,304.175537109375,0.7155055999755859,0.3134743273258209,0.2895327508449554,293.4272766113281,297.1499938964844,293.1499938964844,0.3558619916439056,-6608.208984375,304.1882629394531,0.7966356873512268,0.4397339820861816,0.4241973161697387,293.2235412597656,297.1499938964844,293.1499938964844,0.584954559803009,-7215.2060546875,304.1607360839844,0.9066988825798036,0.6591431498527527,0.464152991771698,293.2356872558594,297.1499938964844,293.1499938964844,0.7369644641876221,-11687.09375,304.1634216308594,0.9690062999725342,0.7910574674606323,0.7516717910766602,293.21343994140625,297.1499938964844,293.1499938964844,0.0654774084687233,-8265.8798828125,304.1571655273437,0.4959471523761749,0.1101433411240577,0.5318897366523743,291.297607421875,291.1499938964844,254.581283569336,253.7196350097656,279.1724853515625,293.3292236328125,291.2962341308594,1.0,0.6176997423171997,0.4934954643249511,0.4934954643249511,1.0,1.0,-2.9554238319396973,1.0799193382263184,1.8755046129226685,0.4098388850688934,0.0,0.0,0.7107256650924683,245.97732543945312,213.0,-47.40998458862305,-35993.6953125,2708.588623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2481384277344,316.4271850585937,278.1499938964844,0.0,18000.0,315.7099914550781,36628.57421875,36000.0,0.0,0.0,0.8972466588020325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2607178688049316,1.2607357501983645,-1.793520823412109e-05,0.0,0.0009105912758968,0.0,0.0,277.7524719238281,0.0,0.0,0.0,0.742590606212616,4.0,0.0,1.0
550500,293.3669738769531,297.1499938964844,293.1499938964844,0.2313593924045562,-4470.31787109375,304.1751403808594,0.7166711688041687,0.3107968866825104,0.2869384884834289,293.42950439453125,297.1499938964844,293.1499938964844,0.3521634936332702,-6554.41748046875,304.18804931640625,0.7979432344436646,0.4357817471027374,0.4202913343906402,293.2248229980469,297.1499938964844,293.1499938964844,0.5841686725616455,-7207.91845703125,304.16021728515625,0.9106746912002563,0.6579631567001343,0.4631943702697754,293.2371826171875,297.1499938964844,293.1499938964844,0.7360403537750244,-11676.2119140625,304.1626892089844,0.9727862477302552,0.7896772027015686,0.7501925230026245,293.2132873535156,297.1499938964844,293.1499938964844,0.0647836700081825,-8205.9208984375,304.1571350097656,0.4969455897808075,0.1093731597065925,0.5274539589881897,291.28338623046875,291.1499938964844,254.629638671875,253.76290893554688,279.17236328125,293.3300476074219,291.2821350097656,1.0,0.6125317215919495,0.49460369348526,0.49460369348526,1.0,1.0,-2.939347982406616,1.0754374265670776,1.8639105558395384,0.4088457226753235,0.0,0.0,0.7032679915428162,240.11805725097656,213.0,-43.621238708496094,-35761.81640625,2648.541748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.41864013671875,316.4968566894531,278.1499938964844,0.0,18000.0,315.2300109863281,36564.41796875,36000.0,0.0,0.0,0.8834903836250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2343919277191162,1.2344094514846802,-1.7521822883281857e-05,0.0,0.0008966304012574,0.0,0.0,264.3815002441406,0.0,0.0,0.0,0.7310693264007568,4.0,0.0,1.0
550560,293.36651611328125,297.1499938964844,293.1499938964844,0.2290690094232559,-4435.56103515625,304.1747436523437,0.7179126143455505,0.3081342577934265,0.2843565046787262,293.43170166015625,297.1499938964844,293.1499938964844,0.3485154807567596,-6501.296875,304.187744140625,0.7993279099464417,0.4318120777606964,0.416367620229721,293.22607421875,297.1499938964844,293.1499938964844,0.5834789276123047,-7201.6083984375,304.1596069335937,0.9149100184440612,0.656769335269928,0.4622248709201813,293.2386779785156,297.1499938964844,293.1499938964844,0.7352387309074402,-11666.9052734375,304.1618347167969,0.9765758514404296,0.7882799506187439,0.7486953735351562,293.2131042480469,297.1499938964844,293.1499938964844,0.0641020014882087,-8147.3349609375,304.1570739746094,0.4980104267597198,0.1086050495505333,0.5230273008346558,291.2671813964844,291.1499938964844,254.6766357421875,253.80496215820312,279.1722106933594,293.3308410644531,291.2655029296875,1.0,0.6073284149169922,0.4957033693790436,0.4957033693790436,1.0,1.0,-2.9232420921325684,1.0708951950073242,1.8523470163345337,0.4078015387058258,0.0,0.0,0.6970428824424744,234.26173400878903,201.0,-45.63872909545898,-35509.16015625,2589.039306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5343322753906,316.5281066894531,278.1499938964844,0.0,18000.0,315.2300109863281,36496.29296875,36000.0,0.0,0.0,0.8738352656364441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210988998413086,1.2110061645507812,-1.715889447950758e-05,0.0,0.0008868316654115,0.0,0.0,252.8675231933593,0.0,0.0,0.0,0.7209246754646301,4.0,0.0,1.0
550620,293.3655090332031,297.1499938964844,293.1499938964844,0.22444549202919,-4364.97705078125,304.1742248535156,0.7206523418426514,0.3028564751148224,0.2792339920997619,293.4358825683594,297.1499938964844,293.1499938964844,0.3410480916500091,-6391.86767578125,304.1876220703125,0.8023622632026672,0.4238249659538269,0.4084731340408325,293.228515625,297.1499938964844,293.1499938964844,0.5818729400634766,-7186.40869140625,304.1591186523437,0.9241092801094056,0.6543487310409546,0.4602619409561157,293.2415771484375,297.1499938964844,293.1499938964844,0.7333731651306152,-11644.28515625,304.1610412597656,0.9841669201850892,0.7854449152946472,0.7456613779067993,293.2127685546875,297.1499938964844,293.1499938964844,0.0627047941088676,-8027.34375,304.15704345703125,0.5003668069839478,0.1070757508277893,0.5142026543617249,291.2387084960937,291.1499938964844,254.766342163086,253.8852081298828,279.1718444824219,293.33233642578125,291.237548828125,1.0,0.5968148708343506,0.4978721141815185,0.4978721141815185,1.0,1.0,-2.8909826278686523,1.0616401433944702,1.829342484474182,0.4055624306201935,0.0,0.0,0.6872555613517761,222.5529327392578,189.0,-39.71343231201172,-35049.52734375,2471.720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6894226074219,316.5618591308594,278.1499938964844,0.0,18000.0,315.2300109863281,36357.234375,36000.0,0.0,0.0,0.8547226786613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1750789880752563,1.1750956773757937,-1.6607131328782998e-05,0.0,0.000867434835527,0.0,0.0,235.83428955078125,0.0,0.0,0.0,0.7053821086883545,4.0,0.0,1.0
550680,293.3655090332031,297.1499938964844,293.1499938964844,0.22444549202919,-4364.97705078125,304.1742248535156,0.7206523418426514,0.3028564751148224,0.2792339920997619,293.4358825683594,297.1499938964844,293.1499938964844,0.3410480916500091,-6391.86767578125,304.1876220703125,0.8023622632026672,0.4238249659538269,0.4084731340408325,293.228515625,297.1499938964844,293.1499938964844,0.5818729400634766,-7186.40869140625,304.1591186523437,0.9241092801094056,0.6543487310409546,0.4602619409561157,293.2415771484375,297.1499938964844,293.1499938964844,0.7333731651306152,-11644.28515625,304.1610412597656,0.9841669201850892,0.7854449152946472,0.7456613779067993,293.2127685546875,297.1499938964844,293.1499938964844,0.0627047941088676,-8027.34375,304.15704345703125,0.5003668069839478,0.1070757508277893,0.5142026543617249,291.2387084960937,291.1499938964844,254.766342163086,253.8852081298828,279.1718444824219,293.33233642578125,291.237548828125,1.0,0.5968148708343506,0.4978721141815185,0.4978721141815185,1.0,1.0,-2.8909826278686523,1.0616401433944702,1.829342484474182,0.4055624306201935,0.0,0.0,0.6872555613517761,222.5529327392578,189.0,-39.71343231201172,-35049.52734375,2471.720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6894226074219,316.5618591308594,278.1499938964844,0.0,18000.0,315.2300109863281,36357.234375,36000.0,0.0,0.0,0.8547226786613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1750789880752563,1.1750956773757937,-1.6607131328782998e-05,0.0,0.000867434835527,0.0,0.0,235.83428955078125,0.0,0.0,0.0,0.7053821086883545,4.0,0.0,1.0
550740,293.3642883300781,297.1499938964844,293.1499938964844,0.2197714298963546,-4293.11572265625,304.1739501953125,0.723777174949646,0.2976433932781219,0.2741676270961761,293.4398498535156,297.1499938964844,293.1499938964844,0.3333596289157867,-6278.37255859375,304.1878967285156,0.8057963252067566,0.415776640176773,0.4005181789398193,293.2308654785156,297.1499938964844,293.1499938964844,0.5799438953399658,-7167.75,304.1593017578125,0.934163510799408,0.6518799066543579,0.4582650363445282,293.2444152832031,297.1499938964844,293.1499938964844,0.7311210036277771,-11616.2216796875,304.1611328125,0.991718053817749,0.7825499176979065,0.7425706386566162,293.21240234375,297.1499938964844,293.1499938964844,0.0612651519477367,-7903.96240234375,304.1571044921875,0.5030727386474609,0.1055565401911735,0.5054201483726501,291.2160949707031,291.1499938964844,254.8500061035156,253.96002197265625,279.1714172363281,293.3337097167969,291.2151184082031,1.0,0.5861549973487854,0.4999935328960418,0.4999935328960418,1.0,1.0,-2.858660936355591,1.0521513223648071,1.806509494781494,0.4031178653240204,0.0,0.0,0.6800018548965454,210.8528747558593,177.0,-33.216087341308594,-34603.53125,2356.66796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7445068359375,316.5430603027344,278.1499938964844,0.0,18000.0,314.75,36260.37890625,36000.0,0.0,0.0,0.831394612789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1483266353607178,1.148342847824097,-1.6207781300181523e-05,0.0,0.0008437598589807,0.0,0.0,223.71534729003903,0.0,0.0,0.0,0.6939182281494141,4.0,0.0,1.0
550800,293.3642883300781,297.1499938964844,293.1499938964844,0.2197714298963546,-4293.11572265625,304.1739501953125,0.723777174949646,0.2976433932781219,0.2741676270961761,293.4398498535156,297.1499938964844,293.1499938964844,0.3333596289157867,-6278.37255859375,304.1878967285156,0.8057963252067566,0.415776640176773,0.4005181789398193,293.2308654785156,297.1499938964844,293.1499938964844,0.5799438953399658,-7167.75,304.1593017578125,0.934163510799408,0.6518799066543579,0.4582650363445282,293.2444152832031,297.1499938964844,293.1499938964844,0.7311210036277771,-11616.2216796875,304.1611328125,0.991718053817749,0.7825499176979065,0.7425706386566162,293.21240234375,297.1499938964844,293.1499938964844,0.0612651519477367,-7903.96240234375,304.1571044921875,0.5030727386474609,0.1055565401911735,0.5054201483726501,291.2160949707031,291.1499938964844,254.8500061035156,253.96002197265625,279.1714172363281,293.3337097167969,291.2151184082031,1.0,0.5861549973487854,0.4999935328960418,0.4999935328960418,1.0,1.0,-2.858660936355591,1.0521513223648071,1.806509494781494,0.4031178653240204,0.0,0.0,0.6800018548965454,210.8528747558593,177.0,-33.216087341308594,-34603.53125,2356.66796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7445068359375,316.5430603027344,278.1499938964844,0.0,18000.0,314.75,36260.37890625,36000.0,0.0,0.0,0.831394612789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1483266353607178,1.148342847824097,-1.6207781300181523e-05,0.0,0.0008437598589807,0.0,0.0,223.71534729003903,0.0,0.0,0.0,0.6939182281494141,4.0,0.0,1.0
550860,293.3620910644531,297.1499938964844,293.1499938964844,0.2153022587299347,-4224.22705078125,304.17340087890625,0.7274666428565979,0.2926547527313232,0.2692441046237945,293.4427795410156,297.1499938964844,293.1499938964844,0.3258024156093597,-6166.42822265625,304.1878662109375,0.8097416162490845,0.4078352451324463,0.3925985693931579,293.2323303222656,297.1499938964844,293.1499938964844,0.5782111287117004,-7151.1865234375,304.1590881347656,0.9450421333312988,0.6495330333709717,0.4563053548336029,293.24627685546875,297.1499938964844,293.1499938964844,0.7286551594734192,-11585.0556640625,304.1616516113281,0.9990004897117616,0.7797757983207703,0.7390727400779724,293.2112121582031,297.1499938964844,293.1499938964844,0.0599186718463897,-7789.62255859375,304.1569519042969,0.5063979625701904,0.1042150110006332,0.4971246719360351,291.1902160644531,291.1499938964844,254.93023681640625,254.03179931640625,279.1710510253906,293.33416748046875,291.189208984375,1.0,0.5753667950630188,0.5020732283592224,0.5020732283592224,1.0,1.0,-2.8266947269439697,1.0426081418991089,1.7840865850448608,0.4005882143974304,0.0,0.0,0.6763481497764587,199.1285095214844,165.0,-34.553707122802734,-34143.7734375,2244.431884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.63531494140625,316.4247741699219,278.1499938964844,0.0,18000.0,314.75,36144.8671875,36000.0,0.0,0.0,0.8126921057701111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1318206787109375,1.1318365335464478,-1.5953113688738085e-05,0.0,0.0008247792138718,0.0,0.0,216.33946228027344,0.0,0.0,0.0,0.6869021654129028,4.0,0.0,1.0
550920,293.3620910644531,297.1499938964844,293.1499938964844,0.2153022587299347,-4224.22705078125,304.17340087890625,0.7274666428565979,0.2926547527313232,0.2692441046237945,293.4427795410156,297.1499938964844,293.1499938964844,0.3258024156093597,-6166.42822265625,304.1878662109375,0.8097416162490845,0.4078352451324463,0.3925985693931579,293.2323303222656,297.1499938964844,293.1499938964844,0.5782111287117004,-7151.1865234375,304.1590881347656,0.9450421333312988,0.6495330333709717,0.4563053548336029,293.24627685546875,297.1499938964844,293.1499938964844,0.7286551594734192,-11585.0556640625,304.1616516113281,0.9990004897117616,0.7797757983207703,0.7390727400779724,293.2112121582031,297.1499938964844,293.1499938964844,0.0599186718463897,-7789.62255859375,304.1569519042969,0.5063979625701904,0.1042150110006332,0.4971246719360351,291.1902160644531,291.1499938964844,254.93023681640625,254.03179931640625,279.1710510253906,293.33416748046875,291.189208984375,1.0,0.5753667950630188,0.5020732283592224,0.5020732283592224,1.0,1.0,-2.8266947269439697,1.0426081418991089,1.7840865850448608,0.4005882143974304,0.0,0.0,0.6763481497764587,199.1285095214844,165.0,-34.553707122802734,-34143.7734375,2244.431884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.63531494140625,316.4247741699219,278.1499938964844,0.0,18000.0,314.75,36144.8671875,36000.0,0.0,0.0,0.8126921057701111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1318206787109375,1.1318365335464478,-1.5953113688738085e-05,0.0,0.0008247792138718,0.0,0.0,216.33946228027344,0.0,0.0,0.0,0.6869021654129028,4.0,0.0,1.0
550980,293.3587951660156,297.1499938964844,293.1499938964844,0.2107866555452346,-4153.8515625,304.1731262207031,0.7301778197288513,0.2879508137702942,0.2646791338920593,293.44439697265625,297.1499938964844,293.1499938964844,0.3179380893707275,-6048.7421875,304.1883544921875,0.8122706413269043,0.40009406208992,0.3849678337574005,293.23272705078125,297.1499938964844,293.1499938964844,0.5757265090942383,-7126.6533203125,304.16021728515625,0.9539194703102112,0.6473637223243713,0.4545539617538452,293.2356262207031,297.1499938964844,293.1499938964844,0.7096803188323975,-11325.5703125,304.18975830078125,0.9990000128746032,0.7794486284255981,0.7206186652183533,293.20867919921875,297.1499938964844,293.1499938964844,0.0587494783103466,-7689.80126953125,304.1565856933594,0.509413480758667,0.103175513446331,0.4906119108200073,291.185546875,291.1499938964844,255.0099639892578,254.1031646728516,279.1728820800781,293.33233642578125,291.18524169921875,1.0,0.5636330842971802,0.5044535398483276,0.5044535398483276,1.0,1.0,-2.780163288116455,1.027355432510376,1.752807855606079,0.3957436978816986,0.0,0.0,0.6721512675285339,189.0815887451172,168.0,-13.030190467834473,-33593.78515625,2118.226318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4508972167969,316.2816162109375,278.1499938964844,0.0,18000.0,314.75,36135.26953125,36000.0,0.0,0.0,0.7953527569770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120018720626831,1.1200345754623413,-1.5789561075507663e-05,0.0,0.0008071819902397,0.0,0.0,211.34182739257807,0.0,0.0,0.0,0.6817930340766907,4.0,0.0,1.0
551040,293.3587951660156,297.1499938964844,293.1499938964844,0.2107866555452346,-4153.8515625,304.1731262207031,0.7301778197288513,0.2879508137702942,0.2646791338920593,293.44439697265625,297.1499938964844,293.1499938964844,0.3179380893707275,-6048.7421875,304.1883544921875,0.8122706413269043,0.40009406208992,0.3849678337574005,293.23272705078125,297.1499938964844,293.1499938964844,0.5757265090942383,-7126.6533203125,304.16021728515625,0.9539194703102112,0.6473637223243713,0.4545539617538452,293.2356262207031,297.1499938964844,293.1499938964844,0.7096803188323975,-11325.5703125,304.18975830078125,0.9990000128746032,0.7794486284255981,0.7206186652183533,293.20867919921875,297.1499938964844,293.1499938964844,0.0587494783103466,-7689.80126953125,304.1565856933594,0.509413480758667,0.103175513446331,0.4906119108200073,291.185546875,291.1499938964844,255.0099639892578,254.1031646728516,279.1728820800781,293.33233642578125,291.18524169921875,1.0,0.5636330842971802,0.5044535398483276,0.5044535398483276,1.0,1.0,-2.780163288116455,1.027355432510376,1.752807855606079,0.3957436978816986,0.0,0.0,0.6721512675285339,189.0815887451172,168.0,-13.030190467834473,-33593.78515625,2118.226318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4508972167969,316.2816162109375,278.1499938964844,0.0,18000.0,314.75,36135.26953125,36000.0,0.0,0.0,0.7953527569770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120018720626831,1.1200345754623413,-1.5789561075507663e-05,0.0,0.0008071819902397,0.0,0.0,211.34182739257807,0.0,0.0,0.0,0.6817930340766907,4.0,0.0,1.0
551100,293.3572692871094,297.1499938964844,293.1499938964844,0.2086884975433349,-4121.171875,304.1727294921875,0.7304179072380066,0.2856059968471527,0.2624926567077636,293.4452209472656,297.1499938964844,293.1499938964844,0.314177393913269,-5992.44677734375,304.1882019042969,0.812164306640625,0.3962023556232452,0.3812265396118164,293.23309326171875,297.1499938964844,293.1499938964844,0.5746906399726868,-7116.669921875,304.1602478027344,0.9565026760101318,0.646246612071991,0.4537227749824524,293.22393798828125,297.1499938964844,293.1499938964844,0.7021421194076538,-11228.5849609375,304.1960754394531,0.9990000128746032,0.7806584239006042,0.7139033675193787,293.2074279785156,297.1499938964844,293.1499938964844,0.0582856200635433,-7650.67138671875,304.1562194824219,0.510151207447052,0.1026806756854057,0.4879201054573059,291.1802673339844,291.1499938964844,255.0496520996093,254.13870239257807,279.172607421875,293.3307800292969,291.17926025390625,1.0,0.5595492720603943,0.5055655241012573,0.5055655241012573,1.0,1.0,-2.7605013847351074,1.021104335784912,1.739397048950195,0.3936010599136352,0.0,0.0,0.6706169247627258,185.7799072265625,168.0,-15.949836730957031,-33327.390625,2070.698486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.34967041015625,316.1950378417969,278.1499938964844,0.0,18000.0,314.2699890136719,36127.65234375,36000.0,0.0,0.0,0.7822635173797607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113409161567688,1.1134248971939087,-1.5698196875746362e-05,0.0,0.000793898012489,0.0,0.0,208.575424194336,0.0,0.0,0.0,0.6790755391120911,4.0,0.0,1.0
551160,293.3558349609375,297.1499938964844,293.1499938964844,0.2067402601242065,-4090.931640625,304.1721496582031,0.7299660444259644,0.2832634747028351,0.2603322863578796,293.4460754394531,297.1499938964844,293.1499938964844,0.3106124401092529,-5939.16796875,304.187744140625,0.8112180233001709,0.3922927975654602,0.377494215965271,293.2334899902344,297.1499938964844,293.1499938964844,0.5739833116531372,-7110.14990234375,304.15966796875,0.9580105543136596,0.6451171040534973,0.4528988301753998,293.21258544921875,297.1499938964844,293.1499938964844,0.6973752975463867,-11169.2216796875,304.1963195800781,0.9990000128746032,0.7819515466690063,0.70945143699646,293.20623779296875,297.1499938964844,293.1499938964844,0.0578888319432735,-7617.7724609375,304.15582275390625,0.510348916053772,0.1021847873926162,0.4853778183460235,291.1681213378906,291.1499938964844,255.08921813964844,254.1741485595703,279.1720886230469,293.3295288085937,291.1667175292969,1.0,0.5562500357627869,0.5066307783126831,0.5066307783126831,1.0,1.0,-2.7440192699432373,1.0160419940948486,1.727977275848389,0.3920836448669433,0.0,0.0,0.6705963611602783,183.48587036132807,171.0,-25.02895164489746,-33081.5,2033.381103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2028503417969,316.0790100097656,278.1499938964844,0.0,18000.0,314.2699890136719,36071.7890625,36000.0,0.0,0.0,0.7737151384353638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1100680828094482,1.1100836992263794,-1.56404530571308e-05,0.0,0.0007852225098758,0.0,0.0,207.0689392089844,0.0,0.0,0.0,0.6777167320251465,4.0,0.0,1.0
551220,293.35302734375,297.1499938964844,293.1499938964844,0.2029220312833786,-4031.4130859375,304.171142578125,0.7276751399040222,0.2786161303520202,0.2561033070087433,293.4477844238281,297.1499938964844,293.1499938964844,0.3035058975219726,-5832.42138671875,304.18701171875,0.8075507879257202,0.3844444453716278,0.3700642585754394,293.2342529296875,297.1499938964844,293.1499938964844,0.5725930333137512,-7097.18505859375,304.1587829589844,0.958896279335022,0.6428472399711609,0.4512901306152344,293.19537353515625,297.1499938964844,293.1499938964844,0.6924524307250977,-11113.9453125,304.1888732910156,0.9990000128746032,0.7838733196258545,0.7050801515579224,293.2040710449219,297.1499938964844,293.1499938964844,0.05715137347579,-7556.76318359375,304.1551208496094,0.5096582770347595,0.1012010648846626,0.4806496798992157,291.14453125,291.1499938964844,255.16798400878903,254.2447204589844,279.1707763671875,293.327880859375,291.1434020996094,1.0,0.5515359044075012,0.5086426734924316,0.5086426734924316,1.0,1.0,-2.717133045196533,1.0081888437271118,1.7089442014694214,0.3900032639503479,0.0,0.0,0.6729602217674255,180.861572265625,174.0,-29.78396987915039,-32695.373046875,1978.510498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8526916503906,315.8323669433594,278.1499938964844,0.0,18000.0,314.2699890136719,35953.95703125,36000.0,0.0,0.0,0.7581635117530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1133888959884644,1.1134045124053955,-1.5658641132176854e-05,0.0,0.0007694396190345,0.0,0.0,208.17059326171875,0.0,0.0,0.0,0.679055392742157,4.0,0.0,1.0
551280,293.35302734375,297.1499938964844,293.1499938964844,0.2029220312833786,-4031.4130859375,304.171142578125,0.7276751399040222,0.2786161303520202,0.2561033070087433,293.4477844238281,297.1499938964844,293.1499938964844,0.3035058975219726,-5832.42138671875,304.18701171875,0.8075507879257202,0.3844444453716278,0.3700642585754394,293.2342529296875,297.1499938964844,293.1499938964844,0.5725930333137512,-7097.18505859375,304.1587829589844,0.958896279335022,0.6428472399711609,0.4512901306152344,293.19537353515625,297.1499938964844,293.1499938964844,0.6924524307250977,-11113.9453125,304.1888732910156,0.9990000128746032,0.7838733196258545,0.7050801515579224,293.2040710449219,297.1499938964844,293.1499938964844,0.05715137347579,-7556.76318359375,304.1551208496094,0.5096582770347595,0.1012010648846626,0.4806496798992157,291.14453125,291.1499938964844,255.16798400878903,254.2447204589844,279.1707763671875,293.327880859375,291.1434020996094,1.0,0.5515359044075012,0.5086426734924316,0.5086426734924316,1.0,1.0,-2.717133045196533,1.0081888437271118,1.7089442014694214,0.3900032639503479,0.0,0.0,0.6729602217674255,180.861572265625,174.0,-29.78396987915039,-32695.373046875,1978.510498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8526916503906,315.8323669433594,278.1499938964844,0.0,18000.0,314.2699890136719,35953.95703125,36000.0,0.0,0.0,0.7581635117530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1133888959884644,1.1134045124053955,-1.5658641132176854e-05,0.0,0.0007694396190345,0.0,0.0,208.17059326171875,0.0,0.0,0.0,0.679055392742157,4.0,0.0,1.0
551340,293.3503112792969,297.1499938964844,293.1499938964844,0.1992017030715942,-3973.125,304.1702880859375,0.7240460515022278,0.2740257084369659,0.2519840598106384,293.449462890625,297.1499938964844,293.1499938964844,0.2964216768741607,-5725.3388671875,304.1864929199219,0.8020237684249878,0.3765608072280884,0.362662672996521,293.2350158691406,297.1499938964844,293.1499938964844,0.5712174773216248,-7084.224609375,304.1581420898437,0.9577332735061646,0.6405575275421143,0.4497146904468536,293.1880187988281,297.1499938964844,293.1499938964844,0.6922495365142822,-11121.5361328125,304.1761779785156,0.9990000128746032,0.7842341661453247,0.7050403356552124,293.20220947265625,297.1499938964844,293.1499938964844,0.0564610138535499,-7499.78955078125,304.1545715332031,0.5079143047332764,0.1002117320895195,0.4762271046638489,291.1221008300781,291.1499938964844,255.2462615966797,254.3148803710937,279.1694641113281,293.3267822265625,291.1210632324219,1.0,0.5486241579055786,0.5105204582214355,0.5105204582214355,1.0,1.0,-2.6960277557373047,1.002460241317749,1.6935675144195557,0.3887966275215149,0.0,0.0,0.6782096028327942,180.09060668945312,177.0,-30.365108489990234,-32385.83984375,1942.00341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.42791748046875,315.5517272949219,278.1499938964844,0.0,18000.0,313.7900085449219,35856.69921875,36000.0,0.0,0.0,0.7401114702224731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1260594129562378,1.1260751485824585,-1.5808953321538866e-05,0.0,0.0007511190488003,0.0,0.0,213.234603881836,0.0,0.0,0.0,0.68438720703125,4.0,0.0,1.0
551400,293.3503112792969,297.1499938964844,293.1499938964844,0.1992017030715942,-3973.125,304.1702880859375,0.7240460515022278,0.2740257084369659,0.2519840598106384,293.449462890625,297.1499938964844,293.1499938964844,0.2964216768741607,-5725.3388671875,304.1864929199219,0.8020237684249878,0.3765608072280884,0.362662672996521,293.2350158691406,297.1499938964844,293.1499938964844,0.5712174773216248,-7084.224609375,304.1581420898437,0.9577332735061646,0.6405575275421143,0.4497146904468536,293.1880187988281,297.1499938964844,293.1499938964844,0.6922495365142822,-11121.5361328125,304.1761779785156,0.9990000128746032,0.7842341661453247,0.7050403356552124,293.20220947265625,297.1499938964844,293.1499938964844,0.0564610138535499,-7499.78955078125,304.1545715332031,0.5079143047332764,0.1002117320895195,0.4762271046638489,291.1221008300781,291.1499938964844,255.2462615966797,254.3148803710937,279.1694641113281,293.3267822265625,291.1210632324219,1.0,0.5486241579055786,0.5105204582214355,0.5105204582214355,1.0,1.0,-2.6960277557373047,1.002460241317749,1.6935675144195557,0.3887966275215149,0.0,0.0,0.6782096028327942,180.09060668945312,177.0,-30.365108489990234,-32385.83984375,1942.00341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.42791748046875,315.5517272949219,278.1499938964844,0.0,18000.0,313.7900085449219,35856.69921875,36000.0,0.0,0.0,0.7401114702224731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1260594129562378,1.1260751485824585,-1.5808953321538866e-05,0.0,0.0007511190488003,0.0,0.0,213.234603881836,0.0,0.0,0.0,0.68438720703125,4.0,0.0,1.0
551460,293.3476257324219,297.1499938964844,293.1499938964844,0.1956680864095688,-3917.650390625,304.16943359375,0.7194814085960388,0.2694959640502929,0.2479589283466339,293.4510803222656,297.1499938964844,293.1499938964844,0.2894974052906036,-5620.2294921875,304.1858825683594,0.7952646017074585,0.368645966053009,0.3552725911140442,293.2357482910156,297.1499938964844,293.1499938964844,0.5701282024383545,-7074.1689453125,304.1572570800781,0.955158531665802,0.6382555365562439,0.4481604099273681,293.190185546875,297.1499938964844,293.1499938964844,0.6958447098731995,-11178.046875,304.1614685058594,0.9990000128746032,0.7828519344329834,0.7079281210899353,293.20068359375,297.1499938964844,293.1499938964844,0.0558189004659652,-7447.32958984375,304.15411376953125,0.5054467916488647,0.099196471273899,0.4719145894050598,291.0945739746094,291.1499938964844,255.3240509033203,254.38462829589844,279.1683349609375,293.3257751464844,291.09344482421875,1.0,0.546925961971283,0.512296199798584,0.512296199798584,1.0,1.0,-2.678727626800537,0.9981024861335754,1.680625081062317,0.3881387114524841,0.0,0.0,0.6874061226844788,180.56594848632807,180.0,-35.543643951416016,-32100.640625,1917.4820556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8656921386719,315.1893005371094,278.1499938964844,0.0,18000.0,313.7900085449219,35732.890625,36000.0,0.0,0.0,0.728283166885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149700164794922,1.1497162580490112,-1.610765866644215e-05,0.0,0.0007391148246824,0.0,0.0,223.0713348388672,0.0,0.0,0.0,0.6944496035575867,4.0,0.0,1.0
551520,293.3476257324219,297.1499938964844,293.1499938964844,0.1956680864095688,-3917.650390625,304.16943359375,0.7194814085960388,0.2694959640502929,0.2479589283466339,293.4510803222656,297.1499938964844,293.1499938964844,0.2894974052906036,-5620.2294921875,304.1858825683594,0.7952646017074585,0.368645966053009,0.3552725911140442,293.2357482910156,297.1499938964844,293.1499938964844,0.5701282024383545,-7074.1689453125,304.1572570800781,0.955158531665802,0.6382555365562439,0.4481604099273681,293.190185546875,297.1499938964844,293.1499938964844,0.6958447098731995,-11178.046875,304.1614685058594,0.9990000128746032,0.7828519344329834,0.7079281210899353,293.20068359375,297.1499938964844,293.1499938964844,0.0558189004659652,-7447.32958984375,304.15411376953125,0.5054467916488647,0.099196471273899,0.4719145894050598,291.0945739746094,291.1499938964844,255.3240509033203,254.38462829589844,279.1683349609375,293.3257751464844,291.09344482421875,1.0,0.546925961971283,0.512296199798584,0.512296199798584,1.0,1.0,-2.678727626800537,0.9981024861335754,1.680625081062317,0.3881387114524841,0.0,0.0,0.6874061226844788,180.56594848632807,180.0,-35.543643951416016,-32100.640625,1917.4820556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8656921386719,315.1893005371094,278.1499938964844,0.0,18000.0,313.7900085449219,35732.890625,36000.0,0.0,0.0,0.728283166885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149700164794922,1.1497162580490112,-1.610765866644215e-05,0.0,0.0007391148246824,0.0,0.0,223.0713348388672,0.0,0.0,0.0,0.6944496035575867,4.0,0.0,1.0
551580,293.344970703125,297.1499938964844,293.1499938964844,0.1921190768480301,-3861.517333984375,304.1688842773437,0.7142071723937988,0.2650281488895416,0.2440166920423507,293.4526672363281,297.1499938964844,293.1499938964844,0.2824403345584869,-5512.2373046875,304.1856689453125,0.7877032160758972,0.3607004582881927,0.3478819131851196,293.2364807128906,297.1499938964844,293.1499938964844,0.5687862634658813,-7061.296875,304.1570739746094,0.951610505580902,0.6359372138977051,0.4466184675693512,293.2003479003906,297.1499938964844,293.1499938964844,0.701671838760376,-11261.384765625,304.1479797363281,0.9990000128746032,0.7797891497612,0.7127720713615417,293.19952392578125,297.1499938964844,293.1499938964844,0.0551372915506362,-7391.1962890625,304.1539001464844,0.5025038123130798,0.0981491580605506,0.4675987064838409,291.07305908203125,291.1499938964844,255.4013519287109,254.4539489746093,279.16754150390625,293.3251647949219,291.07208251953125,1.0,0.5460383892059326,0.5140085816383362,0.5140085816383362,1.0,1.0,-2.663889169692993,0.9946269989013672,1.6692620515823364,0.3878325223922729,0.0,0.0,0.6991408467292786,181.88082885742188,183.0,-31.11142921447754,-31874.357421875,1900.765380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2506103515625,314.81005859375,278.1499938964844,0.0,18000.0,313.7900085449219,35639.56640625,36000.0,0.0,0.0,0.7193588614463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1834579706192017,1.1834744215011597,-1.656483618717175e-05,0.0,0.0007300577708519,0.0,0.0,237.9117889404297,0.0,0.0,0.0,0.7089108228683472,4.0,0.0,1.0
551640,293.344970703125,297.1499938964844,293.1499938964844,0.1921190768480301,-3861.517333984375,304.1688842773437,0.7142071723937988,0.2650281488895416,0.2440166920423507,293.4526672363281,297.1499938964844,293.1499938964844,0.2824403345584869,-5512.2373046875,304.1856689453125,0.7877032160758972,0.3607004582881927,0.3478819131851196,293.2364807128906,297.1499938964844,293.1499938964844,0.5687862634658813,-7061.296875,304.1570739746094,0.951610505580902,0.6359372138977051,0.4466184675693512,293.2003479003906,297.1499938964844,293.1499938964844,0.701671838760376,-11261.384765625,304.1479797363281,0.9990000128746032,0.7797891497612,0.7127720713615417,293.19952392578125,297.1499938964844,293.1499938964844,0.0551372915506362,-7391.1962890625,304.1539001464844,0.5025038123130798,0.0981491580605506,0.4675987064838409,291.07305908203125,291.1499938964844,255.4013519287109,254.4539489746093,279.16754150390625,293.3251647949219,291.07208251953125,1.0,0.5460383892059326,0.5140085816383362,0.5140085816383362,1.0,1.0,-2.663889169692993,0.9946269989013672,1.6692620515823364,0.3878325223922729,0.0,0.0,0.6991408467292786,181.88082885742188,183.0,-31.11142921447754,-31874.357421875,1900.765380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2506103515625,314.81005859375,278.1499938964844,0.0,18000.0,313.7900085449219,35639.56640625,36000.0,0.0,0.0,0.7193588614463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1834579706192017,1.1834744215011597,-1.656483618717175e-05,0.0,0.0007300577708519,0.0,0.0,237.9117889404297,0.0,0.0,0.0,0.7089108228683472,4.0,0.0,1.0
551700,293.3436279296875,297.1499938964844,293.1499938964844,0.1903476119041443,-3833.3662109375,304.1686706542969,0.7113326191902161,0.2628183662891388,0.2420740872621536,293.45343017578125,297.1499938964844,293.1499938964844,0.2788763344287872,-5457.40380859375,304.1856689453125,0.7837229371070862,0.3567170798778534,0.3441835939884186,293.23681640625,297.1499938964844,293.1499938964844,0.5680385828018188,-7054.03662109375,304.1571655273437,0.9495721459388732,0.634770393371582,0.4458478391170501,293.2078857421875,297.1499938964844,293.1499938964844,0.7052150368690491,-11310.333984375,304.1419372558594,0.9990000128746032,0.7776718735694885,0.715705394744873,293.19903564453125,297.1499938964844,293.1499938964844,0.0547838248312473,-7361.99462890625,304.15380859375,0.5009168982505798,0.0976161360740661,0.4654309153556824,291.0639343261719,291.1499938964844,255.43983459472656,254.48846435546875,279.16729736328125,293.3251647949219,291.0630798339844,1.0,0.5458089709281921,0.514853298664093,0.514853298664093,1.0,1.0,-2.6571037769317627,0.9931209683418274,1.6639827489852903,0.3877746760845184,0.0,0.0,0.7058023810386658,182.7619171142578,183.0,-28.18645095825196,-31774.474609375,1894.43310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9327087402344,314.6171264648437,278.1499938964844,0.0,18000.0,313.3099975585937,35599.3984375,36000.0,0.0,0.0,0.7111383080482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2031116485595703,1.203128457069397,-1.6840582247823477e-05,0.0,0.0007217149832285,0.0,0.0,246.9200439453125,0.0,0.0,0.0,0.7174097299575806,4.0,0.0,1.0
551760,293.3423156738281,297.1499938964844,293.1499938964844,0.188632532954216,-3806.11865234375,304.1683959960937,0.7082975506782532,0.260625809431076,0.2401498556137085,293.45416259765625,297.1499938964844,293.1499938964844,0.2753685116767883,-5403.3603515625,304.1855773925781,0.7796532511711121,0.3527280688285827,0.3404827415943146,293.2371826171875,297.1499938964844,293.1499938964844,0.567393958568573,-7047.88720703125,304.1570129394531,0.947400152683258,0.6336001753807068,0.4450769424438476,293.216796875,297.1499938964844,293.1499938964844,0.7092668414115906,-11365.4423828125,304.1360168457031,0.9990000128746032,0.7751906514167786,0.7188906669616699,293.1986083984375,297.1499938964844,293.1499938964844,0.0544425137341022,-7334.009765625,304.1537475585937,0.4992799758911133,0.0970797091722488,0.4632613360881805,291.052734375,291.1499938964844,255.47817993164065,254.5228576660156,279.1671142578125,293.3255310058594,291.0514221191406,1.0,0.545688271522522,0.5156963467597961,0.5156963467597961,1.0,1.0,-2.6506381034851074,0.9917363524436952,1.6589016914367676,0.3877694606781006,0.0,0.0,0.7133660912513733,183.7562561035156,186.0,-31.164276123046875,-31656.134765625,1889.1182861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5771484375,314.3949584960937,278.1499938964844,0.0,18000.0,313.3099975585937,35555.8125,36000.0,0.0,0.0,0.7078025937080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224545121192932,1.2245622873306274,-1.7146696336567402e-05,0.0,0.0007183296838775,0.0,0.0,257.0315246582031,0.0,0.0,0.0,0.7267730832099915,4.0,0.0,1.0
551820,293.3396301269531,297.1499938964844,293.1499938964844,0.1852181702852249,-3751.620849609375,304.16796875,0.7019551396369934,0.2562969624996185,0.2363595962524414,293.45556640625,297.1499938964844,293.1499938964844,0.2682990133762359,-5293.83984375,304.1855163574219,0.7713423371315002,0.3447381556034088,0.3330771923065185,293.23785400390625,297.1499938964844,293.1499938964844,0.5659850239753723,-7034.24609375,304.15704345703125,0.9427454471588136,0.6312562227249146,0.4435390830039978,293.2377624511719,297.1499938964844,293.1499938964844,0.7180911898612976,-11482.916015625,304.1260986328125,0.9990000128746032,0.7692562341690063,0.7257634997367859,293.1978759765625,297.1499938964844,293.1499938964844,0.0537419281899929,-7276.42041015625,304.1536560058594,0.4959035515785217,0.0959968790411949,0.458927720785141,291.03253173828125,291.1499938964844,255.5545349121093,254.59133911132807,279.16705322265625,293.3274230957031,291.0317687988281,1.0,0.5456960201263428,0.5173932909965515,0.5173932909965515,1.0,1.0,-2.638389110565185,0.9892396330833436,1.6491494178771973,0.3878931701183319,0.0,0.0,0.7305269241333008,186.0147705078125,189.0,-26.929134368896484,-31470.39453125,1880.7769775390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8685607910156,313.967529296875,278.1499938964844,0.0,18000.0,313.3099975585937,35454.12890625,36000.0,0.0,0.0,0.7032482028007507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2753890752792358,1.2754069566726685,-1.789555244613439e-05,0.0,0.0007137075299397,0.0,0.0,282.25018310546875,0.0,0.0,0.0,0.7491006851196289,4.0,0.0,1.0
551880,293.3396301269531,297.1499938964844,293.1499938964844,0.1852181702852249,-3751.620849609375,304.16796875,0.7019551396369934,0.2562969624996185,0.2363595962524414,293.45556640625,297.1499938964844,293.1499938964844,0.2682990133762359,-5293.83984375,304.1855163574219,0.7713423371315002,0.3447381556034088,0.3330771923065185,293.23785400390625,297.1499938964844,293.1499938964844,0.5659850239753723,-7034.24609375,304.15704345703125,0.9427454471588136,0.6312562227249146,0.4435390830039978,293.2377624511719,297.1499938964844,293.1499938964844,0.7180911898612976,-11482.916015625,304.1260986328125,0.9990000128746032,0.7692562341690063,0.7257634997367859,293.1978759765625,297.1499938964844,293.1499938964844,0.0537419281899929,-7276.42041015625,304.1536560058594,0.4959035515785217,0.0959968790411949,0.458927720785141,291.03253173828125,291.1499938964844,255.5545349121093,254.59133911132807,279.16705322265625,293.3274230957031,291.0317687988281,1.0,0.5456960201263428,0.5173932909965515,0.5173932909965515,1.0,1.0,-2.638389110565185,0.9892396330833436,1.6491494178771973,0.3878931701183319,0.0,0.0,0.7305269241333008,186.0147705078125,189.0,-26.929134368896484,-31470.39453125,1880.7769775390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8685607910156,313.967529296875,278.1499938964844,0.0,18000.0,313.3099975585937,35454.12890625,36000.0,0.0,0.0,0.7032482028007507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2753890752792358,1.2754069566726685,-1.789555244613439e-05,0.0,0.0007137075299397,0.0,0.0,282.25018310546875,0.0,0.0,0.0,0.7491006851196289,4.0,0.0,1.0
551940,293.3367919921875,297.1499938964844,293.1499938964844,0.1816911846399307,-3694.72119140625,304.1678771972656,0.6943739652633667,0.2520697712898254,0.2327143996953964,293.4566955566406,297.1499938964844,293.1499938964844,0.2609470188617706,-5178.7900390625,304.1859436035156,0.7617923021316528,0.3367644846439361,0.3257408738136291,293.2384033203125,297.1499938964844,293.1499938964844,0.5638734698295593,-7013.18701171875,304.15826416015625,0.936119794845581,0.6289194822311401,0.4420520365238189,293.25616455078125,297.1499938964844,293.1499938964844,0.7182493805885315,-11477.5185546875,304.1345520019531,0.996037781238556,0.7632754445075989,0.724746823310852,293.1971740722656,297.1499938964844,293.1499938964844,0.0530008971691131,-7214.54638671875,304.1536865234375,0.4917214512825012,0.0949264466762542,0.4549035429954529,291.0284729003906,291.1499938964844,255.63040161132807,254.6593780517578,279.1687927246094,293.3302307128906,291.02880859375,1.0,0.545470654964447,0.5193473696708679,0.5193473696708679,1.0,1.0,-2.617360591888428,0.9833285212516784,1.6340320110321045,0.3867060840129852,0.0,0.0,0.7473147511482239,189.59869384765625,192.0,-7.377772808074951,-31242.25390625,1865.2451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.198486328125,313.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,35437.0,35280.0,0.0,0.0,0.6994863748550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3290412425994873,1.3290599584579468,-1.874020745162852e-05,0.0,0.000709889747668,0.0,0.0,311.0459899902344,0.0,0.0,0.0,0.7629011869430542,4.0,0.0,1.0
552000,293.3367919921875,297.1499938964844,293.1499938964844,0.1816911846399307,-3694.72119140625,304.1678771972656,0.6943739652633667,0.2520697712898254,0.2327143996953964,293.4566955566406,297.1499938964844,293.1499938964844,0.2609470188617706,-5178.7900390625,304.1859436035156,0.7617923021316528,0.3367644846439361,0.3257408738136291,293.2384033203125,297.1499938964844,293.1499938964844,0.5638734698295593,-7013.18701171875,304.15826416015625,0.936119794845581,0.6289194822311401,0.4420520365238189,293.25616455078125,297.1499938964844,293.1499938964844,0.7182493805885315,-11477.5185546875,304.1345520019531,0.996037781238556,0.7632754445075989,0.724746823310852,293.1971740722656,297.1499938964844,293.1499938964844,0.0530008971691131,-7214.54638671875,304.1536865234375,0.4917214512825012,0.0949264466762542,0.4549035429954529,291.0284729003906,291.1499938964844,255.63040161132807,254.6593780517578,279.1687927246094,293.3302307128906,291.02880859375,1.0,0.545470654964447,0.5193473696708679,0.5193473696708679,1.0,1.0,-2.617360591888428,0.9833285212516784,1.6340320110321045,0.3867060840129852,0.0,0.0,0.7473147511482239,189.59869384765625,192.0,-7.377772808074951,-31242.25390625,1865.2451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.198486328125,313.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,35437.0,35280.0,0.0,0.0,0.6994863748550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3290412425994873,1.3290599584579468,-1.874020745162852e-05,0.0,0.000709889747668,0.0,0.0,311.0459899902344,0.0,0.0,0.0,0.7629011869430542,4.0,0.0,1.0
