time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552060,293.33404541015625,297.1499938964844,293.1499938964844,0.1782810091972351,-3639.54833984375,304.16766357421875,0.6868700385093689,0.2478920817375183,0.2291323244571685,293.4578552246094,297.1499938964844,293.1499938964844,0.2536837160587311,-5064.533203125,304.1861572265625,0.7524498701095581,0.3287601172924042,0.3183957040309906,293.23907470703125,297.1499938964844,293.1499938964844,0.5618485808372498,-6993.185546875,304.1590576171875,0.9294625520706176,0.6265450716018677,0.440552294254303,293.2632751464844,297.1499938964844,293.1499938964844,0.7149680256843567,-11427.974609375,304.14520263671875,0.9908148050308228,0.7591290473937988,0.720687985420227,293.1965637207031,297.1499938964844,293.1499938964844,0.0522830225527286,-7154.95654296875,304.1536865234375,0.4875598847866058,0.0938533544540405,0.4509281516075134,291.0218811035156,291.1499938964844,255.705795288086,254.7269744873047,279.1698913574219,293.33135986328125,291.02264404296875,1.0,0.5448768138885498,0.5214007496833801,0.5214007496833801,1.0,1.0,-2.592772960662842,0.976018249988556,1.6167547702789309,0.3847497999668121,0.0,0.0,0.7654842734336853,193.17124938964844,195.0,-0.3893384337425232,-30942.44921875,1844.542724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6153564453125,313.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,34742.60546875,35280.0,0.0,0.0,0.6983196139335632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371540069580078,1.3715592622756958,-1.9280119886389e-05,0.0,0.000708705629222,0.0,0.0,333.4232788085937,0.0,0.0,0.0,0.7903042435646057,4.0,0.0,1.0
552120,293.33404541015625,297.1499938964844,293.1499938964844,0.1782810091972351,-3639.54833984375,304.16766357421875,0.6868700385093689,0.2478920817375183,0.2291323244571685,293.4578552246094,297.1499938964844,293.1499938964844,0.2536837160587311,-5064.533203125,304.1861572265625,0.7524498701095581,0.3287601172924042,0.3183957040309906,293.23907470703125,297.1499938964844,293.1499938964844,0.5618485808372498,-6993.185546875,304.1590576171875,0.9294625520706176,0.6265450716018677,0.440552294254303,293.2632751464844,297.1499938964844,293.1499938964844,0.7149680256843567,-11427.974609375,304.14520263671875,0.9908148050308228,0.7591290473937988,0.720687985420227,293.1965637207031,297.1499938964844,293.1499938964844,0.0522830225527286,-7154.95654296875,304.1536865234375,0.4875598847866058,0.0938533544540405,0.4509281516075134,291.0218811035156,291.1499938964844,255.705795288086,254.7269744873047,279.1698913574219,293.33135986328125,291.02264404296875,1.0,0.5448768138885498,0.5214007496833801,0.5214007496833801,1.0,1.0,-2.592772960662842,0.976018249988556,1.6167547702789309,0.3847497999668121,0.0,0.0,0.7654842734336853,193.17124938964844,195.0,-0.3893384337425232,-30942.44921875,1844.542724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6153564453125,313.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,34742.60546875,35280.0,0.0,0.0,0.6983196139335632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371540069580078,1.3715592622756958,-1.9280119886389e-05,0.0,0.000708705629222,0.0,0.0,333.4232788085937,0.0,0.0,0.0,0.7903042435646057,4.0,0.0,1.0
552180,293.331298828125,297.1499938964844,293.1499938964844,0.1745932549238205,-3579.14453125,304.1679077148437,0.6798640489578247,0.2437888234853744,0.2255906909704208,293.4589538574219,297.1499938964844,293.1499938964844,0.2459504306316375,-4941.50048828125,304.1869812011719,0.7437015771865845,0.3207379281520843,0.3110069632530212,293.2398681640625,297.1499938964844,293.1499938964844,0.5587086081504822,-6961.63134765625,304.1612548828125,0.9234210848808287,0.6241286993026733,0.4390081763267517,293.2662658691406,297.1499938964844,293.1499938964844,0.7109215259552002,-11371.1484375,304.1534423828125,0.9860747456550598,0.7556484937667847,0.7175011038780212,293.1959228515625,297.1499938964844,293.1499938964844,0.0514362901449203,-7083.3876953125,304.15386962890625,0.4836212396621704,0.092803843319416,0.4469381272792816,291.0373229980469,291.1499938964844,255.7807159423828,254.79412841796875,279.1702880859375,293.33154296875,291.0380249023437,1.0,0.5441951751708984,0.5234518051147461,0.5234518051147461,1.0,1.0,-2.569160223007202,0.9690420031547546,1.6001181602478027,0.3829247653484344,0.0,0.0,0.7794682383537292,196.3787384033203,198.0,15.050813674926758,-30715.013671875,1823.90576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12530517578125,312.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,34803.06640625,35280.0,0.0,0.0,0.698375940322876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4164053201675415,1.416425347328186,-2.0053352272952907e-05,0.0,0.0007087627891451,0.0,0.0,360.69384765625,0.0,0.0,0.0,0.8106408715248108,4.0,0.0,1.0
552240,293.331298828125,297.1499938964844,293.1499938964844,0.1745932549238205,-3579.14453125,304.1679077148437,0.6798640489578247,0.2437888234853744,0.2255906909704208,293.4589538574219,297.1499938964844,293.1499938964844,0.2459504306316375,-4941.50048828125,304.1869812011719,0.7437015771865845,0.3207379281520843,0.3110069632530212,293.2398681640625,297.1499938964844,293.1499938964844,0.5587086081504822,-6961.63134765625,304.1612548828125,0.9234210848808287,0.6241286993026733,0.4390081763267517,293.2662658691406,297.1499938964844,293.1499938964844,0.7109215259552002,-11371.1484375,304.1534423828125,0.9860747456550598,0.7556484937667847,0.7175011038780212,293.1959228515625,297.1499938964844,293.1499938964844,0.0514362901449203,-7083.3876953125,304.15386962890625,0.4836212396621704,0.092803843319416,0.4469381272792816,291.0373229980469,291.1499938964844,255.7807159423828,254.79412841796875,279.1702880859375,293.33154296875,291.0380249023437,1.0,0.5441951751708984,0.5234518051147461,0.5234518051147461,1.0,1.0,-2.569160223007202,0.9690420031547546,1.6001181602478027,0.3829247653484344,0.0,0.0,0.7794682383537292,196.3787384033203,198.0,15.050813674926758,-30715.013671875,1823.90576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12530517578125,312.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,34803.06640625,35280.0,0.0,0.0,0.698375940322876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4164053201675415,1.416425347328186,-2.0053352272952907e-05,0.0,0.0007087627891451,0.0,0.0,360.69384765625,0.0,0.0,0.0,0.8106408715248108,4.0,0.0,1.0
552300,293.3298645019531,297.1499938964844,293.1499938964844,0.1727599650621414,-3548.99560546875,304.16796875,0.6764982342720032,0.2417730242013931,0.2238476723432541,293.4594421386719,297.1499938964844,293.1499938964844,0.2420692145824432,-4879.4248046875,304.18731689453125,0.7394752502441406,0.3167295455932617,0.307309627532959,293.240234375,297.1499938964844,293.1499938964844,0.5570355653762817,-6944.8876953125,304.1622314453125,0.9205536842346193,0.6229180097579956,0.4382296204566955,293.2671813964844,297.1499938964844,293.1499938964844,0.7088059782981873,-11342.3505859375,304.1566467285156,0.9837611317634584,0.753995954990387,0.716016948223114,293.1955871582031,297.1499938964844,293.1499938964844,0.0510112233459949,-7047.453125,304.1539306640625,0.4816830158233642,0.0922917947173118,0.4449838995933532,291.0465087890625,291.1499938964844,255.8180084228516,254.82752990722656,279.1703796386719,293.3314514160156,291.0473937988281,1.0,0.5438448786735535,0.5244788527488708,0.5244788527488708,1.0,1.0,-2.557556390762329,0.9656147360801696,1.5919417142868042,0.3820304572582245,0.0,0.0,0.785447359085083,197.91534423828125,198.0,20.25141143798828,-30606.81640625,1813.6773681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91949462890625,312.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,34843.62109375,34200.0,0.0,0.0,0.6986956000328064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4360737800598145,1.4360941648483276,-2.040321305685211e-05,0.0,0.000709087238647,0.0,0.0,373.1837158203125,0.0,0.0,0.0,0.8046008348464966,4.0,0.0,1.0
552360,293.3283996582031,297.1499938964844,293.1499938964844,0.1712690144777298,-3524.892822265625,304.1674194335937,0.6732131242752075,0.2397837191820144,0.2221255302429199,293.4598693847656,297.1499938964844,293.1499938964844,0.2386470735073089,-4825.1220703125,304.1867370605469,0.7353205680847168,0.3127273321151733,0.3036141693592071,293.2405090332031,297.1499938964844,293.1499938964844,0.5563427209854126,-6938.65869140625,304.1612854003906,0.9177768230438232,0.6217197775840759,0.4374526143074035,293.267822265625,297.1499938964844,293.1499938964844,0.7078942656517029,-11330.5791015625,304.1571044921875,0.9814609289169312,0.7523863911628723,0.7145700454711914,293.1951904296875,297.1499938964844,293.1499938964844,0.0507137365639209,-7023.59033203125,304.1537475585937,0.4797438383102417,0.0917880982160568,0.4430609941482544,291.0343933105469,291.1499938964844,255.85516357421875,254.8608245849609,279.1704406738281,293.331298828125,291.0345153808594,1.0,0.5434958934783936,0.5255064964294434,0.5255064964294434,1.0,1.0,-2.546064138412476,0.9622181057929992,1.5838462114334106,0.3811424672603607,0.0,0.0,0.7942914962768555,199.4242553710937,201.0,-2.4789981842041016,-30416.798828125,1803.5478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7563781738281,312.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,33941.0625,34200.0,0.0,0.0,0.6989569664001465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4382387399673462,1.4382590055465698,-2.023688648478128e-05,0.0,0.0007093524909578,0.0,0.0,371.9030456542969,0.0,0.0,0.0,0.8185510635375977,4.0,0.0,1.0
552420,293.32537841796875,297.1499938964844,293.1499938964844,0.1675432473421096,-3463.017822265625,304.1678161621094,0.666865885257721,0.2358763068914413,0.2187461256980896,293.4605712890625,297.1499938964844,293.1499938964844,0.2307174801826477,-4696.86767578125,304.1877136230469,0.7271348834037781,0.3047339618206024,0.2962340414524078,293.2410583496094,297.1499938964844,293.1499938964844,0.5524095296859741,-6898.9912109375,304.1640625,0.9124773144721984,0.6193156242370605,0.4359079599380493,293.268798828125,297.1499938964844,293.1499938964844,0.7028861045837402,-11263.7685546875,304.1630554199219,0.9768657684326172,0.7492032647132874,0.7117473483085632,293.19439697265625,297.1499938964844,293.1499938964844,0.049819529056549,-6947.4619140625,304.15399169921875,0.4758045077323913,0.0908031463623046,0.4393090009689331,291.0653076171875,291.1499938964844,255.9291381835937,254.92706298828125,279.1705627441406,293.330810546875,291.0667724609375,1.0,0.5428159832954407,0.5275669097900391,0.5275669097900391,1.0,1.0,-2.523380994796753,0.9555063247680664,1.567874789237976,0.3793861269950866,0.0,0.0,0.8036966919898987,202.3909149169922,204.0,31.24886703491211,-30266.58203125,1783.6688232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931030273437,312.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,33889.8515625,34200.0,0.0,0.0,0.6997177004814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4712108373641968,1.4712315797805786,-2.080784361169208e-05,0.0,0.0007101244991645,0.0,0.0,393.1704406738281,0.0,0.0,0.0,0.8332250118255615,4.0,0.0,1.0
552480,293.32537841796875,297.1499938964844,293.1499938964844,0.1675432473421096,-3463.017822265625,304.1678161621094,0.666865885257721,0.2358763068914413,0.2187461256980896,293.4605712890625,297.1499938964844,293.1499938964844,0.2307174801826477,-4696.86767578125,304.1877136230469,0.7271348834037781,0.3047339618206024,0.2962340414524078,293.2410583496094,297.1499938964844,293.1499938964844,0.5524095296859741,-6898.9912109375,304.1640625,0.9124773144721984,0.6193156242370605,0.4359079599380493,293.268798828125,297.1499938964844,293.1499938964844,0.7028861045837402,-11263.7685546875,304.1630554199219,0.9768657684326172,0.7492032647132874,0.7117473483085632,293.19439697265625,297.1499938964844,293.1499938964844,0.049819529056549,-6947.4619140625,304.15399169921875,0.4758045077323913,0.0908031463623046,0.4393090009689331,291.0653076171875,291.1499938964844,255.9291381835937,254.92706298828125,279.1705627441406,293.330810546875,291.0667724609375,1.0,0.5428159832954407,0.5275669097900391,0.5275669097900391,1.0,1.0,-2.523380994796753,0.9555063247680664,1.567874789237976,0.3793861269950866,0.0,0.0,0.8036966919898987,202.3909149169922,204.0,31.24886703491211,-30266.58203125,1783.6688232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931030273437,312.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,33889.8515625,34200.0,0.0,0.0,0.6997177004814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4712108373641968,1.4712315797805786,-2.080784361169208e-05,0.0,0.0007101244991645,0.0,0.0,393.1704406738281,0.0,0.0,0.0,0.8332250118255615,4.0,0.0,1.0
552540,293.322265625,297.1499938964844,293.1499938964844,0.1639022529125213,-3402.29150390625,304.1679382324219,0.6607827544212341,0.2320639789104461,0.2154489457607269,293.46112060546875,297.1499938964844,293.1499938964844,0.2228492945432663,-4568.73388671875,304.188232421875,0.7189006209373474,0.2967571914196014,0.2888646721839905,293.2416381835937,297.1499938964844,293.1499938964844,0.5483218431472778,-6858.10693359375,304.1661682128906,0.9074736833572388,0.6168938875198364,0.4343453049659729,293.26959228515625,297.1499938964844,293.1499938964844,0.6976059079170227,-11194.8037109375,304.16748046875,0.9722098708152772,0.7460299730300903,0.708931028842926,293.193603515625,297.1499938964844,293.1499938964844,0.0489384345710277,-6872.60791015625,304.15411376953125,0.4716787934303283,0.089842788875103,0.4356656968593597,291.0980834960937,291.1499938964844,256.0026550292969,254.99282836914065,279.170654296875,293.3302307128906,291.0996398925781,1.0,0.5421658158302307,0.5296390652656555,0.5296390652656555,1.0,1.0,-2.500926733016968,0.9488386511802672,1.5520880222320557,0.3776262998580932,0.0,0.0,0.8084345459938049,205.33126831054688,207.0,41.70141220092773,-30091.072265625,1764.2183837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,312.48883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,34012.82421875,33120.0,0.0,0.0,0.7005043029785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4902136325836182,1.4902348518371582,-2.1177385860937648e-05,0.0,0.0007109228172339,0.0,0.0,406.2872314453125,0.0,0.0,0.0,0.826939582824707,4.0,0.0,1.0
552600,293.322265625,297.1499938964844,293.1499938964844,0.1639022529125213,-3402.29150390625,304.1679382324219,0.6607827544212341,0.2320639789104461,0.2154489457607269,293.46112060546875,297.1499938964844,293.1499938964844,0.2228492945432663,-4568.73388671875,304.188232421875,0.7189006209373474,0.2967571914196014,0.2888646721839905,293.2416381835937,297.1499938964844,293.1499938964844,0.5483218431472778,-6858.10693359375,304.1661682128906,0.9074736833572388,0.6168938875198364,0.4343453049659729,293.26959228515625,297.1499938964844,293.1499938964844,0.6976059079170227,-11194.8037109375,304.16748046875,0.9722098708152772,0.7460299730300903,0.708931028842926,293.193603515625,297.1499938964844,293.1499938964844,0.0489384345710277,-6872.60791015625,304.15411376953125,0.4716787934303283,0.089842788875103,0.4356656968593597,291.0980834960937,291.1499938964844,256.0026550292969,254.99282836914065,279.170654296875,293.3302307128906,291.0996398925781,1.0,0.5421658158302307,0.5296390652656555,0.5296390652656555,1.0,1.0,-2.500926733016968,0.9488386511802672,1.5520880222320557,0.3776262998580932,0.0,0.0,0.8084345459938049,205.33126831054688,207.0,41.70141220092773,-30091.072265625,1764.2183837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,312.48883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,34012.82421875,33120.0,0.0,0.0,0.7005043029785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4902136325836182,1.4902348518371582,-2.1177385860937648e-05,0.0,0.0007109228172339,0.0,0.0,406.2872314453125,0.0,0.0,0.0,0.826939582824707,4.0,0.0,1.0
552660,293.31903076171875,297.1499938964844,293.1499938964844,0.160655602812767,-3348.297119140625,304.1674194335937,0.6549744606018066,0.2283527553081512,0.2122393995523452,293.46142578125,297.1499938964844,293.1499938964844,0.2154684662818908,-4448.169921875,304.1878662109375,0.7102935910224915,0.2888083159923553,0.2815163731575012,293.2419738769531,297.1499938964844,293.1499938964844,0.5451597571372986,-6827.20947265625,304.1662292480469,0.9028353095054626,0.614504337310791,0.4327970445156097,293.2699890136719,297.1499938964844,293.1499938964844,0.6934177875518799,-11141.638671875,304.1688232421875,0.9675244092941284,0.7429176568984985,0.706160306930542,293.1927795410156,297.1499938964844,293.1499938964844,0.04818881675601,-6810.11279296875,304.1540222167969,0.4672711193561554,0.0889053717255592,0.4321176707744598,291.1101989746094,291.1499938964844,256.07568359375,255.05813598632807,279.1707458496094,293.3294372558594,291.1122741699219,1.0,0.5415560603141785,0.5317184329032898,0.5317184329032898,1.0,1.0,-2.478789806365967,0.9422481656074524,1.5365417003631592,0.3758747577667236,0.0,0.0,0.8136667013168335,208.24794006347656,210.0,34.54062271118164,-29856.955078125,1745.3218994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,312.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,33049.96875,33120.0,0.0,0.0,0.7006357908248901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.484477996826172,1.4844988584518433,-2.0856028640992008e-05,0.0,0.0007110562291927,0.0,0.0,399.4790954589844,0.0,0.0,0.0,0.8369189500808716,4.0,0.0,1.0
552720,293.31903076171875,297.1499938964844,293.1499938964844,0.160655602812767,-3348.297119140625,304.1674194335937,0.6549744606018066,0.2283527553081512,0.2122393995523452,293.46142578125,297.1499938964844,293.1499938964844,0.2154684662818908,-4448.169921875,304.1878662109375,0.7102935910224915,0.2888083159923553,0.2815163731575012,293.2419738769531,297.1499938964844,293.1499938964844,0.5451597571372986,-6827.20947265625,304.1662292480469,0.9028353095054626,0.614504337310791,0.4327970445156097,293.2699890136719,297.1499938964844,293.1499938964844,0.6934177875518799,-11141.638671875,304.1688232421875,0.9675244092941284,0.7429176568984985,0.706160306930542,293.1927795410156,297.1499938964844,293.1499938964844,0.04818881675601,-6810.11279296875,304.1540222167969,0.4672711193561554,0.0889053717255592,0.4321176707744598,291.1101989746094,291.1499938964844,256.07568359375,255.05813598632807,279.1707458496094,293.3294372558594,291.1122741699219,1.0,0.5415560603141785,0.5317184329032898,0.5317184329032898,1.0,1.0,-2.478789806365967,0.9422481656074524,1.5365417003631592,0.3758747577667236,0.0,0.0,0.8136667013168335,208.24794006347656,210.0,34.54062271118164,-29856.955078125,1745.3218994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,312.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,33049.96875,33120.0,0.0,0.0,0.7006357908248901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.484477996826172,1.4844988584518433,-2.0856028640992008e-05,0.0,0.0007110562291927,0.0,0.0,399.4790954589844,0.0,0.0,0.0,0.8369189500808716,4.0,0.0,1.0
552780,293.3157653808594,297.1499938964844,293.1499938964844,0.157142236828804,-3289.05126953125,304.1674499511719,0.6494229435920715,0.2247355580329895,0.209114670753479,293.46160888671875,297.1499938964844,293.1499938964844,0.2076892405748367,-4319.43017578125,304.1882019042969,0.7011239528656006,0.2808814644813537,0.2741883099079132,293.2423400878906,297.1499938964844,293.1499938964844,0.5407557487487793,-6783.19482421875,304.1681213378906,0.8984318375587463,0.6120989322662354,0.4312462210655212,293.2703857421875,297.1499938964844,293.1499938964844,0.6876526474952698,-11067.396484375,304.172119140625,0.9627877473831176,0.7398013472557068,0.7034015655517578,293.19195556640625,297.1499938964844,293.1499938964844,0.0473089516162872,-6735.33154296875,304.1541442871094,0.4624715745449066,0.0879890099167823,0.4286639988422394,291.1496887207031,291.1499938964844,256.14825439453125,255.1229553222656,279.1708679199219,293.3286437988281,291.1514587402344,1.0,0.5409899950027466,0.5338096022605896,0.5338096022605896,1.0,1.0,-2.456904649734497,0.9357129335403442,1.5211917161941528,0.3741269409656524,0.0,0.0,0.8109908103942871,211.16099548339844,213.0,47.63323593139648,-29698.404296875,1726.956787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,312.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,33158.890625,33120.0,0.0,0.0,0.700305163860321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4834473133087158,1.4834681749343872,-2.086208769469522e-05,0.0,0.0007107207202352,0.0,0.0,399.1183776855469,0.0,0.0,0.0,0.8362970352172852,4.0,0.0,1.0
552840,293.3157653808594,297.1499938964844,293.1499938964844,0.157142236828804,-3289.05126953125,304.1674499511719,0.6494229435920715,0.2247355580329895,0.209114670753479,293.46160888671875,297.1499938964844,293.1499938964844,0.2076892405748367,-4319.43017578125,304.1882019042969,0.7011239528656006,0.2808814644813537,0.2741883099079132,293.2423400878906,297.1499938964844,293.1499938964844,0.5407557487487793,-6783.19482421875,304.1681213378906,0.8984318375587463,0.6120989322662354,0.4312462210655212,293.2703857421875,297.1499938964844,293.1499938964844,0.6876526474952698,-11067.396484375,304.172119140625,0.9627877473831176,0.7398013472557068,0.7034015655517578,293.19195556640625,297.1499938964844,293.1499938964844,0.0473089516162872,-6735.33154296875,304.1541442871094,0.4624715745449066,0.0879890099167823,0.4286639988422394,291.1496887207031,291.1499938964844,256.14825439453125,255.1229553222656,279.1708679199219,293.3286437988281,291.1514587402344,1.0,0.5409899950027466,0.5338096022605896,0.5338096022605896,1.0,1.0,-2.456904649734497,0.9357129335403442,1.5211917161941528,0.3741269409656524,0.0,0.0,0.8109908103942871,211.16099548339844,213.0,47.63323593139648,-29698.404296875,1726.956787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,312.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,33158.890625,33120.0,0.0,0.0,0.700305163860321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4834473133087158,1.4834681749343872,-2.086208769469522e-05,0.0,0.0007107207202352,0.0,0.0,399.1183776855469,0.0,0.0,0.0,0.8362970352172852,4.0,0.0,1.0
552900,293.3140869140625,297.1499938964844,293.1499938964844,0.1554502248764038,-3260.456787109375,304.1673583984375,0.6467408537864685,0.222963199019432,0.2075841426849365,293.4616394042969,297.1499938964844,293.1499938964844,0.2038743048906326,-4255.9716796875,304.1882019042969,0.6965025067329407,0.2769279181957245,0.2705323100090027,293.24249267578125,297.1499938964844,293.1499938964844,0.5386173725128174,-6761.95166015625,304.1687316894531,0.896265983581543,0.610897421836853,0.4304690659046173,293.2705078125,297.1499938964844,293.1499938964844,0.6848340034484863,-11031.44140625,304.1732177734375,0.9604016542434692,0.7382493019104004,0.7020236849784851,293.1915283203125,297.1499938964844,293.1499938964844,0.0468851812183856,-6699.45654296875,304.1541748046875,0.4600125849246979,0.0875379890203476,0.4269687831401825,291.16766357421875,291.1499938964844,256.1843566894531,255.1551818847656,279.1709289550781,293.32818603515625,291.1693115234375,1.0,0.5407228469848633,0.5348595976829529,0.5348595976829529,1.0,1.0,-2.44604754447937,0.9324629306793212,1.5135847330093384,0.3732522428035736,0.0,0.0,0.8080063462257385,212.61729431152344,213.0,48.38031005859375,-29609.857421875,1717.9620361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,312.4800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,33224.05078125,32040.0,0.0,0.0,0.6998926401138306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478339433670044,1.4783601760864258,-2.078495526802726e-05,0.0,0.0007103020907379,0.0,0.0,395.8979797363281,0.0,0.0,0.0,0.8188973665237427,4.0,0.0,1.0
552960,293.3124084472656,297.1499938964844,293.1499938964844,0.1541017293930053,-3238.07958984375,304.1666564941406,0.6441211700439453,0.2212159931659698,0.2060752362012863,293.4616394042969,297.1499938964844,293.1499938964844,0.200500875711441,-4200.232421875,304.1873779296875,0.691875159740448,0.2729824185371399,0.2668825387954712,293.2425842285156,297.1499938964844,293.1499938964844,0.537544310092926,-6752.16943359375,304.167236328125,0.894129753112793,0.6097104549407959,0.4296959340572357,293.2705383300781,297.1499938964844,293.1499938964844,0.6833261251449585,-11013.763671875,304.1717224121094,0.9580126404762268,0.7367183566093445,0.7006554007530212,293.1911315917969,297.1499938964844,293.1499938964844,0.0465953275561332,-6676.1533203125,304.1539306640625,0.457607090473175,0.0870920047163963,0.4252940118312835,291.1622314453125,291.1499938964844,256.2203674316406,255.1873016357422,279.17095947265625,293.32769775390625,291.16259765625,1.0,0.5404669642448425,0.5359114408493042,0.5359114408493042,1.0,1.0,-2.435265302658081,0.9292309880256652,1.506034255027771,0.3723789155483246,0.0,0.0,0.8076168894767761,214.0715484619141,216.0,19.37295150756836,-29429.63671875,1709.1065673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,312.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,32357.666015625,32040.0,0.0,0.0,0.6991139054298401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4537742137908936,1.4537943601608276,-2.0151634089415893e-05,0.0,0.0007095116889104,0.0,0.0,377.1696166992188,0.0,0.0,0.0,0.8205153942108154,4.0,0.0,1.0
553020,293.3093566894531,297.1499938964844,293.1499938964844,0.150844931602478,-3182.730224609375,304.1665344238281,0.6390095353126526,0.2177187502384185,0.2030828297138214,293.4620056152344,297.1499938964844,293.1499938964844,0.1930018812417984,-4074.22021484375,304.1874389648437,0.6825704574584961,0.2650157213211059,0.2595487833023071,293.2427673339844,297.1499938964844,293.1499938964844,0.5334259271621704,-6711.1591796875,304.1683654785156,0.8899303078651428,0.6073277592658997,0.4281626641750335,293.27056884765625,297.1499938964844,293.1499938964844,0.677879273891449,-10944.3154296875,304.173583984375,0.953218162059784,0.733660101890564,0.6979527473449707,293.1903381347656,297.1499938964844,293.1499938964844,0.0457807593047618,-6607.3662109375,304.15399169921875,0.4529458582401275,0.0862133130431175,0.4220094382762909,291.1954345703125,291.1499938964844,256.2920227050781,255.25112915039065,279.171142578125,293.326904296875,291.197021484375,1.0,0.5399861335754395,0.5380314588546753,0.5380314588546753,1.0,1.0,-2.413824796676636,0.9227907061576844,1.4910342693328855,0.370634913444519,0.0,0.0,0.7995036244392395,216.9897003173828,219.0,39.66780853271485,-29277.666015625,1691.7357177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432983398437,312.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,32277.681640625,32040.0,0.0,0.0,0.6969367265701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436655879020691,1.436675786972046,-1.9833083570119925e-05,0.0,0.0007073021843098,0.0,0.0,365.9976501464844,0.0,0.0,0.0,0.8121331930160522,4.0,0.0,1.0
553080,293.3093566894531,297.1499938964844,293.1499938964844,0.150844931602478,-3182.730224609375,304.1665344238281,0.6390095353126526,0.2177187502384185,0.2030828297138214,293.4620056152344,297.1499938964844,293.1499938964844,0.1930018812417984,-4074.22021484375,304.1874389648437,0.6825704574584961,0.2650157213211059,0.2595487833023071,293.2427673339844,297.1499938964844,293.1499938964844,0.5334259271621704,-6711.1591796875,304.1683654785156,0.8899303078651428,0.6073277592658997,0.4281626641750335,293.27056884765625,297.1499938964844,293.1499938964844,0.677879273891449,-10944.3154296875,304.173583984375,0.953218162059784,0.733660101890564,0.6979527473449707,293.1903381347656,297.1499938964844,293.1499938964844,0.0457807593047618,-6607.3662109375,304.15399169921875,0.4529458582401275,0.0862133130431175,0.4220094382762909,291.1954345703125,291.1499938964844,256.2920227050781,255.25112915039065,279.171142578125,293.326904296875,291.197021484375,1.0,0.5399861335754395,0.5380314588546753,0.5380314588546753,1.0,1.0,-2.413824796676636,0.9227907061576844,1.4910342693328855,0.370634913444519,0.0,0.0,0.7995036244392395,216.9897003173828,219.0,39.66780853271485,-29277.666015625,1691.7357177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432983398437,312.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,32277.681640625,32040.0,0.0,0.0,0.6969367265701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436655879020691,1.436675786972046,-1.9833083570119925e-05,0.0,0.0007073021843098,0.0,0.0,365.9976501464844,0.0,0.0,0.0,0.8121331930160522,4.0,0.0,1.0
553140,293.3065795898437,297.1499938964844,293.1499938964844,0.1476915180683136,-3129.001220703125,304.1662902832031,0.6340038776397705,0.2142441868782043,0.2000929415225982,293.46270751953125,297.1499938964844,293.1499938964844,0.1856003701686859,-3948.91845703125,304.1872863769531,0.6731849908828735,0.2569664418697357,0.2521157264709472,293.2430419921875,297.1499938964844,293.1499938964844,0.5295125246047974,-6672.47119140625,304.16876220703125,0.8857799172401428,0.6049212217330933,0.4266082644462585,293.2706604003906,297.1499938964844,293.1499938964844,0.6726753115653992,-10878.6103515625,304.1743469238281,0.9483581781387328,0.7305861115455627,0.695229172706604,293.1895751953125,297.1499938964844,293.1499938964844,0.0450091287493705,-6542.59423828125,304.1539306640625,0.4484521746635437,0.0853450074791908,0.4187838733196258,291.2237243652344,291.1499938964844,256.3631896972656,255.31446838378903,279.17138671875,293.3263244628906,291.2248840332031,1.0,0.539529025554657,0.540181577205658,0.540181577205658,1.0,1.0,-2.39228892326355,0.9162818789482116,1.476007103919983,0.3688448369503021,0.0,0.0,0.7876865267753601,219.93751525878903,222.0,37.9437370300293,-29075.42578125,1674.523681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599365234375,312.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,32371.58984375,30960.0,0.0,0.0,0.6938976049423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408117413520813,1.4081367254257202,-1.9361321392352693e-05,0.0,0.0007042178767733,0.0,0.0,348.5526733398437,0.0,0.0,0.0,0.7839512228965759,4.0,0.0,1.0
553200,293.3065795898437,297.1499938964844,293.1499938964844,0.1476915180683136,-3129.001220703125,304.1662902832031,0.6340038776397705,0.2142441868782043,0.2000929415225982,293.46270751953125,297.1499938964844,293.1499938964844,0.1856003701686859,-3948.91845703125,304.1872863769531,0.6731849908828735,0.2569664418697357,0.2521157264709472,293.2430419921875,297.1499938964844,293.1499938964844,0.5295125246047974,-6672.47119140625,304.16876220703125,0.8857799172401428,0.6049212217330933,0.4266082644462585,293.2706604003906,297.1499938964844,293.1499938964844,0.6726753115653992,-10878.6103515625,304.1743469238281,0.9483581781387328,0.7305861115455627,0.695229172706604,293.1895751953125,297.1499938964844,293.1499938964844,0.0450091287493705,-6542.59423828125,304.1539306640625,0.4484521746635437,0.0853450074791908,0.4187838733196258,291.2237243652344,291.1499938964844,256.3631896972656,255.31446838378903,279.17138671875,293.3263244628906,291.2248840332031,1.0,0.539529025554657,0.540181577205658,0.540181577205658,1.0,1.0,-2.39228892326355,0.9162818789482116,1.476007103919983,0.3688448369503021,0.0,0.0,0.7876865267753601,219.93751525878903,222.0,37.9437370300293,-29075.42578125,1674.523681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599365234375,312.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,32371.58984375,30960.0,0.0,0.0,0.6938976049423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408117413520813,1.4081367254257202,-1.9361321392352693e-05,0.0,0.0007042178767733,0.0,0.0,348.5526733398437,0.0,0.0,0.0,0.7839512228965759,4.0,0.0,1.0
553260,293.3036804199219,297.1499938964844,293.1499938964844,0.1450206786394119,-3083.859375,304.16534423828125,0.6291719079017639,0.2108675688505172,0.1971788853406906,293.4632568359375,297.1499938964844,293.1499938964844,0.1787685304880142,-3832.966064453125,304.1863098144531,0.663912296295166,0.2489349395036697,0.2446799427270889,293.2431030273437,297.1499938964844,293.1499938964844,0.5270198583602905,-6648.84912109375,304.1668395996094,0.8817499876022339,0.6025534868240356,0.4250715970993042,293.2704467773437,297.1499938964844,293.1499938964844,0.6692360043525696,-10837.0771484375,304.17218017578125,0.9435303807258606,0.7275707721710205,0.6925453543663025,293.1888427734375,297.1499938964844,293.1499938964844,0.0444120205938816,-6494.12548828125,304.1536560058594,0.4441562592983246,0.0844892039895057,0.4156034886837005,291.22088623046875,291.1499938964844,256.43389892578125,255.37730407714844,279.1715393066406,293.3255920410156,291.2222595214844,1.0,0.5391024351119995,0.5423455834388733,0.5423455834388733,1.0,1.0,-2.370964527130127,0.9098165035247804,1.4611479043960571,0.3670508563518524,0.0,0.0,0.7790921330451965,222.87242126464844,225.0,18.182416915893555,-28794.453125,1657.707275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8128356933594,312.7568359375,278.1499938964844,0.0,18000.0,313.1499938964844,31333.197265625,30960.0,0.0,0.0,0.6895440220832825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3608978986740112,1.360916256904602,-1.833250098570716e-05,0.0,0.0006997995078563,0.0,0.0,317.7087097167969,0.0,0.0,0.0,0.7748178243637085,4.0,0.0,1.0
553320,293.3036804199219,297.1499938964844,293.1499938964844,0.1450206786394119,-3083.859375,304.16534423828125,0.6291719079017639,0.2108675688505172,0.1971788853406906,293.4632568359375,297.1499938964844,293.1499938964844,0.1787685304880142,-3832.966064453125,304.1863098144531,0.663912296295166,0.2489349395036697,0.2446799427270889,293.2431030273437,297.1499938964844,293.1499938964844,0.5270198583602905,-6648.84912109375,304.1668395996094,0.8817499876022339,0.6025534868240356,0.4250715970993042,293.2704467773437,297.1499938964844,293.1499938964844,0.6692360043525696,-10837.0771484375,304.17218017578125,0.9435303807258606,0.7275707721710205,0.6925453543663025,293.1888427734375,297.1499938964844,293.1499938964844,0.0444120205938816,-6494.12548828125,304.1536560058594,0.4441562592983246,0.0844892039895057,0.4156034886837005,291.22088623046875,291.1499938964844,256.43389892578125,255.37730407714844,279.1715393066406,293.3255920410156,291.2222595214844,1.0,0.5391024351119995,0.5423455834388733,0.5423455834388733,1.0,1.0,-2.370964527130127,0.9098165035247804,1.4611479043960571,0.3670508563518524,0.0,0.0,0.7790921330451965,222.87242126464844,225.0,18.182416915893555,-28794.453125,1657.707275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8128356933594,312.7568359375,278.1499938964844,0.0,18000.0,313.1499938964844,31333.197265625,30960.0,0.0,0.0,0.6895440220832825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3608978986740112,1.360916256904602,-1.833250098570716e-05,0.0,0.0006997995078563,0.0,0.0,317.7087097167969,0.0,0.0,0.0,0.7748178243637085,4.0,0.0,1.0
553380,293.3006286621094,297.1499938964844,293.1499938964844,0.1421753615140915,-3035.094970703125,304.1649780273437,0.6244765520095825,0.207595020532608,0.1943572014570236,293.4635314941406,297.1499938964844,293.1499938964844,0.1716962456703186,-3711.3330078125,304.1859741210937,0.6548438668251038,0.2409414649009704,0.2372754663228988,293.2431945800781,297.1499938964844,293.1499938964844,0.523590624332428,-6614.98095703125,304.1669006347656,0.8778233528137207,0.6001758575439453,0.4235371053218841,293.2702941894531,297.1499938964844,293.1499938964844,0.664649486541748,-10779.3251953125,304.1723937988281,0.9387344121932985,0.7245520353317261,0.689874529838562,293.1881408691406,297.1499938964844,293.1499938964844,0.0437105186283588,-6435.765625,304.1535949707031,0.4400640726089477,0.0836488381028175,0.4124871790409088,291.2405090332031,291.1499938964844,256.5041809082031,255.4396209716797,279.17169189453125,293.32476806640625,291.2411499023437,1.0,0.5387119054794312,0.5445231795310974,0.5445231795310974,1.0,1.0,-2.349884271621704,0.903407871723175,1.4464763402938845,0.3652629554271698,0.0,0.0,0.7655373811721802,225.80059814453125,228.0,21.66686248779297,-28575.8671875,1641.3446044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0265808105469,312.87274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,31365.275390625,30960.0,0.0,0.0,0.6843268275260925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3248555660247805,1.3248733282089231,-1.7751934137777425e-05,0.0,0.000694504706189,0.0,0.0,297.6632995605469,0.0,0.0,0.0,0.7582842707633972,4.0,0.0,1.0
553440,293.3006286621094,297.1499938964844,293.1499938964844,0.1421753615140915,-3035.094970703125,304.1649780273437,0.6244765520095825,0.207595020532608,0.1943572014570236,293.4635314941406,297.1499938964844,293.1499938964844,0.1716962456703186,-3711.3330078125,304.1859741210937,0.6548438668251038,0.2409414649009704,0.2372754663228988,293.2431945800781,297.1499938964844,293.1499938964844,0.523590624332428,-6614.98095703125,304.1669006347656,0.8778233528137207,0.6001758575439453,0.4235371053218841,293.2702941894531,297.1499938964844,293.1499938964844,0.664649486541748,-10779.3251953125,304.1723937988281,0.9387344121932985,0.7245520353317261,0.689874529838562,293.1881408691406,297.1499938964844,293.1499938964844,0.0437105186283588,-6435.765625,304.1535949707031,0.4400640726089477,0.0836488381028175,0.4124871790409088,291.2405090332031,291.1499938964844,256.5041809082031,255.4396209716797,279.17169189453125,293.32476806640625,291.2411499023437,1.0,0.5387119054794312,0.5445231795310974,0.5445231795310974,1.0,1.0,-2.349884271621704,0.903407871723175,1.4464763402938845,0.3652629554271698,0.0,0.0,0.7655373811721802,225.80059814453125,228.0,21.66686248779297,-28575.8671875,1641.3446044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0265808105469,312.87274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,31365.275390625,30960.0,0.0,0.0,0.6843268275260925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3248555660247805,1.3248733282089231,-1.7751934137777425e-05,0.0,0.000694504706189,0.0,0.0,297.6632995605469,0.0,0.0,0.0,0.7582842707633972,4.0,0.0,1.0
553500,293.29901123046875,297.1499938964844,293.1499938964844,0.1408429592847824,-3012.264404296875,304.1646728515625,0.6221615672111511,0.2059993892908096,0.1929822117090225,293.46356201171875,297.1499938964844,293.1499938964844,0.1682646125555038,-3652.012451171875,304.1856689453125,0.6504034996032715,0.2369622439146042,0.23358815908432,293.24322509765625,297.1499938964844,293.1499938964844,0.5220614075660706,-6600.01708984375,304.1665954589844,0.8758968114852905,0.5989903211593628,0.4227694571018219,293.2701721191406,297.1499938964844,293.1499938964844,0.6625869870185852,-10753.619140625,304.17205810546875,0.9363518953323364,0.7230493426322937,0.6885409355163574,293.1877746582031,297.1499938964844,293.1499938964844,0.0433867201209068,-6409.06884765625,304.1535339355469,0.4380935430526733,0.0832346454262733,0.410954087972641,291.2461242675781,291.1499938964844,256.5391540527344,255.4705810546875,279.1717529296875,293.3243408203125,291.2465209960937,1.0,0.5385305881500244,0.5456165075302124,0.5456165075302124,1.0,1.0,-2.3394370079040527,0.900225043296814,1.4392119646072388,0.3643704354763031,0.0,0.0,0.7585521936416626,227.2628631591797,228.0,18.261165618896484,-28454.859375,1633.33447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1341247558594,312.9257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,31380.642578125,29880.0,0.0,0.0,0.6813868284225464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305402398109436,1.305419921875,-1.7444699551560916e-05,0.0,0.0006915210396982,0.0,0.0,287.2306823730469,0.0,0.0,0.0,0.7344577312469482,4.0,0.0,1.0
553560,293.2973937988281,297.1499938964844,293.1499938964844,0.1398616135120391,-2995.9580078125,304.1637878417969,0.6198567748069763,0.2044307887554168,0.1916304975748062,293.4635314941406,297.1499938964844,293.1499938964844,0.1652468293905258,-3600.249755859375,304.1846618652344,0.6460313200950623,0.2329965233802795,0.2299116551876068,293.2431640625,297.1499938964844,293.1499938964844,0.5217224955558777,-6597.8759765625,304.1641845703125,0.8739995956420898,0.5978204607963562,0.4220065474510193,293.2699890136719,297.1499938964844,293.1499938964844,0.6619980335235596,-10748.3994140625,304.1690979003906,0.9339892864227296,0.7215680480003357,0.6872170567512512,293.1874389648437,297.1499938964844,293.1499938964844,0.043207824230194,-6395.94775390625,304.1531982421875,0.4361740946769714,0.0828248485922813,0.4094381332397461,291.2253112792969,291.1499938964844,256.573974609375,255.5014038085937,279.1718139648437,293.3238220214844,291.2240905761719,1.0,0.5383592247962952,0.5467113852500916,0.5467113852500916,1.0,1.0,-2.329068660736084,0.8970625400543213,1.4320061206817627,0.3634806871414184,0.0,0.0,0.7554675936698914,228.7223358154297,231.0,-16.97074317932129,-28237.75390625,1625.4527587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2584228515625,312.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,30437.763671875,29880.0,0.0,0.0,0.6780531406402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2704763412475586,1.2704930305480957,-1.6685155060258694e-05,0.0,0.0006881377194076,0.0,0.0,266.6463928222656,0.0,0.0,0.0,0.731435239315033,4.0,0.0,1.0
553620,293.2940979003906,297.1499938964844,293.1499938964844,0.1373284608125686,-2952.30810546875,304.1634216308594,0.6152356266975403,0.2013682723045349,0.1889965683221817,293.4632873535156,297.1499938964844,293.1499938964844,0.1585269570350647,-3482.75537109375,304.184326171875,0.6374818086624146,0.2251020073890686,0.2225940525531768,293.2430419921875,297.1499938964844,293.1499938964844,0.5188179612159729,-6569.0751953125,304.1643371582031,0.8702934384346008,0.5954840183258057,0.4204995036125183,293.26953125,297.1499938964844,293.1499938964844,0.6580975651741028,-10699.0810546875,304.1692810058594,0.929337441921234,0.7186168432235718,0.6846076250076294,293.1867370605469,297.1499938964844,293.1499938964844,0.0425818637013435,-6344.345703125,304.1531982421875,0.4324881434440613,0.0820186957716941,0.4064642190933227,291.2350158691406,291.1499938964844,256.6433410644531,255.5626678466797,279.1719055175781,293.3227233886719,291.2352600097656,1.0,0.5380497574806213,0.548907458782196,0.548907458782196,1.0,1.0,-2.3085970878601074,0.8908118605613708,1.4177851676940918,0.3617204129695892,0.0,0.0,0.7436654567718506,231.6353912353516,234.0,5.535901546478272,-28039.556640625,1610.1141357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4852905273437,313.0758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,30265.0859375,29880.0,0.0,0.0,0.6708836555480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238535761833191,1.2385518550872805,-1.6159458027686924e-05,0.0,0.0006808616453781,0.0,0.0,250.43508911132807,0.0,0.0,0.0,0.7165127396583557,4.0,0.0,1.0
553680,293.2940979003906,297.1499938964844,293.1499938964844,0.1373284608125686,-2952.30810546875,304.1634216308594,0.6152356266975403,0.2013682723045349,0.1889965683221817,293.4632873535156,297.1499938964844,293.1499938964844,0.1585269570350647,-3482.75537109375,304.184326171875,0.6374818086624146,0.2251020073890686,0.2225940525531768,293.2430419921875,297.1499938964844,293.1499938964844,0.5188179612159729,-6569.0751953125,304.1643371582031,0.8702934384346008,0.5954840183258057,0.4204995036125183,293.26953125,297.1499938964844,293.1499938964844,0.6580975651741028,-10699.0810546875,304.1692810058594,0.929337441921234,0.7186168432235718,0.6846076250076294,293.1867370605469,297.1499938964844,293.1499938964844,0.0425818637013435,-6344.345703125,304.1531982421875,0.4324881434440613,0.0820186957716941,0.4064642190933227,291.2350158691406,291.1499938964844,256.6433410644531,255.5626678466797,279.1719055175781,293.3227233886719,291.2352600097656,1.0,0.5380497574806213,0.548907458782196,0.548907458782196,1.0,1.0,-2.3085970878601074,0.8908118605613708,1.4177851676940918,0.3617204129695892,0.0,0.0,0.7436654567718506,231.6353912353516,234.0,5.535901546478272,-28039.556640625,1610.1141357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4852905273437,313.0758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,30265.0859375,29880.0,0.0,0.0,0.6708836555480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238535761833191,1.2385518550872805,-1.6159458027686924e-05,0.0,0.0006808616453781,0.0,0.0,250.43508911132807,0.0,0.0,0.0,0.7165127396583557,4.0,0.0,1.0
553740,293.29071044921875,297.1499938964844,293.1499938964844,0.1349821835756302,-2911.88427734375,304.162841796875,0.6105071306228638,0.1984042972326278,0.1864499747753143,293.4628295898437,297.1499938964844,293.1499938964844,0.1520244628190994,-3368.204833984375,304.1837158203125,0.6291030049324036,0.2172577083110809,0.2153209745883941,293.24298095703125,297.1499938964844,293.1499938964844,0.5162529945373535,-6543.9345703125,304.163818359375,0.8666634559631348,0.5931370258331299,0.4189810454845428,293.2691955566406,297.1499938964844,293.1499938964844,0.6546227931976318,-10655.6767578125,304.16864013671875,0.9247486591339112,0.7156582474708557,0.6819851994514465,293.18603515625,297.1499938964844,293.1499938964844,0.0420118570327758,-6297.86669921875,304.153076171875,0.4289860129356384,0.0812281519174575,0.4035616219043731,291.2374267578125,291.1499938964844,256.7122497558594,255.6233673095703,279.1720275878906,293.32159423828125,291.2373352050781,1.0,0.5377787947654724,0.5511173605918884,0.5511173605918884,1.0,1.0,-2.2883403301239014,0.8846079707145691,1.4037322998046875,0.3599620461463928,0.0,0.0,0.7317827343940735,234.555908203125,237.0,2.84424376487732,-27791.154296875,1595.2113037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6826171875,313.1649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,30252.501953125,28800.0,0.0,0.0,0.6631625890731812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2034919261932373,1.2035075426101685,-1.563694058859255e-05,0.0,0.000673025730066,0.0,0.0,233.90740966796875,0.0,0.0,0.0,0.6858593821525574,4.0,0.0,1.0
