time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553800,293.29071044921875,297.1499938964844,293.1499938964844,0.1349821835756302,-2911.88427734375,304.162841796875,0.6105071306228638,0.1984042972326278,0.1864499747753143,293.4628295898437,297.1499938964844,293.1499938964844,0.1520244628190994,-3368.204833984375,304.1837158203125,0.6291030049324036,0.2172577083110809,0.2153209745883941,293.24298095703125,297.1499938964844,293.1499938964844,0.5162529945373535,-6543.9345703125,304.163818359375,0.8666634559631348,0.5931370258331299,0.4189810454845428,293.2691955566406,297.1499938964844,293.1499938964844,0.6546227931976318,-10655.6767578125,304.16864013671875,0.9247486591339112,0.7156582474708557,0.6819851994514465,293.18603515625,297.1499938964844,293.1499938964844,0.0420118570327758,-6297.86669921875,304.153076171875,0.4289860129356384,0.0812281519174575,0.4035616219043731,291.2374267578125,291.1499938964844,256.7122497558594,255.6233673095703,279.1720275878906,293.32159423828125,291.2373352050781,1.0,0.5377787947654724,0.5511173605918884,0.5511173605918884,1.0,1.0,-2.2883403301239014,0.8846079707145691,1.4037322998046875,0.3599620461463928,0.0,0.0,0.7317827343940735,234.555908203125,237.0,2.84424376487732,-27791.154296875,1595.2113037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6826171875,313.1649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,30252.501953125,28800.0,0.0,0.0,0.6631625890731812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2034919261932373,1.2035075426101685,-1.563694058859255e-05,0.0,0.000673025730066,0.0,0.0,233.90740966796875,0.0,0.0,0.0,0.6858593821525574,4.0,0.0,1.0
553860,293.2872314453125,297.1499938964844,293.1499938964844,0.1330465078353881,-2878.94091796875,304.161865234375,0.6057400107383728,0.1955420821905136,0.1839931756258011,293.462158203125,297.1499938964844,293.1499938964844,0.1459811180830001,-3261.33544921875,304.1826171875,0.6206892132759094,0.2094707041978836,0.2080983966588974,293.2427673339844,297.1499938964844,293.1499938964844,0.5149600505828857,-6532.2275390625,304.1615905761719,0.8631409406661987,0.590828001499176,0.4174825251102447,293.26861572265625,297.1499938964844,293.1499938964844,0.652742862701416,-10633.890625,304.16583251953125,0.920287311077118,0.7127541303634644,0.6794024705886841,293.18536376953125,297.1499938964844,293.1499938964844,0.0415966250002384,-6265.763671875,304.1527709960937,0.4256663620471954,0.0804538056254386,0.4007258415222168,291.21160888671875,291.1499938964844,256.7807006835937,255.6835327148437,279.172119140625,293.3203125,291.21240234375,1.0,0.5375486612319946,0.5533351302146912,0.5533351302146912,1.0,1.0,-2.268404483795166,0.8784911632537842,1.3899132013320925,0.3582216203212738,0.0,0.0,0.7261917591094971,237.4708709716797,240.0,-10.836233139038086,-27490.23046875,1580.819091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8819580078125,313.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,29099.42578125,28800.0,0.0,0.0,0.6546241044998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162321925163269,1.1623367071151731,-1.4784708582737949e-05,0.0,0.0006643602391704,0.0,0.0,212.8139495849609,0.0,0.0,0.0,0.6796199083328247,4.0,0.0,1.0
553920,293.2872314453125,297.1499938964844,293.1499938964844,0.1330465078353881,-2878.94091796875,304.161865234375,0.6057400107383728,0.1955420821905136,0.1839931756258011,293.462158203125,297.1499938964844,293.1499938964844,0.1459811180830001,-3261.33544921875,304.1826171875,0.6206892132759094,0.2094707041978836,0.2080983966588974,293.2427673339844,297.1499938964844,293.1499938964844,0.5149600505828857,-6532.2275390625,304.1615905761719,0.8631409406661987,0.590828001499176,0.4174825251102447,293.26861572265625,297.1499938964844,293.1499938964844,0.652742862701416,-10633.890625,304.16583251953125,0.920287311077118,0.7127541303634644,0.6794024705886841,293.18536376953125,297.1499938964844,293.1499938964844,0.0415966250002384,-6265.763671875,304.1527709960937,0.4256663620471954,0.0804538056254386,0.4007258415222168,291.21160888671875,291.1499938964844,256.7807006835937,255.6835327148437,279.172119140625,293.3203125,291.21240234375,1.0,0.5375486612319946,0.5533351302146912,0.5533351302146912,1.0,1.0,-2.268404483795166,0.8784911632537842,1.3899132013320925,0.3582216203212738,0.0,0.0,0.7261917591094971,237.4708709716797,240.0,-10.836233139038086,-27490.23046875,1580.819091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8819580078125,313.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,29099.42578125,28800.0,0.0,0.0,0.6546241044998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162321925163269,1.1623367071151731,-1.4784708582737949e-05,0.0,0.0006643602391704,0.0,0.0,212.8139495849609,0.0,0.0,0.0,0.6796199083328247,4.0,0.0,1.0
553980,293.28375244140625,297.1499938964844,293.1499938964844,0.1308657377958297,-2841.05517578125,304.1615295410156,0.6010031700134277,0.1927741765975952,0.1816221475601196,293.4613037109375,297.1499938964844,293.1499938964844,0.1396700590848922,-3148.015625,304.1822509765625,0.6117784380912781,0.2017346024513244,0.2009238302707672,293.24267578125,297.1499938964844,293.1499938964844,0.5124472379684448,-6507.19873046875,304.161865234375,0.8596945405006409,0.5884965062141418,0.4159786403179168,293.26824951171875,297.1499938964844,293.1499938964844,0.6493711471557617,-10591.001953125,304.1661376953125,0.9159401059150696,0.7098283171653748,0.6768174767494202,293.1846923828125,297.1499938964844,293.1499938964844,0.0410476475954055,-6220.9296875,304.1527709960937,0.4225126206874847,0.0796942934393882,0.3979589641094208,291.2152709960937,291.1499938964844,256.84869384765625,255.74313354492188,279.1722717285156,293.3190612792969,291.2150573730469,1.0,0.5373570322990417,0.5555673837661743,0.5555673837661743,1.0,1.0,-2.2487032413482666,0.8724313974380493,1.3762718439102173,0.3564912676811218,0.0,0.0,0.7170280814170837,240.3938903808593,243.0,-3.085789680480957,-27252.890625,1566.8675537109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0246887207031,313.2899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,29080.021484375,28800.0,0.0,0.0,0.6459681987762451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135603427886963,1.1356178522109983,-1.440748746972531e-05,0.0,0.000655575597193,0.0,0.0,201.5060577392578,0.0,0.0,0.0,0.6677544116973877,4.0,0.0,1.0
554040,293.28375244140625,297.1499938964844,293.1499938964844,0.1308657377958297,-2841.05517578125,304.1615295410156,0.6010031700134277,0.1927741765975952,0.1816221475601196,293.4613037109375,297.1499938964844,293.1499938964844,0.1396700590848922,-3148.015625,304.1822509765625,0.6117784380912781,0.2017346024513244,0.2009238302707672,293.24267578125,297.1499938964844,293.1499938964844,0.5124472379684448,-6507.19873046875,304.161865234375,0.8596945405006409,0.5884965062141418,0.4159786403179168,293.26824951171875,297.1499938964844,293.1499938964844,0.6493711471557617,-10591.001953125,304.1661376953125,0.9159401059150696,0.7098283171653748,0.6768174767494202,293.1846923828125,297.1499938964844,293.1499938964844,0.0410476475954055,-6220.9296875,304.1527709960937,0.4225126206874847,0.0796942934393882,0.3979589641094208,291.2152709960937,291.1499938964844,256.84869384765625,255.74313354492188,279.1722717285156,293.3190612792969,291.2150573730469,1.0,0.5373570322990417,0.5555673837661743,0.5555673837661743,1.0,1.0,-2.2487032413482666,0.8724313974380493,1.3762718439102173,0.3564912676811218,0.0,0.0,0.7170280814170837,240.3938903808593,243.0,-3.085789680480957,-27252.890625,1566.8675537109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0246887207031,313.2899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,29080.021484375,28800.0,0.0,0.0,0.6459681987762451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135603427886963,1.1356178522109983,-1.440748746972531e-05,0.0,0.000655575597193,0.0,0.0,201.5060577392578,0.0,0.0,0.0,0.6677544116973877,4.0,0.0,1.0
554100,293.281982421875,297.1499938964844,293.1499938964844,0.1298407614231109,-2823.258056640625,304.1612854003906,0.5986506342887878,0.1914268285036087,0.1804690361022949,293.4608154296875,297.1499938964844,293.1499938964844,0.136589229106903,-3092.353515625,304.1819763183594,0.6069920659065247,0.1978870034217834,0.1973548233509063,293.2426147460937,297.1499938964844,293.1499938964844,0.5113153457641602,-6496.02490234375,304.1617736816406,0.8579999208450317,0.5873322486877441,0.4152247607707977,293.2680358886719,297.1499938964844,293.1499938964844,0.647841215133667,-10571.716796875,304.1659851074219,0.9138174653053284,0.7083688974380493,0.6755233407020569,293.1843566894531,297.1499938964844,293.1499938964844,0.0407924614846706,-6200.27392578125,304.1527099609375,0.4209933578968048,0.079319529235363,0.3965977728366852,291.21392822265625,291.1499938964844,256.88250732421875,255.7727203369141,279.1723327636719,293.3184509277344,291.21368408203125,1.0,0.5372744798660278,0.5566888451576233,0.5566888451576233,1.0,1.0,-2.238936185836792,0.8694211840629578,1.3695149421691897,0.3556282222270965,0.0,0.0,0.7128989100456238,241.85743713378903,243.0,-3.525078535079956,-27129.66015625,1560.044189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0794982910156,313.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,29063.9921875,27720.0,0.0,0.0,0.6416121125221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123273253440857,1.1232874393463137,-1.4234728951123545e-05,0.0,0.0006511547253467,0.0,0.0,196.4225616455078,0.0,0.0,0.0,0.6473238468170166,4.0,0.0,1.0
554160,293.2801818847656,297.1499938964844,293.1499938964844,0.1291556507349014,-2811.926025390625,304.1604919433594,0.5963119268417358,0.1901045888662338,0.1793372482061386,293.4602966308594,297.1499938964844,293.1499938964844,0.1338643580675125,-3043.501708984375,304.1811218261719,0.6020822525024414,0.1940543800592422,0.1937983185052871,293.24249267578125,297.1499938964844,293.1499938964844,0.5114192962646484,-6498.24951171875,304.159423828125,0.8563292026519775,0.5861827731132507,0.4144748449325561,293.26776123046875,297.1499938964844,293.1499938964844,0.6478398442268372,-10573.818359375,304.1630554199219,0.9117398858070374,0.7069292664527893,0.6742368936538696,293.1840209960937,297.1499938964844,293.1499938964844,0.0406847149133682,-6193.50634765625,304.15240478515625,0.4195115566253662,0.078948363661766,0.3952507376670837,291.1845703125,291.1499938964844,256.9162292480469,255.8021697998047,279.1723937988281,293.3177490234375,291.1825561523437,1.0,0.537200927734375,0.5578124523162842,0.5578124523162842,1.0,1.0,-2.229240655899048,0.86642986536026,1.362810730934143,0.3547685444355011,0.0,0.0,0.7133573293685913,243.32003784179688,246.0,-39.478759765625,-26906.8125,1553.332275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.142822265625,313.2858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,28083.197265625,27720.0,0.0,0.0,0.6370570659637451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097914695739746,1.0979282855987549,-1.3670883163285907e-05,0.0,0.0006465319311246,0.0,0.0,184.13018798828125,0.0,0.0,0.0,0.6486096382141113,4.0,0.0,1.0
554220,293.276611328125,297.1499938964844,293.1499938964844,0.1271091401576995,-2776.03662109375,304.160400390625,0.5916835069656372,0.1875302344560623,0.1771390438079834,293.4591064453125,297.1499938964844,293.1499938964844,0.1277211308479309,-2930.929931640625,304.1809997558594,0.5919151306152344,0.1864327192306518,0.1867264360189438,293.2423095703125,297.1499938964844,293.1499938964844,0.5088590979576111,-6472.27490234375,304.1605834960937,0.8530604243278503,0.5838794708251953,0.4129903614521026,293.2672424316406,297.1499938964844,293.1499938964844,0.6444447636604309,-10529.7236328125,304.16436767578125,0.9077364206314088,0.7040504217147827,0.671695351600647,293.1833801269531,297.1499938964844,293.1499938964844,0.0401425957679748,-6148.96728515625,304.15252685546875,0.4166561365127563,0.0782167911529541,0.3926041424274444,291.1901550292969,291.1499938964844,256.9833374023437,255.86062622070312,279.1725158691406,293.3163757324219,291.1900634765625,1.0,0.5370829105377197,0.5600682497024536,0.5600682497024536,1.0,1.0,-2.210091114044189,0.8605167865753174,1.349574327468872,0.3530699610710144,0.0,0.0,0.70786452293396,246.24337768554688,249.0,-5.039353847503662,-26727.384765625,1540.274169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2169494628906,313.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,27903.080078125,27720.0,0.0,0.0,0.6281715035438538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0849350690841677,1.0849485397338867,-1.345810142083792e-05,0.0,0.0006375142256729,0.0,0.0,178.744140625,0.0,0.0,0.0,0.6422792077064514,4.0,0.0,1.0
554280,293.276611328125,297.1499938964844,293.1499938964844,0.1271091401576995,-2776.03662109375,304.160400390625,0.5916835069656372,0.1875302344560623,0.1771390438079834,293.4591064453125,297.1499938964844,293.1499938964844,0.1277211308479309,-2930.929931640625,304.1809997558594,0.5919151306152344,0.1864327192306518,0.1867264360189438,293.2423095703125,297.1499938964844,293.1499938964844,0.5088590979576111,-6472.27490234375,304.1605834960937,0.8530604243278503,0.5838794708251953,0.4129903614521026,293.2672424316406,297.1499938964844,293.1499938964844,0.6444447636604309,-10529.7236328125,304.16436767578125,0.9077364206314088,0.7040504217147827,0.671695351600647,293.1833801269531,297.1499938964844,293.1499938964844,0.0401425957679748,-6148.96728515625,304.15252685546875,0.4166561365127563,0.0782167911529541,0.3926041424274444,291.1901550292969,291.1499938964844,256.9833374023437,255.86062622070312,279.1725158691406,293.3163757324219,291.1900634765625,1.0,0.5370829105377197,0.5600682497024536,0.5600682497024536,1.0,1.0,-2.210091114044189,0.8605167865753174,1.349574327468872,0.3530699610710144,0.0,0.0,0.70786452293396,246.24337768554688,249.0,-5.039353847503662,-26727.384765625,1540.274169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2169494628906,313.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,27903.080078125,27720.0,0.0,0.0,0.6281715035438538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0849350690841677,1.0849485397338867,-1.345810142083792e-05,0.0,0.0006375142256729,0.0,0.0,178.744140625,0.0,0.0,0.0,0.6422792077064514,4.0,0.0,1.0
554340,293.2730407714844,297.1499938964844,293.1499938964844,0.1252350658178329,-2743.23828125,304.1600646972656,0.587116003036499,0.1850492656230926,0.1750235259532928,293.457763671875,297.1499938964844,293.1499938964844,0.1217802986502647,-2821.138671875,304.1805725097656,0.5813097357749939,0.178872674703598,0.1797097325325012,293.2421875,297.1499938964844,293.1499938964844,0.5066136121749878,-6449.87353515625,304.1607971191406,0.8498506546020508,0.5815619230270386,0.4114899337291717,293.2668762207031,297.1499938964844,293.1499938964844,0.6414362192153931,-10491.3349609375,304.16461181640625,0.9039136171340942,0.70115727186203,0.6691310405731201,293.1827697753906,297.1499938964844,293.1499938964844,0.0396536812186241,-6109.33154296875,304.1524963378906,0.413922369480133,0.0774972364306449,0.3900133073329925,291.1881408691406,291.1499938964844,257.04998779296875,255.9185028076172,279.1726379394531,293.3150329589844,291.1879577636719,1.0,0.5369969010353088,0.562341034412384,0.562341034412384,1.0,1.0,-2.1911277770996094,0.8546442985534668,1.336483597755432,0.3513749241828918,0.0,0.0,0.7029047012329102,249.1765594482422,237.0,-3.583552360534668,-26493.720703125,1527.5716552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23760986328125,313.3181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,27874.736328125,26640.0,0.0,0.0,0.6196411848068237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0696507692337036,1.0696640014648438,-1.3251716154627502e-05,0.0,0.0006288570584729,0.0,0.0,172.94528198242188,0.0,0.0,0.0,0.6206240057945251,4.0,0.0,1.0
554400,293.2730407714844,297.1499938964844,293.1499938964844,0.1252350658178329,-2743.23828125,304.1600646972656,0.587116003036499,0.1850492656230926,0.1750235259532928,293.457763671875,297.1499938964844,293.1499938964844,0.1217802986502647,-2821.138671875,304.1805725097656,0.5813097357749939,0.178872674703598,0.1797097325325012,293.2421875,297.1499938964844,293.1499938964844,0.5066136121749878,-6449.87353515625,304.1607971191406,0.8498506546020508,0.5815619230270386,0.4114899337291717,293.2668762207031,297.1499938964844,293.1499938964844,0.6414362192153931,-10491.3349609375,304.16461181640625,0.9039136171340942,0.70115727186203,0.6691310405731201,293.1827697753906,297.1499938964844,293.1499938964844,0.0396536812186241,-6109.33154296875,304.1524963378906,0.413922369480133,0.0774972364306449,0.3900133073329925,291.1881408691406,291.1499938964844,257.04998779296875,255.9185028076172,279.1726379394531,293.3150329589844,291.1879577636719,1.0,0.5369969010353088,0.562341034412384,0.562341034412384,1.0,1.0,-2.1911277770996094,0.8546442985534668,1.336483597755432,0.3513749241828918,0.0,0.0,0.7029047012329102,249.1765594482422,237.0,-3.583552360534668,-26493.720703125,1527.5716552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23760986328125,313.3181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,27874.736328125,26640.0,0.0,0.0,0.6196411848068237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0696507692337036,1.0696640014648438,-1.3251716154627502e-05,0.0,0.0006288570584729,0.0,0.0,172.94528198242188,0.0,0.0,0.0,0.6206240057945251,4.0,0.0,1.0
554460,293.26910400390625,297.1499938964844,293.1499938964844,0.1235185787081718,-2713.479736328125,304.1596374511719,0.585610568523407,0.1827258020639419,0.1727947145700454,293.4560241699219,297.1499938964844,293.1499938964844,0.1160060986876487,-2713.685546875,304.1800537109375,0.5733253955841064,0.1714271157979965,0.1725366860628128,293.24169921875,297.1499938964844,293.1499938964844,0.5051832795143127,-6436.15234375,304.15985107421875,0.8504661321640015,0.5793253779411316,0.4098479151725769,293.2660827636719,297.1499938964844,293.1499938964844,0.6394945383071899,-10467.4970703125,304.1632995605469,0.9045878648757936,0.6983541250228882,0.666382908821106,293.1819152832031,297.1499938964844,293.1499938964844,0.0390935167670249,-6065.26904296875,304.1526184082031,0.413380354642868,0.0768374130129814,0.3864442408084869,291.1622314453125,291.1499938964844,257.1163635253906,255.9758453369141,279.1732788085937,293.3133850097656,291.16357421875,1.0,0.5324270129203796,0.5647021532058716,0.5647021532058716,1.0,1.0,-2.1702773571014404,0.8479645252227783,1.3223129510879517,0.3493220508098602,0.0,0.0,0.7040815949440002,245.88525390625,225.0,-9.393682479858398,-26200.05859375,1489.6080322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2518005371094,313.2835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,26728.453125,26640.0,0.0,0.0,0.6111030578613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0492557287216189,1.049268364906311,-1.2730060007015709e-05,0.0,0.0006201919168233,0.0,0.0,163.0389862060547,0.0,0.0,0.0,0.6234236359596252,4.0,0.0,1.0
554520,293.26910400390625,297.1499938964844,293.1499938964844,0.1235185787081718,-2713.479736328125,304.1596374511719,0.585610568523407,0.1827258020639419,0.1727947145700454,293.4560241699219,297.1499938964844,293.1499938964844,0.1160060986876487,-2713.685546875,304.1800537109375,0.5733253955841064,0.1714271157979965,0.1725366860628128,293.24169921875,297.1499938964844,293.1499938964844,0.5051832795143127,-6436.15234375,304.15985107421875,0.8504661321640015,0.5793253779411316,0.4098479151725769,293.2660827636719,297.1499938964844,293.1499938964844,0.6394945383071899,-10467.4970703125,304.1632995605469,0.9045878648757936,0.6983541250228882,0.666382908821106,293.1819152832031,297.1499938964844,293.1499938964844,0.0390935167670249,-6065.26904296875,304.1526184082031,0.413380354642868,0.0768374130129814,0.3864442408084869,291.1622314453125,291.1499938964844,257.1163635253906,255.9758453369141,279.1732788085937,293.3133850097656,291.16357421875,1.0,0.5324270129203796,0.5647021532058716,0.5647021532058716,1.0,1.0,-2.1702773571014404,0.8479645252227783,1.3223129510879517,0.3493220508098602,0.0,0.0,0.7040815949440002,245.88525390625,225.0,-9.393682479858398,-26200.05859375,1489.6080322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2518005371094,313.2835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,26728.453125,26640.0,0.0,0.0,0.6111030578613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0492557287216189,1.049268364906311,-1.2730060007015709e-05,0.0,0.0006201919168233,0.0,0.0,163.0389862060547,0.0,0.0,0.0,0.6234236359596252,4.0,0.0,1.0
554580,293.26470947265625,297.1499938964844,293.1499938964844,0.1214776188135147,-2677.2685546875,304.1598205566406,0.586209774017334,0.1806037425994873,0.1706030964851379,293.4537048339844,297.1499938964844,293.1499938964844,0.1099486202001571,-2599.043212890625,304.1801147460937,0.5670269727706909,0.1641431450843811,0.1653597950935363,293.24102783203125,297.1499938964844,293.1499938964844,0.5022045373916626,-6405.751953125,304.1614685058594,0.8535550236701965,0.5771413445472717,0.4081401824951172,293.26519775390625,297.1499938964844,293.1499938964844,0.6356512308120728,-10417.2138671875,304.1651916503906,0.9081925749778748,0.695591390132904,0.6635385155677795,293.1806640625,297.1499938964844,293.1499938964844,0.0383162163197994,-6001.2783203125,304.1530456542969,0.4143796861171722,0.0762828961014747,0.38261678814888,291.171630859375,291.1499938964844,257.1825561523437,256.0327453613281,279.173828125,293.3113708496094,291.1717224121094,1.0,0.5255981087684631,0.5671130418777466,0.5671130418777466,1.0,1.0,-2.148960828781128,0.841070830821991,1.3078899383544922,0.3471442461013794,0.0,0.0,0.700292706489563,238.77117919921875,213.0,2.279235363006592,-25956.494140625,1437.6510009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2139892578125,313.2451171875,278.1499938964844,0.0,18000.0,313.1499938964844,26741.54296875,26640.0,0.0,0.0,0.6031398177146912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039358139038086,1.0393707752227783,-1.2607489225047177e-05,0.0,0.0006121102487668,0.0,0.0,159.56576538085938,0.0,0.0,0.0,0.6190856099128723,4.0,0.0,1.0
554640,293.26470947265625,297.1499938964844,293.1499938964844,0.1214776188135147,-2677.2685546875,304.1598205566406,0.586209774017334,0.1806037425994873,0.1706030964851379,293.4537048339844,297.1499938964844,293.1499938964844,0.1099486202001571,-2599.043212890625,304.1801147460937,0.5670269727706909,0.1641431450843811,0.1653597950935363,293.24102783203125,297.1499938964844,293.1499938964844,0.5022045373916626,-6405.751953125,304.1614685058594,0.8535550236701965,0.5771413445472717,0.4081401824951172,293.26519775390625,297.1499938964844,293.1499938964844,0.6356512308120728,-10417.2138671875,304.1651916503906,0.9081925749778748,0.695591390132904,0.6635385155677795,293.1806640625,297.1499938964844,293.1499938964844,0.0383162163197994,-6001.2783203125,304.1530456542969,0.4143796861171722,0.0762828961014747,0.38261678814888,291.171630859375,291.1499938964844,257.1825561523437,256.0327453613281,279.173828125,293.3113708496094,291.1717224121094,1.0,0.5255981087684631,0.5671130418777466,0.5671130418777466,1.0,1.0,-2.148960828781128,0.841070830821991,1.3078899383544922,0.3471442461013794,0.0,0.0,0.700292706489563,238.77117919921875,213.0,2.279235363006592,-25956.494140625,1437.6510009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2139892578125,313.2451171875,278.1499938964844,0.0,18000.0,313.1499938964844,26741.54296875,26640.0,0.0,0.0,0.6031398177146912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039358139038086,1.0393707752227783,-1.2607489225047177e-05,0.0,0.0006121102487668,0.0,0.0,159.56576538085938,0.0,0.0,0.0,0.6190856099128723,4.0,0.0,1.0
554700,293.2623596191406,297.1499938964844,293.1499938964844,0.1205169558525085,-2660.236328125,304.1597595214844,0.5870516300201416,0.1796119511127472,0.1695397049188614,293.4523620605469,297.1499938964844,293.1499938964844,0.106993168592453,-2542.682373046875,304.1800231933594,0.5642713308334351,0.1605622172355651,0.1617957055568695,293.2405700683594,297.1499938964844,293.1499938964844,0.5008097887039185,-6391.64697265625,304.1618957519531,0.8557299971580505,0.576077401638031,0.4072789549827575,293.2646789550781,297.1499938964844,293.1499938964844,0.6338434815406799,-10393.7978515625,304.16571044921875,0.9107927083969116,0.694237470626831,0.6621041893959045,293.1799011230469,297.1499938964844,293.1499938964844,0.0379432924091815,-5970.72802734375,304.1531677246094,0.4152982831001282,0.0760418698191642,0.3807137012481689,291.1732482910156,291.1499938964844,257.215576171875,256.0610046386719,279.17401123046875,293.31024169921875,291.17333984375,1.0,0.5216397643089294,0.5683289766311646,0.5683289766311646,1.0,1.0,-2.138360023498535,0.8376357555389404,1.3007241487503052,0.3460553884506225,0.0,0.0,0.6985791921615601,234.373764038086,213.0,3.275641918182373,-25831.564453125,1409.0,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1851501464844,313.2184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,26737.8984375,25560.0,0.0,0.0,0.5993293523788452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0347414016723633,1.034753918647766,-1.2548516679089516e-05,0.0,0.000608243048191,0.0,0.0,157.94390869140625,0.0,0.0,0.0,0.6020709872245789,4.0,0.0,1.0
554760,293.25994873046875,297.1499938964844,293.1499938964844,0.1198910698294639,-2649.695556640625,304.1591186523437,0.5881763100624084,0.1786624938249588,0.1685006618499755,293.4508972167969,297.1499938964844,293.1499938964844,0.1043430045247078,-2492.42529296875,304.17938232421875,0.5617015957832336,0.1570203751325607,0.158253327012062,293.239990234375,297.1499938964844,293.1499938964844,0.500686764717102,-6391.43701171875,304.1599426269531,0.8582428693771362,0.5750427842140198,0.4064215123653412,293.2640075683594,297.1499938964844,293.1499938964844,0.6336048245429993,-10392.5224609375,304.16326904296875,0.9138410091400146,0.692916750907898,0.660676121711731,293.1791076660156,297.1499938964844,293.1499938964844,0.0377209819853305,-5954.49951171875,304.1529846191406,0.4164490103721618,0.075821965932846,0.3788391053676605,291.1453552246094,291.1499938964844,257.24853515625,256.089111328125,279.1741638183594,293.3090209960937,291.14324951171875,1.0,0.5174328088760376,0.5695481896400452,0.5695481896400452,1.0,1.0,-2.12786078453064,0.8342328071594238,1.2936279773712158,0.3449770808219909,0.0,0.0,0.7014688849449158,229.6055603027344,201.0,-34.90647506713867,-25600.890625,1379.365478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1710510253906,313.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,25777.439453125,25560.0,0.0,0.0,0.5954156517982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0163309574127195,1.0163429975509644,-1.2102004802727606e-05,0.0,0.0006042711902409,0.0,0.0,149.62600708007812,0.0,0.0,0.0,0.6062835454940796,4.0,0.0,1.0
554820,293.2550048828125,297.1499938964844,293.1499938964844,0.1179816201329231,-2615.510009765625,304.1592712402344,0.5911413431167603,0.1768762916326522,0.166500374674797,293.4476623535156,297.1499938964844,293.1499938964844,0.0985182151198387,-2379.53759765625,304.1792907714844,0.5569935441017151,0.1500490605831146,0.1512458622455597,293.23876953125,297.1499938964844,293.1499938964844,0.4975368976593017,-6359.06494140625,304.1618957519531,0.8641530871391296,0.5730080008506775,0.4047282338142395,293.2626037597656,297.1499938964844,293.1499938964844,0.629558801651001,-10339.1689453125,304.1656188964844,0.921118974685669,0.6903128623962402,0.6578576564788818,293.1773681640625,297.1499938964844,293.1499938964844,0.0369596369564533,-5891.3291015625,304.1532592773437,0.4193856120109558,0.0754376128315925,0.3752080202102661,291.1578063964844,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3064270019531,291.158203125,1.0,0.5084729790687561,0.5719949007034302,0.5719949007034302,1.0,1.0,-2.107262134552002,0.8275623321533203,1.279699683189392,0.3428741991519928,0.0,0.0,0.6999216079711914,219.2987823486328,189.0,4.163703441619873,-25426.0703125,1318.5382080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1077575683594,313.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,25618.4609375,25560.0,0.0,0.0,0.5880743861198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159087181091309,1.0159207582473757,-1.2060841072525363e-05,0.0,0.0005968207260593,0.0,0.0,149.15310668945312,0.0,0.0,0.0,0.6054139733314514,4.0,0.0,1.0
554880,293.2550048828125,297.1499938964844,293.1499938964844,0.1179816201329231,-2615.510009765625,304.1592712402344,0.5911413431167603,0.1768762916326522,0.166500374674797,293.4476623535156,297.1499938964844,293.1499938964844,0.0985182151198387,-2379.53759765625,304.1792907714844,0.5569935441017151,0.1500490605831146,0.1512458622455597,293.23876953125,297.1499938964844,293.1499938964844,0.4975368976593017,-6359.06494140625,304.1618957519531,0.8641530871391296,0.5730080008506775,0.4047282338142395,293.2626037597656,297.1499938964844,293.1499938964844,0.629558801651001,-10339.1689453125,304.1656188964844,0.921118974685669,0.6903128623962402,0.6578576564788818,293.1773681640625,297.1499938964844,293.1499938964844,0.0369596369564533,-5891.3291015625,304.1532592773437,0.4193856120109558,0.0754376128315925,0.3752080202102661,291.1578063964844,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3064270019531,291.158203125,1.0,0.5084729790687561,0.5719949007034302,0.5719949007034302,1.0,1.0,-2.107262134552002,0.8275623321533203,1.279699683189392,0.3428741991519928,0.0,0.0,0.6999216079711914,219.2987823486328,189.0,4.163703441619873,-25426.0703125,1318.5382080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1077575683594,313.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,25618.4609375,25560.0,0.0,0.0,0.5880743861198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159087181091309,1.0159207582473757,-1.2060841072525363e-05,0.0,0.0005968207260593,0.0,0.0,149.15310668945312,0.0,0.0,0.0,0.6054139733314514,4.0,0.0,1.0
554940,293.2500305175781,297.1499938964844,293.1499938964844,0.1162568032741546,-2584.708984375,304.1590576171875,0.5948910713195801,0.1752268522977829,0.1646013259887695,293.44415283203125,297.1499938964844,293.1499938964844,0.09291922301054,-2270.166015625,304.1788635253906,0.5527023673057556,0.1432235389947891,0.1443505436182022,293.23760986328125,297.1499938964844,293.1499938964844,0.4947083294391632,-6330.4677734375,304.1626281738281,0.8710651397705078,0.5709987282752991,0.4030296802520752,293.2612609863281,297.1499938964844,293.1499938964844,0.6258946657180786,-10291.7255859375,304.16650390625,0.9296646118164062,0.6877325773239136,0.6550286412239075,293.175537109375,297.1499938964844,293.1499938964844,0.0362734459340572,-5834.8203125,304.1533203125,0.4231061935424804,0.075112298130989,0.3717408776283264,291.1625366210937,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3038024902344,291.1627197265625,1.0,0.4990042448043823,0.5744553208351135,0.5744553208351135,1.0,1.0,-2.087097883224488,0.8210334181785583,1.2660644054412842,0.3408247828483581,0.0,0.0,0.6979234218597412,208.3720245361328,177.0,5.732162952423096,-25192.916015625,1257.01708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01806640625,313.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,25617.5078125,24480.0,0.0,0.0,0.5813157558441162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010182499885559,1.0101945400238037,-1.1990174243692309e-05,0.0,0.0005899615352973,0.0,0.0,147.23956298828125,0.0,0.0,0.0,0.5879596471786499,4.0,0.0,1.0
555000,293.2500305175781,297.1499938964844,293.1499938964844,0.1162568032741546,-2584.708984375,304.1590576171875,0.5948910713195801,0.1752268522977829,0.1646013259887695,293.44415283203125,297.1499938964844,293.1499938964844,0.09291922301054,-2270.166015625,304.1788635253906,0.5527023673057556,0.1432235389947891,0.1443505436182022,293.23760986328125,297.1499938964844,293.1499938964844,0.4947083294391632,-6330.4677734375,304.1626281738281,0.8710651397705078,0.5709987282752991,0.4030296802520752,293.2612609863281,297.1499938964844,293.1499938964844,0.6258946657180786,-10291.7255859375,304.16650390625,0.9296646118164062,0.6877325773239136,0.6550286412239075,293.175537109375,297.1499938964844,293.1499938964844,0.0362734459340572,-5834.8203125,304.1533203125,0.4231061935424804,0.075112298130989,0.3717408776283264,291.1625366210937,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3038024902344,291.1627197265625,1.0,0.4990042448043823,0.5744553208351135,0.5744553208351135,1.0,1.0,-2.087097883224488,0.8210334181785583,1.2660644054412842,0.3408247828483581,0.0,0.0,0.6979234218597412,208.3720245361328,177.0,5.732162952423096,-25192.916015625,1257.01708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01806640625,313.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,25617.5078125,24480.0,0.0,0.0,0.5813157558441162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010182499885559,1.0101945400238037,-1.1990174243692309e-05,0.0,0.0005899615352973,0.0,0.0,147.23956298828125,0.0,0.0,0.0,0.5879596471786499,4.0,0.0,1.0
555060,293.2450256347656,297.1499938964844,293.1499938964844,0.1149085238575935,-2561.065185546875,304.1583557128906,0.5993373394012451,0.1737067848443985,0.1628061681985855,293.4403076171875,297.1499938964844,293.1499938964844,0.0876541659235954,-2167.49658203125,304.1780700683594,0.5487516522407532,0.1365468353033065,0.1375788897275924,293.2362060546875,297.1499938964844,293.1499938964844,0.493118017911911,-6315.24072265625,304.16131591796875,0.8789513111114502,0.5690613389015198,0.4013653695583343,293.2596435546875,297.1499938964844,293.1499938964844,0.6237660050392151,-10265.6396484375,304.16485595703125,0.939266562461853,0.6852387189865112,0.6522563695907593,293.1737060546875,297.1499938964844,293.1499938964844,0.0357494466006755,-5793.39892578125,304.1531066894531,0.4276316165924072,0.0748356208205223,0.3684322535991668,291.1380310058594,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30096435546875,291.1396789550781,1.0,0.4891896545886993,0.57691890001297,0.57691890001297,1.0,1.0,-2.067506790161133,0.8146986961364746,1.2528080940246582,0.3388507068157196,0.0,0.0,0.7021352648735046,197.09844970703125,165.0,-5.122604846954346,-24915.80078125,1195.929443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9500427246094,312.9765625,278.1499938964844,0.0,18000.0,313.1499938964844,24487.5,24480.0,0.0,0.0,0.5746504664421082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9970566034317015,0.9970682263374328,-1.157463248091517e-05,0.0,0.0005831971648149,0.0,0.0,140.61648559570312,0.0,0.0,0.0,0.5937934517860413,4.0,0.0,1.0
555120,293.2450256347656,297.1499938964844,293.1499938964844,0.1149085238575935,-2561.065185546875,304.1583557128906,0.5993373394012451,0.1737067848443985,0.1628061681985855,293.4403076171875,297.1499938964844,293.1499938964844,0.0876541659235954,-2167.49658203125,304.1780700683594,0.5487516522407532,0.1365468353033065,0.1375788897275924,293.2362060546875,297.1499938964844,293.1499938964844,0.493118017911911,-6315.24072265625,304.16131591796875,0.8789513111114502,0.5690613389015198,0.4013653695583343,293.2596435546875,297.1499938964844,293.1499938964844,0.6237660050392151,-10265.6396484375,304.16485595703125,0.939266562461853,0.6852387189865112,0.6522563695907593,293.1737060546875,297.1499938964844,293.1499938964844,0.0357494466006755,-5793.39892578125,304.1531066894531,0.4276316165924072,0.0748356208205223,0.3684322535991668,291.1380310058594,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30096435546875,291.1396789550781,1.0,0.4891896545886993,0.57691890001297,0.57691890001297,1.0,1.0,-2.067506790161133,0.8146986961364746,1.2528080940246582,0.3388507068157196,0.0,0.0,0.7021352648735046,197.09844970703125,165.0,-5.122604846954346,-24915.80078125,1195.929443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9500427246094,312.9765625,278.1499938964844,0.0,18000.0,313.1499938964844,24487.5,24480.0,0.0,0.0,0.5746504664421082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9970566034317015,0.9970682263374328,-1.157463248091517e-05,0.0,0.0005831971648149,0.0,0.0,140.61648559570312,0.0,0.0,0.0,0.5937934517860413,4.0,0.0,1.0
555180,293.2400817871094,297.1499938964844,293.1499938964844,0.1132828444242477,-2531.7099609375,304.15826416015625,0.6044233441352844,0.172302559018135,0.161110371351242,293.43621826171875,297.1499938964844,293.1499938964844,0.0821952745318412,-2060.760498046875,304.17779541015625,0.5451161861419678,0.1300228238105774,0.130943939089775,293.2349853515625,297.1499938964844,293.1499938964844,0.4899857342243194,-6283.23193359375,304.1626892089844,0.8877825140953064,0.5671253204345703,0.3997087180614471,293.2582397460937,297.1499938964844,293.1499938964844,0.6197315454483032,-10212.8076171875,304.1665344238281,0.9496530890464784,0.682744562625885,0.6494974493980408,293.17193603515625,297.1499938964844,293.1499938964844,0.0350846722722053,-5737.78369140625,304.1531677246094,0.4330333173274994,0.0745989680290222,0.3652775287628174,291.1522827148437,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2981872558594,291.1525573730469,1.0,0.4791120588779449,0.5793912410736084,0.5793912410736084,1.0,1.0,-2.048409938812256,0.8085288405418396,1.2398810386657717,0.3369435369968414,0.0,0.0,0.7005870342254639,185.64895629882807,153.0,7.737041473388672,-24708.79296875,1135.7646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84869384765625,312.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,24511.169921875,24480.0,0.0,0.0,0.5686630606651306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943837523460388,0.9943953156471252,-1.1547662325028796e-05,0.0,0.0005771206924691,0.0,0.0,139.8041534423828,0.0,0.0,0.0,0.5925776958465576,4.0,0.0,1.0
555240,293.2400817871094,297.1499938964844,293.1499938964844,0.1132828444242477,-2531.7099609375,304.15826416015625,0.6044233441352844,0.172302559018135,0.161110371351242,293.43621826171875,297.1499938964844,293.1499938964844,0.0821952745318412,-2060.760498046875,304.17779541015625,0.5451161861419678,0.1300228238105774,0.130943939089775,293.2349853515625,297.1499938964844,293.1499938964844,0.4899857342243194,-6283.23193359375,304.1626892089844,0.8877825140953064,0.5671253204345703,0.3997087180614471,293.2582397460937,297.1499938964844,293.1499938964844,0.6197315454483032,-10212.8076171875,304.1665344238281,0.9496530890464784,0.682744562625885,0.6494974493980408,293.17193603515625,297.1499938964844,293.1499938964844,0.0350846722722053,-5737.78369140625,304.1531677246094,0.4330333173274994,0.0745989680290222,0.3652775287628174,291.1522827148437,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2981872558594,291.1525573730469,1.0,0.4791120588779449,0.5793912410736084,0.5793912410736084,1.0,1.0,-2.048409938812256,0.8085288405418396,1.2398810386657717,0.3369435369968414,0.0,0.0,0.7005870342254639,185.64895629882807,153.0,7.737041473388672,-24708.79296875,1135.7646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84869384765625,312.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,24511.169921875,24480.0,0.0,0.0,0.5686630606651306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943837523460388,0.9943953156471252,-1.1547662325028796e-05,0.0,0.0005771206924691,0.0,0.0,139.8041534423828,0.0,0.0,0.0,0.5925776958465576,4.0,0.0,1.0
555300,293.23760986328125,297.1499938964844,293.1499938964844,0.112538568675518,-2518.30029296875,304.1581115722656,0.6072026491165161,0.1716435104608535,0.1602995544672012,293.4341125488281,297.1499938964844,293.1499938964844,0.079517014324665,-2008.7655029296875,304.1776123046875,0.5434107780456543,0.1268110573291778,0.1276742368936538,293.234375,297.1499938964844,293.1499938964844,0.4885597825050354,-6268.8037109375,304.1629943847656,0.8925650715827942,0.5661683082580566,0.3988834619522095,293.257568359375,297.1499938964844,293.1499938964844,0.617883563041687,-10188.8740234375,304.1669006347656,0.9550711512565612,0.6815100312232971,0.6481223702430725,293.1710510253906,297.1499938964844,293.1499938964844,0.0347790867090225,-5712.35693359375,304.15313720703125,0.4360980093479156,0.0744934156537056,0.3637518286705017,291.1555480957031,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2968139648437,291.1558532714844,1.0,0.4739875495433807,0.5806305408477783,0.5806305408477783,1.0,1.0,-2.039034366607666,0.805500864982605,1.2335336208343506,0.3360122144222259,0.0,0.0,0.6998900771141052,179.88734436035156,153.0,8.487483978271484,-24602.794921875,1106.106201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79473876953125,312.87164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,24512.673828125,23400.0,0.0,0.0,0.5658603310585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9928455948829652,0.9928570985794068,-1.1529440598678777e-05,0.0,0.0005742763169109,0.0,0.0,139.3136444091797,0.0,0.0,0.0,0.576903223991394,4.0,0.0,1.0
555360,293.23516845703125,297.1499938964844,293.1499938964844,0.112114779651165,-2511.214599609375,304.15740966796875,0.6101406812667847,0.1710132956504821,0.1595132201910019,293.4319763183594,297.1499938964844,293.1499938964844,0.0770649015903472,-1961.9149169921875,304.1770324707031,0.5417800545692444,0.1236320659518241,0.1244338750839233,293.23370361328125,297.1499938964844,293.1499938964844,0.4884127676486969,-6268.41064453125,304.1608581542969,0.8976077437400818,0.5652312636375427,0.3980656862258911,293.2567749023437,297.1499938964844,293.1499938964844,0.6176139712333679,-10187.3037109375,304.1642761230469,0.9606086611747742,0.6803001761436462,0.646759569644928,293.1701965332031,297.1499938964844,293.1499938964844,0.0346189402043819,-5701.05126953125,304.1528625488281,0.4394301176071167,0.074395827949047,0.3622583150863647,291.1288146972656,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2953796386719,291.1264038085937,1.0,0.46881103515625,0.5818703770637512,0.5818703770637512,1.0,1.0,-2.0297861099243164,0.8025149703025818,1.2272710800170898,0.335097074508667,0.0,0.0,0.7037336826324463,174.11073303222656,141.0,-32.20848083496094,-24385.384765625,1076.7689208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7602233886719,312.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,23574.40234375,23400.0,0.0,0.0,0.5629530549049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763311743736268,0.9763422608375548,-1.1119775081169792e-05,0.0,0.0005713258287869,0.0,0.0,132.2174530029297,0.0,0.0,0.0,0.5818101167678833,4.0,0.0,1.0
555420,293.2303466796875,297.1499938964844,293.1499938964844,0.1106498688459396,-2484.546630859375,304.1573791503906,0.6163963675498962,0.1698337942361831,0.1580145359039306,293.4275817871094,297.1499938964844,293.1499938964844,0.0716845318675041,-1858.9271240234373,304.177001953125,0.5387788414955139,0.1173780858516693,0.1180477738380432,293.232421875,297.1499938964844,293.1499938964844,0.4852831661701202,-6236.19091796875,304.1625061035156,0.9087302684783936,0.5633732676506042,0.3964583873748779,293.2552795410156,297.1499938964844,293.1499938964844,0.6135915517807007,-10134.2109375,304.1662902832031,0.971942126750946,0.677902340888977,0.6440834403038025,293.16851806640625,297.1499938964844,293.1499938964844,0.0339990817010402,-5648.6240234375,304.1529541015625,0.4469917118549347,0.0742232650518417,0.3593685925006866,291.143310546875,291.1499938964844,257.6365661621094,256.4154052734375,279.1748046875,293.2925720214844,291.14410400390625,1.0,0.458308607339859,0.5843524932861328,0.5843524932861328,1.0,1.0,-2.011702299118042,0.7966837882995605,1.2150185108184814,0.333325445652008,0.0,0.0,0.7041242122650146,162.52899169921875,129.0,9.216998100280762,-24253.5625,1019.121826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6696472167969,312.760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,23407.095703125,23400.0,0.0,0.0,0.5575868487358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9809882044792176,0.9809993505477904,-1.1137291039631236e-05,0.0,0.0005658797454088,0.0,0.0,133.32872009277344,0.0,0.0,0.0,0.5831215977668762,4.0,0.0,1.0
555480,293.2303466796875,297.1499938964844,293.1499938964844,0.1106498688459396,-2484.546630859375,304.1573791503906,0.6163963675498962,0.1698337942361831,0.1580145359039306,293.4275817871094,297.1499938964844,293.1499938964844,0.0716845318675041,-1858.9271240234373,304.177001953125,0.5387788414955139,0.1173780858516693,0.1180477738380432,293.232421875,297.1499938964844,293.1499938964844,0.4852831661701202,-6236.19091796875,304.1625061035156,0.9087302684783936,0.5633732676506042,0.3964583873748779,293.2552795410156,297.1499938964844,293.1499938964844,0.6135915517807007,-10134.2109375,304.1662902832031,0.971942126750946,0.677902340888977,0.6440834403038025,293.16851806640625,297.1499938964844,293.1499938964844,0.0339990817010402,-5648.6240234375,304.1529541015625,0.4469917118549347,0.0742232650518417,0.3593685925006866,291.143310546875,291.1499938964844,257.6365661621094,256.4154052734375,279.1748046875,293.2925720214844,291.14410400390625,1.0,0.458308607339859,0.5843524932861328,0.5843524932861328,1.0,1.0,-2.011702299118042,0.7966837882995605,1.2150185108184814,0.333325445652008,0.0,0.0,0.7041242122650146,162.52899169921875,129.0,9.216998100280762,-24253.5625,1019.121826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6696472167969,312.760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,23407.095703125,23400.0,0.0,0.0,0.5575868487358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9809882044792176,0.9809993505477904,-1.1137291039631236e-05,0.0,0.0005658797454088,0.0,0.0,133.32872009277344,0.0,0.0,0.0,0.5831215977668762,4.0,0.0,1.0
