time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555540,293.2275085449219,297.1499938964844,293.1499938964844,0.1098473891615867,-2469.97802734375,304.1572265625,0.6203587055206299,0.1691764742136001,0.1571600884199142,293.4248352050781,297.1499938964844,293.1499938964844,0.0684975385665893,-1798.821533203125,304.1769104003906,0.5371694564819336,0.1137000024318695,0.1142827570438385,293.2317199707031,297.1499938964844,293.1499938964844,0.4835316240787506,-6218.38134765625,304.1629333496094,0.9165066480636596,0.5622559189796448,0.3954896032810211,293.2544860839844,297.1499938964844,293.1499938964844,0.6113266944885254,-10104.732421875,304.1668395996094,0.9788025617599488,0.6764596104621887,0.642470121383667,293.16754150390625,297.1499938964844,293.1499938964844,0.0336560420691967,-5619.74658203125,304.1529235839844,0.4521602392196655,0.0741323083639144,0.357692003250122,291.1492919921875,291.1499938964844,257.6743469238281,256.4467468261719,279.1748352050781,293.2909240722656,291.1497497558594,1.0,0.4519098401069641,0.5858466029167175,0.5858466029167175,1.0,1.0,-2.001039981842041,0.7932450175285339,1.207795023918152,0.3322863280773163,0.0,0.0,0.7036013007164001,155.5775909423828,129.0,10.963123321533203,-24136.5546875,985.155517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6080627441406,312.7186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,23419.5859375,23400.0,0.0,0.0,0.5546307563781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979614555835724,0.979625642299652,-1.1123761396447662e-05,0.0,0.0005628797225654,0.0,0.0,132.92604064941406,0.0,0.0,0.0,0.5825674533843994,4.0,0.0,1.0
555600,293.2256164550781,297.1499938964844,293.1499938964844,0.1093334034085273,-2460.64208984375,304.1571044921875,0.6231251955032349,0.1687591671943664,0.1566090434789657,293.4229431152344,297.1499938964844,293.1499938964844,0.066382996737957,-1759.3309326171875,304.1768493652344,0.5361954569816589,0.1112841591238975,0.1118040531873703,293.23126220703125,297.1499938964844,293.1499938964844,0.4823826253414154,-6206.724609375,304.16314697265625,0.9221411943435668,0.5615167617797852,0.3948465883731842,293.2539367675781,297.1499938964844,293.1499938964844,0.6098384857177734,-10085.416015625,304.1670837402344,0.9833768606185912,0.675504744052887,0.641399085521698,293.1669311523437,297.1499938964844,293.1499938964844,0.0334338694810867,-5601.0283203125,304.15289306640625,0.4558987319469452,0.0740765631198883,0.3565958440303802,291.1527099609375,291.1499938964844,257.6994323730469,256.4674987792969,279.17486572265625,293.2898254394531,291.1531982421875,1.0,0.4476039707660675,0.5868432521820068,0.5868432521820068,1.0,1.0,-1.994026780128479,0.7909837365150452,1.203042984008789,0.3316059410572052,0.0,0.0,0.7030899524688721,150.94329833984375,117.0,11.415904998779297,-24058.8046875,962.7838134765624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5669860839844,312.6908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,23424.021484375,22320.0,0.0,0.0,0.552741527557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9786507487297058,0.9786618947982788,-1.1113304026366675e-05,0.0,0.0005609623622149,0.0,0.0,132.63539123535156,0.0,0.0,0.0,0.5671460628509521,4.0,0.0,1.0
555660,293.220947265625,297.1499938964844,293.1499938964844,0.1084064245223999,-2444.309326171875,304.1563415527344,0.6306614875793457,0.1677915453910827,0.1552983373403549,293.4178466796875,297.1499938964844,293.1499938964844,0.0613443292677402,-1667.0050048828125,304.17633056640625,0.5342402458190918,0.1054061725735664,0.1057503223419189,293.22998046875,297.1499938964844,293.1499938964844,0.4808668196201324,-6192.2880859375,304.1615295410156,0.9375846982002258,0.5597183108329773,0.3932676017284393,293.2524108886719,297.1499938964844,293.1499938964844,0.6078035235404968,-10060.638671875,304.1650695800781,0.9947295188903807,0.6731806993484497,0.6387701034545898,293.1654052734375,297.1499938964844,293.1499938964844,0.033032152801752,-5569.13134765625,304.1526184082031,0.4662450850009918,0.0739559158682823,0.3539332449436188,291.1286315917969,291.1499938964844,257.7616882324219,256.5188903808594,279.1748352050781,293.2868957519531,291.1304626464844,1.0,0.4366999864578247,0.5893278121948242,0.5893278121948242,1.0,1.0,-1.9769315719604488,0.7854803800582886,1.1914511919021606,0.3299645781517029,0.0,0.0,0.7084329128265381,139.35240173339844,105.0,-3.0729868412017822,-23811.681640625,907.8656616210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5024719238281,312.6134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22308.650390625,22320.0,0.0,0.0,0.5478444695472717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9665613770484924,0.966572105884552,-1.0718260455178095e-05,0.0,0.0005559924757108,0.0,0.0,126.71005249023438,0.0,0.0,0.0,0.5733228325843811,4.0,0.0,1.0
555720,293.220947265625,297.1499938964844,293.1499938964844,0.1084064245223999,-2444.309326171875,304.1563415527344,0.6306614875793457,0.1677915453910827,0.1552983373403549,293.4178466796875,297.1499938964844,293.1499938964844,0.0613443292677402,-1667.0050048828125,304.17633056640625,0.5342402458190918,0.1054061725735664,0.1057503223419189,293.22998046875,297.1499938964844,293.1499938964844,0.4808668196201324,-6192.2880859375,304.1615295410156,0.9375846982002258,0.5597183108329773,0.3932676017284393,293.2524108886719,297.1499938964844,293.1499938964844,0.6078035235404968,-10060.638671875,304.1650695800781,0.9947295188903807,0.6731806993484497,0.6387701034545898,293.1654052734375,297.1499938964844,293.1499938964844,0.033032152801752,-5569.13134765625,304.1526184082031,0.4662450850009918,0.0739559158682823,0.3539332449436188,291.1286315917969,291.1499938964844,257.7616882324219,256.5188903808594,279.1748352050781,293.2868957519531,291.1304626464844,1.0,0.4366999864578247,0.5893278121948242,0.5893278121948242,1.0,1.0,-1.9769315719604488,0.7854803800582886,1.1914511919021606,0.3299645781517029,0.0,0.0,0.7084329128265381,139.35240173339844,105.0,-3.0729868412017822,-23811.681640625,907.8656616210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5024719238281,312.6134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22308.650390625,22320.0,0.0,0.0,0.5478444695472717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9665613770484924,0.966572105884552,-1.0718260455178095e-05,0.0,0.0005559924757108,0.0,0.0,126.71005249023438,0.0,0.0,0.0,0.5733228325843811,4.0,0.0,1.0
555780,293.2161865234375,297.1499938964844,293.1499938964844,0.1071326360106468,-2420.71826171875,304.1563415527344,0.6379815340042114,0.1669545620679855,0.1541546136140823,293.412353515625,297.1499938964844,293.1499938964844,0.0560909807682037,-1571.993896484375,304.1763000488281,0.53155517578125,0.0997287854552269,0.0999532118439674,293.228759765625,297.1499938964844,293.1499938964844,0.4772970676422119,-6155.2705078125,304.16363525390625,0.9518619775772096,0.5579408407211304,0.3917551040649414,293.2455139160156,297.1499938964844,293.1499938964844,0.5917018055915833,-9835.65625,304.1883850097656,0.9990000128746032,0.6719439029693604,0.6247622966766357,293.1637268066406,297.1499938964844,293.1499938964844,0.0324994176626205,-5522.51708984375,304.15264892578125,0.4747927188873291,0.0739023983478546,0.3517817854881286,291.1580505371094,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.2824401855469,291.1610107421875,1.0,0.4251035749912262,0.5923174619674683,0.5923174619674683,1.0,1.0,-1.947448253631592,0.7747408747673035,1.172707438468933,0.3260737061500549,0.0,0.0,0.705540120601654,129.0334930419922,108.0,33.377784729003906,-23559.16796875,847.2463989257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4243469238281,312.5870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,22361.6328125,22320.0,0.0,0.0,0.5433811545372009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9647310972213744,0.9647417664527892,-1.0708776244428009e-05,0.0,0.0005514628137461,0.0,0.0,126.26329803466795,0.0,0.0,0.0,0.5723806023597717,4.0,0.0,1.0
555840,293.2161865234375,297.1499938964844,293.1499938964844,0.1071326360106468,-2420.71826171875,304.1563415527344,0.6379815340042114,0.1669545620679855,0.1541546136140823,293.412353515625,297.1499938964844,293.1499938964844,0.0560909807682037,-1571.993896484375,304.1763000488281,0.53155517578125,0.0997287854552269,0.0999532118439674,293.228759765625,297.1499938964844,293.1499938964844,0.4772970676422119,-6155.2705078125,304.16363525390625,0.9518619775772096,0.5579408407211304,0.3917551040649414,293.2455139160156,297.1499938964844,293.1499938964844,0.5917018055915833,-9835.65625,304.1883850097656,0.9990000128746032,0.6719439029693604,0.6247622966766357,293.1637268066406,297.1499938964844,293.1499938964844,0.0324994176626205,-5522.51708984375,304.15264892578125,0.4747927188873291,0.0739023983478546,0.3517817854881286,291.1580505371094,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.2824401855469,291.1610107421875,1.0,0.4251035749912262,0.5923174619674683,0.5923174619674683,1.0,1.0,-1.947448253631592,0.7747408747673035,1.172707438468933,0.3260737061500549,0.0,0.0,0.705540120601654,129.0334930419922,108.0,33.377784729003906,-23559.16796875,847.2463989257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4243469238281,312.5870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,22361.6328125,22320.0,0.0,0.0,0.5433811545372009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9647310972213744,0.9647417664527892,-1.0708776244428009e-05,0.0,0.0005514628137461,0.0,0.0,126.26329803466795,0.0,0.0,0.0,0.5723806023597717,4.0,0.0,1.0
555900,293.21405029296875,297.1499938964844,293.1499938964844,0.1065219864249229,-2409.284912109375,304.15631103515625,0.6401894688606262,0.1665398031473159,0.1536866873502731,293.4097900390625,297.1499938964844,293.1499938964844,0.0535026006400585,-1525.839599609375,304.1762084960937,0.5284969806671143,0.096913605928421,0.0971831008791923,293.2283630371094,297.1499938964844,293.1499938964844,0.4752866625785827,-6134.39892578125,304.164794921875,0.9560256004333496,0.5570210814476013,0.3910522162914276,293.2337341308594,297.1499938964844,293.1499938964844,0.5812239050865173,-9692.138671875,304.2002868652344,0.9990000128746032,0.6730449199676514,0.6161559224128723,293.1629333496094,297.1499938964844,293.1499938964844,0.0322957634925842,-5503.97802734375,304.15252685546875,0.4772476553916931,0.0738841220736503,0.3511976897716522,291.1804504394531,291.1499938964844,257.85369873046875,256.59454345703125,279.1793212890625,293.27764892578125,291.1822204589844,1.0,0.421004444360733,0.5938392281532288,0.5938392281532288,1.0,1.0,-1.9316136837005613,0.7689144611358643,1.1626992225646973,0.3237718343734741,0.0,0.0,0.7012152671813965,125.7952117919922,108.0,41.55350875854492,-23391.03515625,822.980712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4047241210937,312.5692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,22447.033203125,21240.0,0.0,0.0,0.5410507321357727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9579758048057556,0.9579864740371704,-1.0649217983882409e-05,0.0,0.0005490976618602,0.0,0.0,124.40997314453124,0.0,0.0,0.0,0.5544614791870117,4.0,0.0,1.0
555960,293.2120666503906,297.1499938964844,293.1499938964844,0.1063303649425506,-2406.266845703125,304.1554870605469,0.6416902542114258,0.1661148369312286,0.1532317250967025,293.4073791503906,297.1499938964844,293.1499938964844,0.0511731281876564,-1485.281005859375,304.1756896972656,0.5246059894561768,0.0940952152013778,0.094436414539814,293.22802734375,297.1499938964844,293.1499938964844,0.4750509858131408,-6133.1591796875,304.1624755859375,0.958898901939392,0.556093156337738,0.3903509676456451,293.2205810546875,297.1499938964844,293.1499938964844,0.5751010775566101,-9611.4443359375,304.2021484375,0.9990000128746032,0.6745626926422119,0.609866201877594,293.1622314453125,297.1499938964844,293.1499938964844,0.0322990268468856,-5505.93212890625,304.15203857421875,0.4789692759513855,0.0738587379455566,0.3507124483585357,291.1595764160156,291.1499938964844,257.88397216796875,256.619384765625,279.1789855957031,293.2727966308594,291.15679931640625,1.0,0.4177270829677582,0.5952644944190979,0.5952644944190979,1.0,1.0,-1.918788194656372,0.764326274394989,1.1544618606567385,0.3220749199390411,0.0,0.0,0.7023417949676514,123.4272232055664,111.0,-11.537312507629396,-23117.810546875,804.386962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4195251464844,312.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,21560.75390625,21240.0,0.0,0.0,0.5383836030960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334376454353333,0.9334477782249452,-1.01669511423097e-05,0.0,0.0005463908892124,0.0,0.0,115.56891632080078,0.0,0.0,0.0,0.5558863282203674,4.0,0.0,1.0
556020,293.2084655761719,297.1499938964844,293.1499938964844,0.1054451465606689,-2389.931396484375,304.1551513671875,0.6432148814201355,0.1652724742889404,0.1523785144090652,293.4029235839844,297.1499938964844,293.1499938964844,0.0461721643805503,-1398.312744140625,304.17547607421875,0.5151951313018799,0.0884771645069122,0.0890150442719459,293.2275085449219,297.1499938964844,293.1499938964844,0.4722708761692047,-6104.7392578125,304.1630249023437,0.9620587825775146,0.554222822189331,0.3889925181865692,293.19659423828125,297.1499938964844,293.1499938964844,0.5647104978561401,-9476.2275390625,304.2018737792969,0.9990000128746032,0.6776481866836548,0.602026104927063,293.1611022949219,297.1499938964844,293.1499938964844,0.0320866331458091,-5487.0693359375,304.1517333984375,0.4809930324554443,0.0737818926572799,0.3499400019645691,291.1734313964844,291.1499938964844,257.9439392089844,256.6684265136719,279.17724609375,293.264892578125,291.1742858886719,1.0,0.4132132232189178,0.5979097485542297,0.5979097485542297,1.0,1.0,-1.899275183677673,0.7576815485954285,1.1415936946868896,0.3198556303977966,0.0,0.0,0.6988445520401001,120.42628479003906,114.0,15.84877109527588,-22956.787109375,778.4491577148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.449462890625,312.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,21360.076171875,21240.0,0.0,0.0,0.532936692237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267842173576356,0.9267942905426024,-1.0046410352515522e-05,0.0,0.0005408629658631,0.0,0.0,113.31581115722656,0.0,0.0,0.0,0.5522670745849609,4.0,0.0,1.0
556080,293.2084655761719,297.1499938964844,293.1499938964844,0.1054451465606689,-2389.931396484375,304.1551513671875,0.6432148814201355,0.1652724742889404,0.1523785144090652,293.4029235839844,297.1499938964844,293.1499938964844,0.0461721643805503,-1398.312744140625,304.17547607421875,0.5151951313018799,0.0884771645069122,0.0890150442719459,293.2275085449219,297.1499938964844,293.1499938964844,0.4722708761692047,-6104.7392578125,304.1630249023437,0.9620587825775146,0.554222822189331,0.3889925181865692,293.19659423828125,297.1499938964844,293.1499938964844,0.5647104978561401,-9476.2275390625,304.2018737792969,0.9990000128746032,0.6776481866836548,0.602026104927063,293.1611022949219,297.1499938964844,293.1499938964844,0.0320866331458091,-5487.0693359375,304.1517333984375,0.4809930324554443,0.0737818926572799,0.3499400019645691,291.1734313964844,291.1499938964844,257.9439392089844,256.6684265136719,279.17724609375,293.264892578125,291.1742858886719,1.0,0.4132132232189178,0.5979097485542297,0.5979097485542297,1.0,1.0,-1.899275183677673,0.7576815485954285,1.1415936946868896,0.3198556303977966,0.0,0.0,0.6988445520401001,120.42628479003906,114.0,15.84877109527588,-22956.787109375,778.4491577148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.449462890625,312.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,21360.076171875,21240.0,0.0,0.0,0.532936692237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267842173576356,0.9267942905426024,-1.0046410352515522e-05,0.0,0.0005408629658631,0.0,0.0,113.31581115722656,0.0,0.0,0.0,0.5522670745849609,4.0,0.0,1.0
556140,293.2051696777344,297.1499938964844,293.1499938964844,0.1047436967492103,-2377.154296875,304.15460205078125,0.6431960463523865,0.1644612401723861,0.1516063511371612,293.3988037109375,297.1499938964844,293.1499938964844,0.041279312223196,-1314.3702392578125,304.1751403808594,0.504370927810669,0.0829053446650505,0.0836934298276901,293.2272644042969,297.1499938964844,293.1499938964844,0.4699893891811371,-6081.8974609375,304.1624755859375,0.9625626802444458,0.5523114800453186,0.3876461088657379,293.18023681640625,297.1499938964844,293.1499938964844,0.5599166750907898,-9419.9296875,304.1924133300781,0.9990000128746032,0.6798015236854553,0.5990297198295593,293.160400390625,297.1499938964844,293.1499938964844,0.0319375284016132,-5474.37060546875,304.1513977050781,0.4815370440483093,0.0736442357301712,0.3492216467857361,291.1769714355469,291.1499938964844,258.0030517578125,256.7166442871094,279.1752624511719,293.25994873046875,291.17681884765625,1.0,0.4107618331909179,0.6003350615501404,0.6003350615501404,1.0,1.0,-1.8858768939971924,0.7535498142242432,1.1323270797729492,0.3187916576862335,0.0,0.0,0.6948567032814026,119.15164184570312,117.0,5.52731990814209,-22785.71875,763.4210205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4608764648437,312.5131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,21348.7265625,20160.0,0.0,0.0,0.5275955200195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155625104904176,0.915572464466095,-9.918298928823788e-06,0.0,0.0005354423774406,0.0,0.0,110.1929168701172,0.0,0.0,0.0,0.5324521064758301,4.0,0.0,1.0
556200,293.2051696777344,297.1499938964844,293.1499938964844,0.1047436967492103,-2377.154296875,304.15460205078125,0.6431960463523865,0.1644612401723861,0.1516063511371612,293.3988037109375,297.1499938964844,293.1499938964844,0.041279312223196,-1314.3702392578125,304.1751403808594,0.504370927810669,0.0829053446650505,0.0836934298276901,293.2272644042969,297.1499938964844,293.1499938964844,0.4699893891811371,-6081.8974609375,304.1624755859375,0.9625626802444458,0.5523114800453186,0.3876461088657379,293.18023681640625,297.1499938964844,293.1499938964844,0.5599166750907898,-9419.9296875,304.1924133300781,0.9990000128746032,0.6798015236854553,0.5990297198295593,293.160400390625,297.1499938964844,293.1499938964844,0.0319375284016132,-5474.37060546875,304.1513977050781,0.4815370440483093,0.0736442357301712,0.3492216467857361,291.1769714355469,291.1499938964844,258.0030517578125,256.7166442871094,279.1752624511719,293.25994873046875,291.17681884765625,1.0,0.4107618331909179,0.6003350615501404,0.6003350615501404,1.0,1.0,-1.8858768939971924,0.7535498142242432,1.1323270797729492,0.3187916576862335,0.0,0.0,0.6948567032814026,119.15164184570312,117.0,5.52731990814209,-22785.71875,763.4210205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4608764648437,312.5131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,21348.7265625,20160.0,0.0,0.0,0.5275955200195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155625104904176,0.915572464466095,-9.918298928823788e-06,0.0,0.0005354423774406,0.0,0.0,110.1929168701172,0.0,0.0,0.0,0.5324521064758301,4.0,0.0,1.0
556260,293.2020263671875,297.1499938964844,293.1499938964844,0.1044912636280059,-2373.273681640625,304.1535339355469,0.6420835852622986,0.1636983454227447,0.1509161740541458,293.3948669433594,297.1499938964844,293.1499938964844,0.036675926297903,-1236.0167236328125,304.1744384765625,0.4927238225936889,0.0773981139063835,0.0784721747040748,293.2269287109375,297.1499938964844,293.1499938964844,0.4694771468639374,-6078.21630859375,304.1593933105469,0.9611769914627076,0.5504212379455566,0.3863389194011688,293.1725769042969,297.1499938964844,293.1499938964844,0.5609763264656067,-9444.416015625,304.1767272949219,0.9990000128746032,0.6806114315986633,0.5995081663131714,293.1601257324219,297.1499938964844,293.1499938964844,0.0319442339241504,-5477.666015625,304.15093994140625,0.4809485375881195,0.0734358131885528,0.3483930826187134,291.1373291015625,291.1499938964844,258.06121826171875,256.7640380859375,279.17333984375,293.25689697265625,291.1384582519531,1.0,0.4097814559936523,0.6025717258453369,0.6025717258453369,1.0,1.0,-1.87678611278534,0.7511641383171082,1.1256219148635864,0.3185111880302429,0.0,0.0,0.6999763250350952,119.09480285644533,120.0,-19.872392654418945,-22601.36328125,755.9047241210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4831848144531,312.47296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,20184.88671875,20160.0,0.0,0.0,0.5220691561698914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8988767266273499,0.8988862037658691,-9.47124954109313e-06,0.0,0.0005298337782733,0.0,0.0,103.55357360839844,0.0,0.0,0.0,0.5363988280296326,4.0,0.0,1.0
556320,293.2020263671875,297.1499938964844,293.1499938964844,0.1044912636280059,-2373.273681640625,304.1535339355469,0.6420835852622986,0.1636983454227447,0.1509161740541458,293.3948669433594,297.1499938964844,293.1499938964844,0.036675926297903,-1236.0167236328125,304.1744384765625,0.4927238225936889,0.0773981139063835,0.0784721747040748,293.2269287109375,297.1499938964844,293.1499938964844,0.4694771468639374,-6078.21630859375,304.1593933105469,0.9611769914627076,0.5504212379455566,0.3863389194011688,293.1725769042969,297.1499938964844,293.1499938964844,0.5609763264656067,-9444.416015625,304.1767272949219,0.9990000128746032,0.6806114315986633,0.5995081663131714,293.1601257324219,297.1499938964844,293.1499938964844,0.0319442339241504,-5477.666015625,304.15093994140625,0.4809485375881195,0.0734358131885528,0.3483930826187134,291.1373291015625,291.1499938964844,258.06121826171875,256.7640380859375,279.17333984375,293.25689697265625,291.1384582519531,1.0,0.4097814559936523,0.6025717258453369,0.6025717258453369,1.0,1.0,-1.87678611278534,0.7511641383171082,1.1256219148635864,0.3185111880302429,0.0,0.0,0.6999763250350952,119.09480285644533,120.0,-19.872392654418945,-22601.36328125,755.9047241210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4831848144531,312.47296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,20184.88671875,20160.0,0.0,0.0,0.5220691561698914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8988767266273499,0.8988862037658691,-9.47124954109313e-06,0.0,0.0005298337782733,0.0,0.0,103.55357360839844,0.0,0.0,0.0,0.5363988280296326,4.0,0.0,1.0
556380,293.1990661621094,297.1499938964844,293.1499938964844,0.1038959324359893,-2362.309326171875,304.1533508300781,0.6402236223220825,0.1629842072725296,0.1502999663352966,293.3910522460937,297.1499938964844,293.1499938964844,0.0320226587355136,-1154.782470703125,304.1740417480469,0.4797928035259247,0.0719732046127319,0.0733556002378463,293.22686767578125,297.1499938964844,293.1499938964844,0.4671954810619354,-6054.82568359375,304.1600036621094,0.958385705947876,0.5484828948974609,0.3850357234477997,293.173828125,297.1499938964844,293.1499938964844,0.5628687143325806,-9477.3994140625,304.1645812988281,0.9990000128746032,0.679801881313324,0.6024774312973022,293.1601867675781,297.1499938964844,293.1499938964844,0.0317377597093582,-5459.7666015625,304.1509704589844,0.4795032441616058,0.0731678679585456,0.3474358320236206,291.1447448730469,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2552490234375,291.1444702148437,1.0,0.4098555743694305,0.6046576499938965,0.6046576499938965,1.0,1.0,-1.8707517385482788,0.750004768371582,1.1207469701766968,0.3187701106071472,0.0,0.0,0.6998791694641113,119.91039276123048,123.0,-4.354486465454102,-22538.88671875,753.6629028320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4375305175781,312.4454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,20162.783203125,20160.0,0.0,0.0,0.5172668695449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8990567326545715,0.8990662097930908,-9.46821728575742e-06,0.0,0.0005249601090326,0.0,0.0,103.56016540527344,0.0,0.0,0.0,0.5363244414329529,4.0,0.0,1.0
556440,293.1990661621094,297.1499938964844,293.1499938964844,0.1038959324359893,-2362.309326171875,304.1533508300781,0.6402236223220825,0.1629842072725296,0.1502999663352966,293.3910522460937,297.1499938964844,293.1499938964844,0.0320226587355136,-1154.782470703125,304.1740417480469,0.4797928035259247,0.0719732046127319,0.0733556002378463,293.22686767578125,297.1499938964844,293.1499938964844,0.4671954810619354,-6054.82568359375,304.1600036621094,0.958385705947876,0.5484828948974609,0.3850357234477997,293.173828125,297.1499938964844,293.1499938964844,0.5628687143325806,-9477.3994140625,304.1645812988281,0.9990000128746032,0.679801881313324,0.6024774312973022,293.1601867675781,297.1499938964844,293.1499938964844,0.0317377597093582,-5459.7666015625,304.1509704589844,0.4795032441616058,0.0731678679585456,0.3474358320236206,291.1447448730469,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2552490234375,291.1444702148437,1.0,0.4098555743694305,0.6046576499938965,0.6046576499938965,1.0,1.0,-1.8707517385482788,0.750004768371582,1.1207469701766968,0.3187701106071472,0.0,0.0,0.6998791694641113,119.91039276123048,123.0,-4.354486465454102,-22538.88671875,753.6629028320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4375305175781,312.4454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,20162.783203125,20160.0,0.0,0.0,0.5172668695449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8990567326545715,0.8990662097930908,-9.46821728575742e-06,0.0,0.0005249601090326,0.0,0.0,103.56016540527344,0.0,0.0,0.0,0.5363244414329529,4.0,0.0,1.0
556500,293.1976013183594,297.1499938964844,293.1499938964844,0.1036701425909996,-2358.23388671875,304.15313720703125,0.6390992999076843,0.1626478135585785,0.1500182151794433,293.3890991210937,297.1499938964844,293.1499938964844,0.0298218261450529,-1115.3310546875,304.1736755371094,0.472020149230957,0.069298505783081,0.0708400160074234,293.2268981933594,297.1499938964844,293.1499938964844,0.4662657976150512,-6045.46875,304.1598815917969,0.9565783739089966,0.5475060343742371,0.3843812048435211,293.1774597167969,297.1499938964844,293.1499938964844,0.5649290084838867,-9508.716796875,304.158203125,0.9990000128746032,0.6787891387939453,0.6046646237373352,293.1603088378906,297.1499938964844,293.1499938964844,0.0316480994224548,-5452.3291015625,304.1509704589844,0.4785184264183044,0.0730136334896087,0.3469056785106659,291.1426086425781,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.25494384765625,291.1423034667969,1.0,0.4101917147636413,0.605657160282135,0.605657160282135,1.0,1.0,-1.8685959577560425,0.7497697472572327,1.118826150894165,0.3190495073795318,0.0,0.0,0.7005864381790161,120.56695556640624,123.0,-5.05124568939209,-22509.166015625,754.0250854492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3960266113281,312.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,20145.251953125,19080.0,0.0,0.0,0.5151478052139282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8999544382095337,0.899963915348053,-9.474058970226906e-06,0.0,0.0005228095105849,0.0,0.0,103.76402282714844,0.0,0.0,0.0,0.5216997265815735,4.0,0.0,1.0
556560,293.1961669921875,297.1499938964844,293.1499938964844,0.1037600561976432,-2360.539306640625,304.15240478515625,0.6378867030143738,0.162326693534851,0.1497536897659301,293.3871765136719,297.1499938964844,293.1499938964844,0.0278415046632289,-1084.174072265625,304.1729431152344,0.4623120725154876,0.0666524693369865,0.0683542713522911,293.22686767578125,297.1499938964844,293.1499938964844,0.4666754901409149,-6050.939453125,304.15728759765625,0.9545600414276124,0.5465385317802429,0.3837306499481201,293.1827087402344,297.1499938964844,293.1499938964844,0.5690464973449707,-9568.8671875,304.1492004394531,0.9990000128746032,0.6774110198020935,0.6072098612785339,293.1604919433594,297.1499938964844,293.1499938964844,0.0316927209496498,-5458.640625,304.15069580078125,0.4773863554000854,0.0728481709957122,0.3463431894779205,291.10809326171875,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2549743652344,291.10369873046875,1.0,0.4106830358505249,0.6066352725028992,0.6066352725028992,1.0,1.0,-1.866892576217652,0.7497166991233826,1.1171759366989136,0.3194079101085663,0.0,0.0,0.7065197229385376,121.35271453857422,126.0,-53.33355331420898,-22355.482421875,755.1583862304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36553955078125,312.32781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19219.17578125,19080.0,0.0,0.0,0.5129927396774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851293325424194,0.8851384520530701,-9.103924639930485e-06,0.0,0.0005206224159337,0.0,0.0,98.23407745361328,0.0,0.0,0.0,0.5270168781280518,4.0,0.0,1.0
556620,293.193359375,297.1499938964844,293.1499938964844,0.1033319681882858,-2352.66650390625,304.15234375,0.6352810859680176,0.1617279052734375,0.1492763459682464,293.38311767578125,297.1499938964844,293.1499938964844,0.0238658618181943,-1001.9979858398438,304.171875,0.4410234689712524,0.0614651963114738,0.0634869113564491,293.2268371582031,297.1499938964844,293.1499938964844,0.4646904766559601,-6030.34912109375,304.15826416015625,0.9500197172164916,0.5445963740348816,0.3824500143527984,293.1976013183594,297.1499938964844,293.1499938964844,0.5750629305839539,-9654.0458984375,304.1396179199219,0.9990000128746032,0.6735733151435852,0.6131511926651001,293.16094970703125,297.1499938964844,293.1499938964844,0.031462125480175,-5438.9296875,304.1508483886719,0.4747291505336761,0.0724887028336525,0.3451377153396606,291.10760498046875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2564697265625,291.1081848144531,1.0,0.4120450615882873,0.6085515022277832,0.6085515022277832,1.0,1.0,-1.8646228313446045,0.7500766515731812,1.1145461797714231,0.3203313946723938,0.0,0.0,0.7129804491996765,123.23944091796876,129.0,-6.594242572784424,-22405.7265625,759.3292236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2540283203125,312.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18969.623046875,19080.0,0.0,0.0,0.5094408988952637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9002972841262817,0.9003065228462219,-9.21193895919714e-06,0.0,0.0005170177319087,0.0,0.0,101.68465423583984,0.0,0.0,0.0,0.5327897071838379,4.0,0.0,1.0
556680,293.193359375,297.1499938964844,293.1499938964844,0.1033319681882858,-2352.66650390625,304.15234375,0.6352810859680176,0.1617279052734375,0.1492763459682464,293.38311767578125,297.1499938964844,293.1499938964844,0.0238658618181943,-1001.9979858398438,304.171875,0.4410234689712524,0.0614651963114738,0.0634869113564491,293.2268371582031,297.1499938964844,293.1499938964844,0.4646904766559601,-6030.34912109375,304.15826416015625,0.9500197172164916,0.5445963740348816,0.3824500143527984,293.1976013183594,297.1499938964844,293.1499938964844,0.5750629305839539,-9654.0458984375,304.1396179199219,0.9990000128746032,0.6735733151435852,0.6131511926651001,293.16094970703125,297.1499938964844,293.1499938964844,0.031462125480175,-5438.9296875,304.1508483886719,0.4747291505336761,0.0724887028336525,0.3451377153396606,291.10760498046875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2564697265625,291.1081848144531,1.0,0.4120450615882873,0.6085515022277832,0.6085515022277832,1.0,1.0,-1.8646228313446045,0.7500766515731812,1.1145461797714231,0.3203313946723938,0.0,0.0,0.7129804491996765,123.23944091796876,129.0,-6.594242572784424,-22405.7265625,759.3292236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2540283203125,312.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18969.623046875,19080.0,0.0,0.0,0.5094408988952637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9002972841262817,0.9003065228462219,-9.21193895919714e-06,0.0,0.0005170177319087,0.0,0.0,101.68465423583984,0.0,0.0,0.0,0.5327897071838379,4.0,0.0,1.0
556740,293.19061279296875,297.1499938964844,293.1499938964844,0.1029597595334053,-2345.84521484375,304.15216064453125,0.6325280070304871,0.1611860245466232,0.1488604694604873,293.3786315917969,297.1499938964844,293.1499938964844,0.0204044934362173,-927.770751953125,304.1703491210937,0.4217903614044189,0.0564672723412513,0.0587927252054214,293.2270202636719,297.1499938964844,293.1499938964844,0.4626568257808685,-6009.45166015625,304.1589050292969,0.9449229836463928,0.5426127314567566,0.3811455070972442,293.21710205078125,297.1499938964844,293.1499938964844,0.582247257232666,-9753.689453125,304.1311340332031,0.9990000128746032,0.6684265732765198,0.6199454069137573,293.1615905761719,297.1499938964844,293.1499938964844,0.0312069188803434,-5417.14697265625,304.1510009765625,0.4715490937232971,0.0720811039209365,0.3437866270542145,291.10919189453125,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601928710937,291.1091613769531,1.0,0.4137868583202362,0.610454797744751,0.610454797744751,1.0,1.0,-1.863455891609192,0.750904381275177,1.11255145072937,0.3214696049690246,0.0,0.0,0.7182316184043884,125.45278930664062,132.0,-1.602290153503418,-22395.033203125,765.41259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0882568359375,312.2139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18958.23046875,18000.0,0.0,0.0,0.5070032477378845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911400556564331,0.911409854888916,-9.331514775112735e-06,0.0,0.0005145438481122,0.0,0.0,104.59259033203124,0.0,0.0,0.0,0.522672176361084,4.0,0.0,1.0
556800,293.19061279296875,297.1499938964844,293.1499938964844,0.1029597595334053,-2345.84521484375,304.15216064453125,0.6325280070304871,0.1611860245466232,0.1488604694604873,293.3786315917969,297.1499938964844,293.1499938964844,0.0204044934362173,-927.770751953125,304.1703491210937,0.4217903614044189,0.0564672723412513,0.0587927252054214,293.2270202636719,297.1499938964844,293.1499938964844,0.4626568257808685,-6009.45166015625,304.1589050292969,0.9449229836463928,0.5426127314567566,0.3811455070972442,293.21710205078125,297.1499938964844,293.1499938964844,0.582247257232666,-9753.689453125,304.1311340332031,0.9990000128746032,0.6684265732765198,0.6199454069137573,293.1615905761719,297.1499938964844,293.1499938964844,0.0312069188803434,-5417.14697265625,304.1510009765625,0.4715490937232971,0.0720811039209365,0.3437866270542145,291.10919189453125,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601928710937,291.1091613769531,1.0,0.4137868583202362,0.610454797744751,0.610454797744751,1.0,1.0,-1.863455891609192,0.750904381275177,1.11255145072937,0.3214696049690246,0.0,0.0,0.7182316184043884,125.45278930664062,132.0,-1.602290153503418,-22395.033203125,765.41259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0882568359375,312.2139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18958.23046875,18000.0,0.0,0.0,0.5070032477378845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911400556564331,0.911409854888916,-9.331514775112735e-06,0.0,0.0005145438481122,0.0,0.0,104.59259033203124,0.0,0.0,0.0,0.522672176361084,4.0,0.0,1.0
556860,293.1878967285156,297.1499938964844,293.1499938964844,0.1030114218592643,-2347.505859375,304.1513977050781,0.6296892762184143,0.1607095301151275,0.1485107690095901,293.37353515625,297.1499938964844,293.1499938964844,0.0175500158220529,-860.052001953125,304.1683349609375,0.4050439894199371,0.0517074763774871,0.054341122508049,293.2270202636719,297.1499938964844,293.1499938964844,0.4622926414012909,-6006.87548828125,304.15673828125,0.939411461353302,0.5406588912010193,0.379858911037445,293.23907470703125,297.1499938964844,293.1499938964844,0.5920487642288208,-9887.9443359375,304.1214599609375,0.9990000128746032,0.662276566028595,0.6269779801368713,293.1623840332031,297.1499938964844,293.1499938964844,0.0310891382396221,-5409.9140625,304.15087890625,0.4677673280239105,0.0716256871819496,0.3422616422176361,291.0679626464844,291.1499938964844,258.3365478515625,256.9874267578125,279.1693725585937,293.26611328125,291.06915283203125,1.0,0.4157851338386535,0.6123896837234497,0.6123896837234497,1.0,1.0,-1.8627609014511108,0.7519407868385315,1.110820174217224,0.322729617357254,0.0,0.0,0.7326726913452148,127.9365005493164,135.0,-23.049863815307617,-22311.361328125,772.7264404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9361877441406,312.0893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17826.416015625,18000.0,0.0,0.0,0.5050658583641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124174118041992,0.91242653131485,-9.086817954084836e-06,0.0,0.0005125776515342,0.0,0.0,102.7469711303711,0.0,0.0,0.0,0.5343352556228638,4.0,0.0,1.0
556920,293.1878967285156,297.1499938964844,293.1499938964844,0.1030114218592643,-2347.505859375,304.1513977050781,0.6296892762184143,0.1607095301151275,0.1485107690095901,293.37353515625,297.1499938964844,293.1499938964844,0.0175500158220529,-860.052001953125,304.1683349609375,0.4050439894199371,0.0517074763774871,0.054341122508049,293.2270202636719,297.1499938964844,293.1499938964844,0.4622926414012909,-6006.87548828125,304.15673828125,0.939411461353302,0.5406588912010193,0.379858911037445,293.23907470703125,297.1499938964844,293.1499938964844,0.5920487642288208,-9887.9443359375,304.1214599609375,0.9990000128746032,0.662276566028595,0.6269779801368713,293.1623840332031,297.1499938964844,293.1499938964844,0.0310891382396221,-5409.9140625,304.15087890625,0.4677673280239105,0.0716256871819496,0.3422616422176361,291.0679626464844,291.1499938964844,258.3365478515625,256.9874267578125,279.1693725585937,293.26611328125,291.06915283203125,1.0,0.4157851338386535,0.6123896837234497,0.6123896837234497,1.0,1.0,-1.8627609014511108,0.7519407868385315,1.110820174217224,0.322729617357254,0.0,0.0,0.7326726913452148,127.9365005493164,135.0,-23.049863815307617,-22311.361328125,772.7264404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9361877441406,312.0893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17826.416015625,18000.0,0.0,0.0,0.5050658583641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124174118041992,0.91242653131485,-9.086817954084836e-06,0.0,0.0005125776515342,0.0,0.0,102.7469711303711,0.0,0.0,0.0,0.5343352556228638,4.0,0.0,1.0
556980,293.1851501464844,297.1499938964844,293.1499938964844,0.1025580763816833,-2338.718994140625,304.1517028808594,0.6259610652923584,0.160304307937622,0.1482749134302139,293.3696594238281,297.1499938964844,293.1499938964844,0.0167192257940769,-831.5650634765625,304.1198425292969,0.3929037749767303,0.050000000745058,0.0517505891621112,293.2272033691406,297.1499938964844,293.1499938964844,0.4593108296394348,-5975.2705078125,304.1594543457031,0.9319312572479248,0.5386761426925659,0.3786067962646484,293.2547607421875,297.1499938964844,293.1499938964844,0.5884092450141907,-9829.2998046875,304.1373596191406,0.994412899017334,0.6568042635917664,0.6238512396812439,293.1632080078125,297.1499938964844,293.1499938964844,0.0307154301553964,-5376.0341796875,304.1512145996094,0.4622566401958465,0.071150429546833,0.3408528566360473,291.0961608886719,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2718200683594,291.0978698730469,1.0,0.4175263047218323,0.6147871613502502,0.6147871613502502,1.0,1.0,-1.8524281978607176,0.7488970756530762,1.1035311222076416,0.3221730291843414,0.0,0.0,0.7380803823471069,131.4273223876953,138.0,20.97230339050293,-22273.7421875,775.3969116210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75146484375,312.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.7734375,18000.0,0.0,0.0,0.5041397213935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9294126629829408,0.9294219613075256,-9.28150529944105e-06,0.0,0.0005116377724334,0.0,0.0,107.35784912109376,0.0,0.0,0.0,0.541674017906189,4.0,0.0,1.0
557040,293.1851501464844,297.1499938964844,293.1499938964844,0.1025580763816833,-2338.718994140625,304.1517028808594,0.6259610652923584,0.160304307937622,0.1482749134302139,293.3696594238281,297.1499938964844,293.1499938964844,0.0167192257940769,-831.5650634765625,304.1198425292969,0.3929037749767303,0.050000000745058,0.0517505891621112,293.2272033691406,297.1499938964844,293.1499938964844,0.4593108296394348,-5975.2705078125,304.1594543457031,0.9319312572479248,0.5386761426925659,0.3786067962646484,293.2547607421875,297.1499938964844,293.1499938964844,0.5884092450141907,-9829.2998046875,304.1373596191406,0.994412899017334,0.6568042635917664,0.6238512396812439,293.1632080078125,297.1499938964844,293.1499938964844,0.0307154301553964,-5376.0341796875,304.1512145996094,0.4622566401958465,0.071150429546833,0.3408528566360473,291.0961608886719,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2718200683594,291.0978698730469,1.0,0.4175263047218323,0.6147871613502502,0.6147871613502502,1.0,1.0,-1.8524281978607176,0.7488970756530762,1.1035311222076416,0.3221730291843414,0.0,0.0,0.7380803823471069,131.4273223876953,138.0,20.97230339050293,-22273.7421875,775.3969116210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75146484375,312.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.7734375,18000.0,0.0,0.0,0.5041397213935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9294126629829408,0.9294219613075256,-9.28150529944105e-06,0.0,0.0005116377724334,0.0,0.0,107.35784912109376,0.0,0.0,0.0,0.541674017906189,4.0,0.0,1.0
557100,293.1838684082031,297.1499938964844,293.1499938964844,0.1023705154657363,-2335.120849609375,304.1517333984375,0.6243157982826233,0.1601109653711319,0.1481600105762481,293.3702087402344,297.1499938964844,293.1499938964844,0.0156268700957298,-810.8562622070312,304.0795593261719,0.3915030658245086,0.050000000745058,0.0517878830432891,293.2273864746094,297.1499938964844,293.1499938964844,0.4579267203807831,-5960.8037109375,304.1602478027344,0.9285539388656616,0.53766268491745,0.3779570162296295,293.2579650878906,297.1499938964844,293.1499938964844,0.5861458778381348,-9795.5009765625,304.14373779296875,0.9916704893112184,0.6548470854759216,0.621885359287262,293.16363525390625,297.1499938964844,293.1499938964844,0.0305284857749938,-5359.33251953125,304.1513366699219,0.4595924913883209,0.0708984956145286,0.3400515019893646,291.1064758300781,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.2737731933594,291.1075134277344,1.0,0.41836878657341,0.6159524321556091,0.6159524321556091,1.0,1.0,-1.8482240438461304,0.7477835416793823,1.100440502166748,0.3220475614070892,0.0,0.0,0.7399202585220337,133.00238037109375,138.0,22.87590789794922,-22236.533203125,776.9593505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66455078125,311.9761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17880.494140625,18000.0,0.0,0.0,0.5038952827453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345184564590454,0.9345278143882751,-9.34692161536077e-06,0.0,0.0005113896331749,0.0,0.0,108.82486724853516,0.0,0.0,0.0,0.5440099239349365,4.0,0.0,1.0
557160,293.1825866699219,297.1499938964844,293.1499938964844,0.1022154986858367,-2332.1708984375,304.1517028808594,0.6227511763572693,0.1599327772855758,0.1480535864830017,293.3725280761719,297.1499938964844,293.1499938964844,0.0155007988214492,-808.4171142578125,304.0330505371094,0.3902416229248047,0.050000000745058,0.0518512092530727,293.2275390625,297.1499938964844,293.1499938964844,0.4566411674022674,-5947.47705078125,304.16070556640625,0.9253139495849608,0.5366511344909668,0.3773031234741211,293.2597045898437,297.1499938964844,293.1499938964844,0.5842487812042236,-9767.65625,304.1482849121094,0.989071488380432,0.6531379818916321,0.6202388405799866,293.1640319824219,297.1499938964844,293.1499938964844,0.0303472056984901,-5343.28515625,304.15142822265625,0.4570282101631164,0.0706430897116661,0.3392152488231659,291.1136474609375,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.275634765625,291.114501953125,1.0,0.4192114770412445,0.6171071529388428,0.6171071529388428,1.0,1.0,-1.8444056510925293,0.7468260526657104,1.0975795984268188,0.3219961524009704,0.0,0.0,0.7416121363639832,134.52915954589844,141.0,21.24592399597168,-22199.92578125,778.6677856445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839538574219,311.9319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17899.275390625,18000.0,0.0,0.0,0.5037553310394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9389636516571044,0.9389730095863342,-9.401740499015432e-06,0.0,0.0005112476064823,0.0,0.0,110.09314727783205,0.0,0.0,0.0,0.5460273027420044,4.0,0.0,1.0
557220,293.1800231933594,297.1499938964844,293.1499938964844,0.1019686535000801,-2327.4892578125,304.15155029296875,0.6197752356529236,0.1596278995275497,0.147882878780365,293.3808898925781,297.1499938964844,293.1499938964844,0.015226942487061,-803.066650390625,303.9297180175781,0.3877367377281189,0.050000000745058,0.0519760139286518,293.2277526855469,297.1499938964844,293.1499938964844,0.4541862607002258,-5922.17822265625,304.1612243652344,0.9191083908081056,0.5346402525901794,0.3760006129741668,293.2611083984375,297.1499938964844,293.1499938964844,0.5808546543121338,-9719.2275390625,304.1544189453125,0.9840123057365416,0.6500672101974487,0.6173957586288452,293.16485595703125,297.1499938964844,293.1499938964844,0.0299875047057867,-5311.55615234375,304.15155029296875,0.4520964324474334,0.0701210647821426,0.3374823927879333,291.1247863769531,291.1499938964844,258.48736572265625,257.1098327636719,279.1729736328125,293.2797546386719,291.1253662109375,1.0,0.4209032654762268,0.6194126009941101,0.6194126009941101,1.0,1.0,-1.8372915983200075,0.7451171278953552,1.0921745300292969,0.321983277797699,0.0,0.0,0.7441854476928711,137.52903747558594,144.0,16.609878540039062,-22127.388671875,782.307861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44439697265625,311.8530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17927.787109375,18000.0,0.0,0.0,0.5037084221839905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9460058212280272,0.9460152983665466,-9.488796422374436e-06,0.0,0.0005111999926157,0.0,0.0,112.1215362548828,0.0,0.0,0.0,0.5492070317268372,4.0,0.0,1.0
