time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557280,293.1800231933594,297.1499938964844,293.1499938964844,0.1019686535000801,-2327.4892578125,304.15155029296875,0.6197752356529236,0.1596278995275497,0.147882878780365,293.3808898925781,297.1499938964844,293.1499938964844,0.015226942487061,-803.066650390625,303.9297180175781,0.3877367377281189,0.050000000745058,0.0519760139286518,293.2277526855469,297.1499938964844,293.1499938964844,0.4541862607002258,-5922.17822265625,304.1612243652344,0.9191083908081056,0.5346402525901794,0.3760006129741668,293.2611083984375,297.1499938964844,293.1499938964844,0.5808546543121338,-9719.2275390625,304.1544189453125,0.9840123057365416,0.6500672101974487,0.6173957586288452,293.16485595703125,297.1499938964844,293.1499938964844,0.0299875047057867,-5311.55615234375,304.15155029296875,0.4520964324474334,0.0701210647821426,0.3374823927879333,291.1247863769531,291.1499938964844,258.48736572265625,257.1098327636719,279.1729736328125,293.2797546386719,291.1253662109375,1.0,0.4209032654762268,0.6194126009941101,0.6194126009941101,1.0,1.0,-1.8372915983200075,0.7451171278953552,1.0921745300292969,0.321983277797699,0.0,0.0,0.7441854476928711,137.52903747558594,144.0,16.609878540039062,-22127.388671875,782.307861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44439697265625,311.8530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17927.787109375,18000.0,0.0,0.0,0.5037084221839905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9460058212280272,0.9460152983665466,-9.488796422374436e-06,0.0,0.0005111999926157,0.0,0.0,112.1215362548828,0.0,0.0,0.0,0.5492070317268372,4.0,0.0,1.0
557340,293.17742919921875,297.1499938964844,293.1499938964844,0.1017946153879165,-2324.189453125,304.1513061523437,0.6169317364692688,0.1593919396400451,0.1477728635072708,293.3924255371094,297.1499938964844,293.1499938964844,0.0149329807609319,-797.1791381835938,303.8157043457031,0.3853015899658203,0.050000000745058,0.0520999617874622,293.2279052734375,297.1499938964844,293.1499938964844,0.4518310725688934,-5898.01220703125,304.1614074707031,0.9132089018821716,0.5326423645019531,0.3747071623802185,293.26141357421875,297.1499938964844,293.1499938964844,0.5776481628417969,-9674.7978515625,304.1582336425781,0.978939950466156,0.6471924781799316,0.6147975325584412,293.1656799316406,297.1499938964844,293.1499938964844,0.0296343509107828,-5279.4462890625,304.151611328125,0.4473413825035095,0.0695793107151985,0.3356633484363556,291.1333923339844,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2845764160156,291.1339111328125,1.0,0.4226036965847015,0.6217318773269653,0.6217318773269653,1.0,1.0,-1.8304511308670044,0.7435055375099182,1.0869455337524414,0.3220070004463196,0.0,0.0,0.7458088994026184,140.5143280029297,147.0,13.130332946777344,-22056.57421875,786.083251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,311.79083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.95703125,18000.0,0.0,0.0,0.5038408041000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9507743716239928,0.950783908367157,-9.549186870572156e-06,0.0,0.0005113343941047,0.0,0.0,113.51958465576172,0.0,0.0,0.0,0.5513660907745361,4.0,0.0,1.0
557400,293.17742919921875,297.1499938964844,293.1499938964844,0.1017946153879165,-2324.189453125,304.1513061523437,0.6169317364692688,0.1593919396400451,0.1477728635072708,293.3924255371094,297.1499938964844,293.1499938964844,0.0149329807609319,-797.1791381835938,303.8157043457031,0.3853015899658203,0.050000000745058,0.0520999617874622,293.2279052734375,297.1499938964844,293.1499938964844,0.4518310725688934,-5898.01220703125,304.1614074707031,0.9132089018821716,0.5326423645019531,0.3747071623802185,293.26141357421875,297.1499938964844,293.1499938964844,0.5776481628417969,-9674.7978515625,304.1582336425781,0.978939950466156,0.6471924781799316,0.6147975325584412,293.1656799316406,297.1499938964844,293.1499938964844,0.0296343509107828,-5279.4462890625,304.151611328125,0.4473413825035095,0.0695793107151985,0.3356633484363556,291.1333923339844,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2845764160156,291.1339111328125,1.0,0.4226036965847015,0.6217318773269653,0.6217318773269653,1.0,1.0,-1.8304511308670044,0.7435055375099182,1.0869455337524414,0.3220070004463196,0.0,0.0,0.7458088994026184,140.5143280029297,147.0,13.130332946777344,-22056.57421875,786.083251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,311.79083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.95703125,18000.0,0.0,0.0,0.5038408041000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9507743716239928,0.950783908367157,-9.549186870572156e-06,0.0,0.0005113343941047,0.0,0.0,113.51958465576172,0.0,0.0,0.0,0.5513660907745361,4.0,0.0,1.0
557460,293.1748046875,297.1499938964844,293.1499938964844,0.1016822084784507,-2322.035888671875,304.15106201171875,0.614187479019165,0.159230038523674,0.1477286219596862,293.40582275390625,297.1499938964844,293.1499938964844,0.0146247502416372,-790.7852783203125,303.6932983398437,0.3829358518123626,0.050000000745058,0.0522240549325943,293.2279663085937,297.1499938964844,293.1499938964844,0.4495100080966949,-5874.2138671875,304.1614685058594,0.9076375961303712,0.5306527018547058,0.3734202682971954,293.2612609863281,297.1499938964844,293.1499938964844,0.5744587182998657,-9631.439453125,304.1607971191406,0.973781406879425,0.6444010734558105,0.6122957468032837,293.16650390625,297.1499938964844,293.1499938964844,0.0292367879301309,-5246.29736328125,304.1517333984375,0.4427263438701629,0.0690144374966621,0.3337434530258178,291.1413269042969,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.29010009765625,291.141845703125,1.0,0.4243085384368896,0.6240721940994263,0.6240721940994263,1.0,1.0,-1.8236924409866333,0.7419096827507019,1.0817828178405762,0.3220277428627014,0.0,0.0,0.7464265823364258,143.50579833984375,150.0,11.632951736450195,-21988.04296875,789.90380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,311.7471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.689453125,18000.0,0.0,0.0,0.5040203928947449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9533504843711852,0.9533600211143494,-9.584341569279786e-06,0.0,0.0005115165840834,0.0,0.0,114.30084228515624,0.0,0.0,0.0,0.5525400042533875,4.0,0.0,1.0
557520,293.1748046875,297.1499938964844,293.1499938964844,0.1016822084784507,-2322.035888671875,304.15106201171875,0.614187479019165,0.159230038523674,0.1477286219596862,293.40582275390625,297.1499938964844,293.1499938964844,0.0146247502416372,-790.7852783203125,303.6932983398437,0.3829358518123626,0.050000000745058,0.0522240549325943,293.2279663085937,297.1499938964844,293.1499938964844,0.4495100080966949,-5874.2138671875,304.1614685058594,0.9076375961303712,0.5306527018547058,0.3734202682971954,293.2612609863281,297.1499938964844,293.1499938964844,0.5744587182998657,-9631.439453125,304.1607971191406,0.973781406879425,0.6444010734558105,0.6122957468032837,293.16650390625,297.1499938964844,293.1499938964844,0.0292367879301309,-5246.29736328125,304.1517333984375,0.4427263438701629,0.0690144374966621,0.3337434530258178,291.1413269042969,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.29010009765625,291.141845703125,1.0,0.4243085384368896,0.6240721940994263,0.6240721940994263,1.0,1.0,-1.8236924409866333,0.7419096827507019,1.0817828178405762,0.3220277428627014,0.0,0.0,0.7464265823364258,143.50579833984375,150.0,11.632951736450195,-21988.04296875,789.90380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,311.7471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.689453125,18000.0,0.0,0.0,0.5040203928947449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9533504843711852,0.9533600211143494,-9.584341569279786e-06,0.0,0.0005115165840834,0.0,0.0,114.30084228515624,0.0,0.0,0.0,0.5525400042533875,4.0,0.0,1.0
557580,293.1722106933594,297.1499938964844,293.1499938964844,0.1016219779849052,-2320.842529296875,304.1508178710937,0.6115164756774902,0.1591317653656005,0.1477448344230651,293.42022705078125,297.1499938964844,293.1499938964844,0.0143073452636599,-783.9429931640625,303.5640869140625,0.3806340992450714,0.050000000745058,0.0523484572768211,293.22802734375,297.1499938964844,293.1499938964844,0.4472002685070038,-5850.517578125,304.1614990234375,0.9024558663368224,0.5286687612533569,0.3721377849578857,293.2608947753906,297.1499938964844,293.1499938964844,0.5712511539459229,-9588.3486328125,304.1625061035156,0.968528687953949,0.6416566967964172,0.6098436713218689,293.1673278808594,297.1499938964844,293.1499938964844,0.0285015106201171,-5216.37890625,304.1523132324219,0.4382519423961639,0.0684279799461364,0.3317243456840515,291.1492004394531,291.1499938964844,258.62567138671875,257.22283935546875,279.1734924316406,293.296142578125,291.14971923828125,1.0,0.4260130822658539,0.6264320611953735,0.6264320611953735,1.0,1.0,-1.8169527053833008,0.7403002977371216,1.0766524076461792,0.322029560804367,0.0,0.0,0.7460028529167175,146.50625610351562,153.0,11.147292137145996,-21920.50390625,793.7271118164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148742675781,311.720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26171875,18000.0,0.0,0.0,0.5041314959526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9536601901054382,0.9536697864532472,-9.593485629011411e-06,0.0,0.0005116293905302,0.0,0.0,114.43748474121094,0.0,0.0,0.0,0.5526978969573975,4.0,0.0,1.0
557640,293.1722106933594,297.1499938964844,293.1499938964844,0.1016219779849052,-2320.842529296875,304.1508178710937,0.6115164756774902,0.1591317653656005,0.1477448344230651,293.42022705078125,297.1499938964844,293.1499938964844,0.0143073452636599,-783.9429931640625,303.5640869140625,0.3806340992450714,0.050000000745058,0.0523484572768211,293.22802734375,297.1499938964844,293.1499938964844,0.4472002685070038,-5850.517578125,304.1614990234375,0.9024558663368224,0.5286687612533569,0.3721377849578857,293.2608947753906,297.1499938964844,293.1499938964844,0.5712511539459229,-9588.3486328125,304.1625061035156,0.968528687953949,0.6416566967964172,0.6098436713218689,293.1673278808594,297.1499938964844,293.1499938964844,0.0285015106201171,-5216.37890625,304.1523132324219,0.4382519423961639,0.0684279799461364,0.3317243456840515,291.1492004394531,291.1499938964844,258.62567138671875,257.22283935546875,279.1734924316406,293.296142578125,291.14971923828125,1.0,0.4260130822658539,0.6264320611953735,0.6264320611953735,1.0,1.0,-1.8169527053833008,0.7403002977371216,1.0766524076461792,0.322029560804367,0.0,0.0,0.7460028529167175,146.50625610351562,153.0,11.147292137145996,-21920.50390625,793.7271118164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148742675781,311.720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26171875,18000.0,0.0,0.0,0.5041314959526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9536601901054382,0.9536697864532472,-9.593485629011411e-06,0.0,0.0005116293905302,0.0,0.0,114.43748474121094,0.0,0.0,0.0,0.5526978969573975,4.0,0.0,1.0
557700,293.1708984375,297.1499938964844,293.1499938964844,0.1016092449426651,-2320.56591796875,304.15069580078125,0.6102055311203003,0.159104123711586,0.1477728337049484,293.4276123046875,297.1499938964844,293.1499938964844,0.0141462860628962,-780.3687133789062,303.4972229003906,0.3795073628425598,0.050000000745058,0.0524107366800308,293.22802734375,297.1499938964844,293.1499938964844,0.4460503160953522,-5838.71337890625,304.1614990234375,0.8999791741371155,0.5276788473129272,0.3714980185031891,293.2606506347656,297.1499938964844,293.1499938964844,0.5696443319320679,-9566.8994140625,304.16314697265625,0.9658719301223756,0.6402983665466309,0.6086314916610718,293.1677551269531,297.1499938964844,293.1499938964844,0.0282992925494909,-5193.5458984375,304.1522521972656,0.436074435710907,0.0681285560131073,0.3306848704814911,291.1531066894531,291.1499938964844,258.6473999023437,257.24072265625,279.173583984375,293.2993469238281,291.15362548828125,1.0,0.4268642961978912,0.6276177167892456,0.6276177167892456,1.0,1.0,-1.813589334487915,0.7394892573356628,1.0741000175476074,0.3220219016075134,0.0,0.0,0.745399534702301,148.00881958007812,153.0,10.991581916809082,-21886.69140625,795.6359252929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033386230469,311.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6328125,18000.0,0.0,0.0,0.5041301846504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9529435038566588,0.9529531002044678,-9.58798591454979e-06,0.0,0.000511628051754,0.0,0.0,114.25666809082033,0.0,0.0,0.0,0.5523862242698669,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1016077250242233,-2320.49658203125,304.15057373046875,0.608922004699707,0.1590899229049682,0.147813081741333,293.4350891113281,297.1499938964844,293.1499938964844,0.0139843048527836,-776.7044067382812,303.428955078125,0.3783966898918152,0.050000000745058,0.0524730533361434,293.22802734375,297.1499938964844,293.1499938964844,0.4449059665203094,-5826.96435546875,304.1614990234375,0.8975318074226379,0.5266904830932617,0.3708592057228088,293.2604064941406,297.1499938964844,293.1499938964844,0.5680404901504517,-9545.556640625,304.1636962890625,0.9631981253623962,0.6389482617378235,0.607427179813385,293.16815185546875,297.1499938964844,293.1499938964844,0.0281466841697692,-5175.40234375,304.1521301269531,0.4339390993118286,0.0678253024816513,0.3296282887458801,291.15692138671875,291.1499938964844,258.6687316894531,257.2583312988281,279.17364501953125,293.3026428222656,291.15740966796875,1.0,0.427714467048645,0.6288061141967773,0.6288061141967773,1.0,1.0,-1.8102306127548216,0.7386736869812012,1.0715569257736206,0.3220078945159912,0.0,0.0,0.7445522546768188,149.5124969482422,156.0,10.78572940826416,-21852.650390625,797.5419311523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198486328125,311.7103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.8046875,18000.0,0.0,0.0,0.5040777325630188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9516677260398864,0.9516773223876952,-9.575982403475791e-06,0.0,0.0005115747917443,0.0,0.0,113.91615295410156,0.0,0.0,0.0,0.551824152469635,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1016391590237617,-2320.998291015625,304.1503295898437,0.6064393520355225,0.1591003388166427,0.1479292958974838,293.4501342773437,297.1499938964844,293.1499938964844,0.0136586688458919,-769.1261596679688,303.2885437011719,0.3762229084968567,0.050000000745058,0.0525977574288845,293.2279968261719,297.1499938964844,293.1499938964844,0.4426425099372864,-5803.720703125,304.16143798828125,0.8927263021469116,0.5247188210487366,0.3695850372314453,293.2597961425781,297.1499938964844,293.1499938964844,0.5648571252822876,-9503.357421875,304.1644287109375,0.9578101634979248,0.6362715363502502,0.605040967464447,293.1689147949219,297.1499938964844,293.1499938964844,0.0278372354805469,-5138.54833984375,304.1519470214844,0.4297951459884643,0.0672077983617782,0.3274648189544678,291.16412353515625,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.3094177246094,291.1645812988281,1.0,0.4294109046459198,0.6311870217323303,0.6311870217323303,1.0,1.0,-1.8035271167755127,0.7370263338088989,1.0665007829666138,0.3219580352306366,0.0,0.0,0.7421764135360718,152.5224609375,159.0,10.086359977722168,-21783.40625,801.3423461914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207275390625,311.71270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.783203125,18000.0,0.0,0.0,0.5037840008735657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9475098848342896,0.9475194215774536,-9.533227967040148e-06,0.0,0.0005112767103128,0.0,0.0,112.77944946289062,0.0,0.0,0.0,0.5499812960624695,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1016391590237617,-2320.998291015625,304.1503295898437,0.6064393520355225,0.1591003388166427,0.1479292958974838,293.4501342773437,297.1499938964844,293.1499938964844,0.0136586688458919,-769.1261596679688,303.2885437011719,0.3762229084968567,0.050000000745058,0.0525977574288845,293.2279968261719,297.1499938964844,293.1499938964844,0.4426425099372864,-5803.720703125,304.16143798828125,0.8927263021469116,0.5247188210487366,0.3695850372314453,293.2597961425781,297.1499938964844,293.1499938964844,0.5648571252822876,-9503.357421875,304.1644287109375,0.9578101634979248,0.6362715363502502,0.605040967464447,293.1689147949219,297.1499938964844,293.1499938964844,0.0278372354805469,-5138.54833984375,304.1519470214844,0.4297951459884643,0.0672077983617782,0.3274648189544678,291.16412353515625,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.3094177246094,291.1645812988281,1.0,0.4294109046459198,0.6311870217323303,0.6311870217323303,1.0,1.0,-1.8035271167755127,0.7370263338088989,1.0665007829666138,0.3219580352306366,0.0,0.0,0.7421764135360718,152.5224609375,159.0,10.086359977722168,-21783.40625,801.3423461914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207275390625,311.71270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.783203125,18000.0,0.0,0.0,0.5037840008735657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9475098848342896,0.9475194215774536,-9.533227967040148e-06,0.0,0.0005112767103128,0.0,0.0,112.77944946289062,0.0,0.0,0.0,0.5499812960624695,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.101707600057125,-2322.19140625,304.1501159667969,0.6040487885475159,0.1591396033763885,0.148078978061676,293.4651794433594,297.1499938964844,293.1499938964844,0.01333240699023,-761.2468872070312,303.1430969238281,0.3741108477115631,0.050000000745058,0.0527225583791732,293.2279357910156,297.1499938964844,293.1499938964844,0.4404263496398926,-5780.962890625,304.16131591796875,0.8880401849746704,0.5227546691894531,0.3683159351348877,293.2591247558594,297.1499938964844,293.1499938964844,0.5617298483848572,-9462.06640625,304.1648254394531,0.952386200428009,0.6336246728897095,0.6026830673217773,293.1696472167969,297.1499938964844,293.1499938964844,0.0275313835591077,-5101.1435546875,304.1517944335937,0.4258218109607696,0.0665778890252113,0.3252426087856293,291.17041015625,291.1499938964844,258.75,257.325927734375,279.1736755371094,293.31591796875,291.1707763671875,1.0,0.4311008751392364,0.6335515975952148,0.6335515975952148,1.0,1.0,-1.7968333959579468,0.7353418469429016,1.06149160861969,0.3218643069267273,0.0,0.0,0.7390164136886597,155.5356903076172,162.0,8.90721607208252,-21712.115234375,805.1197509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374267578125,311.7255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18067.818359375,18000.0,0.0,0.0,0.5031973123550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414212107658386,0.941430687904358,-9.467918971495236e-06,0.0,0.0005106812459416,0.0,0.0,111.10407257080078,0.0,0.0,0.0,0.5472769141197205,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.101707600057125,-2322.19140625,304.1501159667969,0.6040487885475159,0.1591396033763885,0.148078978061676,293.4651794433594,297.1499938964844,293.1499938964844,0.01333240699023,-761.2468872070312,303.1430969238281,0.3741108477115631,0.050000000745058,0.0527225583791732,293.2279357910156,297.1499938964844,293.1499938964844,0.4404263496398926,-5780.962890625,304.16131591796875,0.8880401849746704,0.5227546691894531,0.3683159351348877,293.2591247558594,297.1499938964844,293.1499938964844,0.5617298483848572,-9462.06640625,304.1648254394531,0.952386200428009,0.6336246728897095,0.6026830673217773,293.1696472167969,297.1499938964844,293.1499938964844,0.0275313835591077,-5101.1435546875,304.1517944335937,0.4258218109607696,0.0665778890252113,0.3252426087856293,291.17041015625,291.1499938964844,258.75,257.325927734375,279.1736755371094,293.31591796875,291.1707763671875,1.0,0.4311008751392364,0.6335515975952148,0.6335515975952148,1.0,1.0,-1.7968333959579468,0.7353418469429016,1.06149160861969,0.3218643069267273,0.0,0.0,0.7390164136886597,155.5356903076172,162.0,8.90721607208252,-21712.115234375,805.1197509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374267578125,311.7255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18067.818359375,18000.0,0.0,0.0,0.5031973123550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414212107658386,0.941430687904358,-9.467918971495236e-06,0.0,0.0005106812459416,0.0,0.0,111.10407257080078,0.0,0.0,0.0,0.5472769141197205,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.101804219186306,-2323.917724609375,304.14990234375,0.6017302870750427,0.1592046469449997,0.1482484936714172,293.4801330566406,297.1499938964844,293.1499938964844,0.0130070829764008,-753.0977172851562,302.992919921875,0.3720584511756897,0.050000000745058,0.0528474599123001,293.22784423828125,297.1499938964844,293.1499938964844,0.4382707476615906,-5758.8330078125,304.1611328125,0.8834736943244934,0.5207991003990173,0.3670525848865509,293.2584228515625,297.1499938964844,293.1499938964844,0.5586816072463989,-9421.9365234375,304.1649475097656,0.9469491839408876,0.63100665807724,0.6003522276878357,293.1703491210937,297.1499938964844,293.1499938964844,0.0272070318460464,-5063.58740234375,304.1517333984375,0.4220181107521057,0.0659375414252281,0.3229726552963257,291.1755065917969,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3226318359375,291.1757507324219,1.0,0.4327831864356994,0.6358458995819092,0.6358458995819092,1.0,1.0,-1.790145754814148,0.7335959672927856,1.0565497875213623,0.3216768503189087,0.0,0.0,0.7352632880210876,158.55125427246094,165.0,7.251481533050537,-21638.66015625,808.8681030273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,311.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.87109375,18000.0,0.0,0.0,0.5022892355918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9337693452835084,0.933778703212738,-9.38441644393606e-06,0.0,0.000509759702254,0.0,0.0,109.00750732421876,0.0,0.0,0.0,0.5438786149024963,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.101804219186306,-2323.917724609375,304.14990234375,0.6017302870750427,0.1592046469449997,0.1482484936714172,293.4801330566406,297.1499938964844,293.1499938964844,0.0130070829764008,-753.0977172851562,302.992919921875,0.3720584511756897,0.050000000745058,0.0528474599123001,293.22784423828125,297.1499938964844,293.1499938964844,0.4382707476615906,-5758.8330078125,304.1611328125,0.8834736943244934,0.5207991003990173,0.3670525848865509,293.2584228515625,297.1499938964844,293.1499938964844,0.5586816072463989,-9421.9365234375,304.1649475097656,0.9469491839408876,0.63100665807724,0.6003522276878357,293.1703491210937,297.1499938964844,293.1499938964844,0.0272070318460464,-5063.58740234375,304.1517333984375,0.4220181107521057,0.0659375414252281,0.3229726552963257,291.1755065917969,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3226318359375,291.1757507324219,1.0,0.4327831864356994,0.6358458995819092,0.6358458995819092,1.0,1.0,-1.790145754814148,0.7335959672927856,1.0565497875213623,0.3216768503189087,0.0,0.0,0.7352632880210876,158.55125427246094,165.0,7.251481533050537,-21638.66015625,808.8681030273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,311.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.87109375,18000.0,0.0,0.0,0.5022892355918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9337693452835084,0.933778703212738,-9.38441644393606e-06,0.0,0.000509759702254,0.0,0.0,109.00750732421876,0.0,0.0,0.0,0.5438786149024963,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.101944051682949,-2326.462890625,304.14971923828125,0.5995075106620789,0.1593108773231506,0.1484526097774505,293.4949035644531,297.1499938964844,293.1499938964844,0.0126838190481066,-744.7032470703125,302.8380126953125,0.3700651228427887,0.050000000745058,0.0529723688960075,293.22772216796875,297.1499938964844,293.1499938964844,0.4361900985240936,-5737.48388671875,304.160888671875,0.8790291547775269,0.518853485584259,0.3657958209514618,293.25762939453125,297.1499938964844,293.1499938964844,0.5557346940040588,-9383.23046875,304.1648864746094,0.9415271878242492,0.628417432308197,0.5980482697486877,293.1710205078125,297.1499938964844,293.1499938964844,0.026807215064764,-5026.08837890625,304.1518249511719,0.4183753728866577,0.0652876049280166,0.3206585645675659,291.17901611328125,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295288085937,291.1791687011719,1.0,0.4344580173492431,0.6379802227020264,0.6379802227020264,1.0,1.0,-1.7834868431091309,0.7317572236061096,1.0517295598983765,0.3213275074958801,0.0,0.0,0.731144905090332,161.56649780273438,168.0,5.22531795501709,-21563.587890625,812.5977783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429870605469,311.7719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18094.6953125,18000.0,0.0,0.0,0.5010491609573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9250056743621826,0.9250149726867676,-9.287945431424305e-06,0.0,0.0005085011944174,0.0,0.0,106.628173828125,0.0,0.0,0.0,0.5399908423423767,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.101944051682949,-2326.462890625,304.14971923828125,0.5995075106620789,0.1593108773231506,0.1484526097774505,293.4949035644531,297.1499938964844,293.1499938964844,0.0126838190481066,-744.7032470703125,302.8380126953125,0.3700651228427887,0.050000000745058,0.0529723688960075,293.22772216796875,297.1499938964844,293.1499938964844,0.4361900985240936,-5737.48388671875,304.160888671875,0.8790291547775269,0.518853485584259,0.3657958209514618,293.25762939453125,297.1499938964844,293.1499938964844,0.5557346940040588,-9383.23046875,304.1648864746094,0.9415271878242492,0.628417432308197,0.5980482697486877,293.1710205078125,297.1499938964844,293.1499938964844,0.026807215064764,-5026.08837890625,304.1518249511719,0.4183753728866577,0.0652876049280166,0.3206585645675659,291.17901611328125,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295288085937,291.1791687011719,1.0,0.4344580173492431,0.6379802227020264,0.6379802227020264,1.0,1.0,-1.7834868431091309,0.7317572236061096,1.0517295598983765,0.3213275074958801,0.0,0.0,0.731144905090332,161.56649780273438,168.0,5.22531795501709,-21563.587890625,812.5977783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429870605469,311.7719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18094.6953125,18000.0,0.0,0.0,0.5010491609573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9250056743621826,0.9250149726867676,-9.287945431424305e-06,0.0,0.0005085011944174,0.0,0.0,106.628173828125,0.0,0.0,0.0,0.5399908423423767,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1020320430397987,-2328.076416015625,304.14959716796875,0.5984359383583069,0.1593813598155975,0.148570030927658,293.502197265625,297.1499938964844,293.1499938964844,0.0125228855758905,-740.4072875976562,302.7587890625,0.3690903186798095,0.050000000745058,0.0530348047614097,293.2276306152344,297.1499938964844,293.1499938964844,0.4351780414581299,-5727.10107421875,304.1607360839844,0.8768531084060669,0.5178849101066589,0.3651703298091888,293.2572326660156,297.1499938964844,293.1499938964844,0.5543006062507629,-9364.416015625,304.1647644042969,0.938831090927124,0.6271340250968933,0.5969067215919495,293.1713256835937,297.1499938964844,293.1499938964844,0.0265910271555185,-5007.17138671875,304.1518859863281,0.4166098237037658,0.064959280192852,0.3194857537746429,291.1802062988281,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3330383300781,291.1803283691406,1.0,0.4352927505970001,0.6389792561531067,0.6389792561531067,1.0,1.0,-1.7801728248596191,0.7308025360107422,1.049370288848877,0.3210902512073517,0.0,0.0,0.7290061712265015,163.07357788085938,168.0,4.222249031066895,-21525.52734375,814.458251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37530517578125,311.7859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18098.189453125,18000.0,0.0,0.0,0.5003033876419067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203477501869202,0.9203569889068604,-9.236539881385395e-06,0.0,0.0005077443202026,0.0,0.0,105.37500762939452,0.0,0.0,0.0,0.5379266738891602,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021317094564437,-2329.90966796875,304.1495056152344,0.5973907113075256,0.1594631373882293,0.1486975997686386,293.50946044921875,297.1499938964844,293.1499938964844,0.0123626878485083,-736.0501098632812,302.67840576171875,0.3681296706199646,0.050000000745058,0.0530972331762313,293.2275390625,297.1499938964844,293.1499938964844,0.4341835677623749,-5716.89892578125,304.1606140136719,0.8747075796127319,0.5169193744659424,0.3645467460155487,293.2568054199219,297.1499938964844,293.1499938964844,0.5528913736343384,-9345.9365234375,304.1646423339844,0.9361492991447448,0.6258578896522522,0.5957719087600708,293.171630859375,297.1499938964844,293.1499938964844,0.0263859629631042,-4988.37548828125,304.15191650390625,0.4148788154125213,0.0646290928125381,0.318304032087326,291.1810302734375,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.33660888671875,291.1811218261719,1.0,0.4361258447170257,0.6399310231208801,0.6399310231208801,1.0,1.0,-1.7768707275390625,0.7298250794410706,1.0470455884933472,0.320811927318573,0.0,0.0,0.7268465757369995,164.58035278320312,171.0,3.244237184524536,-21487.140625,816.317138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40869140625,311.8003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.58203125,18000.0,0.0,0.0,0.4994807839393616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155844449996948,0.9155936241149902,-9.18397563509643e-06,0.0,0.0005069095059297,0.0,0.0,104.1025161743164,0.0,0.0,0.0,0.5358178019523621,4.0,0.0,1.0
558420,293.15643310546875,297.1499938964844,293.1499938964844,0.1023644357919693,-2334.203369140625,304.1492614746094,0.5953773260116577,0.1596593409776687,0.1489820331335067,293.5238037109375,297.1499938964844,293.1499938964844,0.0120446272194385,-727.1484985351562,302.51434326171875,0.3662499189376831,0.050000000745058,0.0532220564782619,293.2273254394531,297.1499938964844,293.1499938964844,0.4322443306446075,-5697.001953125,304.1603088378906,0.870507001876831,0.5149970650672913,0.3633056581020355,293.2559509277344,297.1499938964844,293.1499938964844,0.5501441955566406,-9309.921875,304.1643371582031,0.9308428764343262,0.623326301574707,0.5935215353965759,293.1722106933594,297.1499938964844,293.1499938964844,0.025976650416851,-4950.7275390625,304.1519470214844,0.4115093052387237,0.0639638006687164,0.3159175515174866,291.1817932128906,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.3438720703125,291.1817626953125,1.0,0.4377875626087188,0.6416921019554138,0.6416921019554138,1.0,1.0,-1.7703043222427368,0.7278051376342773,1.0424991846084597,0.320136696100235,0.0,0.0,0.7225449085235596,167.59326171875,174.0,1.3845514059066772,-21409.556640625,820.0333251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476318359375,311.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18102.306640625,18000.0,0.0,0.0,0.4976304173469543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905936360359192,0.9059454798698424,-9.07764751900686e-06,0.0,0.0005050316103734,0.0,0.0,101.55399322509766,0.0,0.0,0.0,0.5315533876419067,4.0,0.0,1.0
558480,293.15643310546875,297.1499938964844,293.1499938964844,0.1023644357919693,-2334.203369140625,304.1492614746094,0.5953773260116577,0.1596593409776687,0.1489820331335067,293.5238037109375,297.1499938964844,293.1499938964844,0.0120446272194385,-727.1484985351562,302.51434326171875,0.3662499189376831,0.050000000745058,0.0532220564782619,293.2273254394531,297.1499938964844,293.1499938964844,0.4322443306446075,-5697.001953125,304.1603088378906,0.870507001876831,0.5149970650672913,0.3633056581020355,293.2559509277344,297.1499938964844,293.1499938964844,0.5501441955566406,-9309.921875,304.1643371582031,0.9308428764343262,0.623326301574707,0.5935215353965759,293.1722106933594,297.1499938964844,293.1499938964844,0.025976650416851,-4950.7275390625,304.1519470214844,0.4115093052387237,0.0639638006687164,0.3159175515174866,291.1817932128906,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.3438720703125,291.1817626953125,1.0,0.4377875626087188,0.6416921019554138,0.6416921019554138,1.0,1.0,-1.7703043222427368,0.7278051376342773,1.0424991846084597,0.320136696100235,0.0,0.0,0.7225449085235596,167.59326171875,174.0,1.3845514059066772,-21409.556640625,820.0333251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476318359375,311.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18102.306640625,18000.0,0.0,0.0,0.4976304173469543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905936360359192,0.9059454798698424,-9.07764751900686e-06,0.0,0.0005050316103734,0.0,0.0,101.55399322509766,0.0,0.0,0.0,0.5315533876419067,4.0,0.0,1.0
558540,293.1544494628906,297.1499938964844,293.1499938964844,0.1026409044861793,-2339.31494140625,304.1490478515625,0.5934667587280273,0.1598991602659225,0.1493057459592819,293.5379333496094,297.1499938964844,293.1499938964844,0.0117297107353806,-717.98681640625,302.3459167480469,0.3644241094589233,0.050000000745058,0.0533468276262283,293.2270812988281,297.1499938964844,293.1499938964844,0.4303670823574066,-5677.732421875,304.1600036621094,0.8664259910583496,0.5130873918533325,0.3620730936527252,293.25506591796875,297.1499938964844,293.1499938964844,0.5474875569343567,-9275.091796875,304.1640014648437,0.9256384968757628,0.6208226680755615,0.5912972688674927,293.1727600097656,297.1499938964844,293.1499938964844,0.0255696903914213,-4913.06005859375,304.1519775390625,0.4082381725311279,0.0632924735546112,0.3135027587413788,291.181396484375,291.1499938964844,258.866455078125,257.423095703125,279.1666259765625,293.351318359375,291.1813049316406,1.0,0.4394435584545135,0.6432603001594543,0.6432603001594543,1.0,1.0,-1.763792634010315,0.7257019281387329,1.038090705871582,0.3193120658397674,0.0,0.0,0.7183749079704285,170.6051025390625,177.0,-0.2382217794656753,-21331.173828125,823.7499389648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419311523437,311.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.349609375,18000.0,0.0,0.0,0.4955354630947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8964027762413025,0.8964117169380188,-8.972861905931495e-06,0.0,0.0005029055173508,0.0,0.0,99.07431030273438,0.0,0.0,0.0,0.5273489356040955,4.0,0.0,1.0
558600,293.1544494628906,297.1499938964844,293.1499938964844,0.1026409044861793,-2339.31494140625,304.1490478515625,0.5934667587280273,0.1598991602659225,0.1493057459592819,293.5379333496094,297.1499938964844,293.1499938964844,0.0117297107353806,-717.98681640625,302.3459167480469,0.3644241094589233,0.050000000745058,0.0533468276262283,293.2270812988281,297.1499938964844,293.1499938964844,0.4303670823574066,-5677.732421875,304.1600036621094,0.8664259910583496,0.5130873918533325,0.3620730936527252,293.25506591796875,297.1499938964844,293.1499938964844,0.5474875569343567,-9275.091796875,304.1640014648437,0.9256384968757628,0.6208226680755615,0.5912972688674927,293.1727600097656,297.1499938964844,293.1499938964844,0.0255696903914213,-4913.06005859375,304.1519775390625,0.4082381725311279,0.0632924735546112,0.3135027587413788,291.181396484375,291.1499938964844,258.866455078125,257.423095703125,279.1666259765625,293.351318359375,291.1813049316406,1.0,0.4394435584545135,0.6432603001594543,0.6432603001594543,1.0,1.0,-1.763792634010315,0.7257019281387329,1.038090705871582,0.3193120658397674,0.0,0.0,0.7183749079704285,170.6051025390625,177.0,-0.2382217794656753,-21331.173828125,823.7499389648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419311523437,311.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.349609375,18000.0,0.0,0.0,0.4955354630947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8964027762413025,0.8964117169380188,-8.972861905931495e-06,0.0,0.0005029055173508,0.0,0.0,99.07431030273438,0.0,0.0,0.0,0.5273489356040955,4.0,0.0,1.0
558660,293.1524963378906,297.1499938964844,293.1499938964844,0.1029589846730232,-2345.20068359375,304.1488342285156,0.5916590094566345,0.1601821333169937,0.1496683359146118,293.5517883300781,297.1499938964844,293.1499938964844,0.0114179253578186,-708.549560546875,302.173095703125,0.3626513481140136,0.050000000745058,0.0534714758396148,293.226806640625,297.1499938964844,293.1499938964844,0.4285439550876617,-5659.00341796875,304.1596984863281,0.8624637722969055,0.5111909508705139,0.3608494400978088,293.254150390625,297.1499938964844,293.1499938964844,0.5449120402336121,-9241.3037109375,304.16363525390625,0.9205701351165771,0.6183470487594604,0.5890990495681763,293.1732482910156,297.1499938964844,293.1499938964844,0.0251649022102355,-4875.328125,304.1520080566406,0.4050290286540985,0.0626158118247985,0.3110625147819519,291.1800842285156,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.35888671875,291.1799621582031,1.0,0.4410949051380157,0.6446393728256226,0.6446393728256226,1.0,1.0,-1.7573388814926147,0.7235219478607178,1.033816933631897,0.318354845046997,0.0,0.0,0.7144435048103333,173.61448669433594,180.0,-1.5630124807357788,-21252.3046875,827.4658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60205078125,311.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.50390625,18000.0,0.0,0.0,0.4932429194450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872695565223694,0.8872784376144409,-8.872842045093421e-06,0.0,0.0005005788407288,0.0,0.0,96.73535919189452,0.0,0.0,0.0,0.5233302712440491,4.0,0.0,1.0
558720,293.1524963378906,297.1499938964844,293.1499938964844,0.1029589846730232,-2345.20068359375,304.1488342285156,0.5916590094566345,0.1601821333169937,0.1496683359146118,293.5517883300781,297.1499938964844,293.1499938964844,0.0114179253578186,-708.549560546875,302.173095703125,0.3626513481140136,0.050000000745058,0.0534714758396148,293.226806640625,297.1499938964844,293.1499938964844,0.4285439550876617,-5659.00341796875,304.1596984863281,0.8624637722969055,0.5111909508705139,0.3608494400978088,293.254150390625,297.1499938964844,293.1499938964844,0.5449120402336121,-9241.3037109375,304.16363525390625,0.9205701351165771,0.6183470487594604,0.5890990495681763,293.1732482910156,297.1499938964844,293.1499938964844,0.0251649022102355,-4875.328125,304.1520080566406,0.4050290286540985,0.0626158118247985,0.3110625147819519,291.1800842285156,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.35888671875,291.1799621582031,1.0,0.4410949051380157,0.6446393728256226,0.6446393728256226,1.0,1.0,-1.7573388814926147,0.7235219478607178,1.033816933631897,0.318354845046997,0.0,0.0,0.7144435048103333,173.61448669433594,180.0,-1.5630124807357788,-21252.3046875,827.4658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60205078125,311.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.50390625,18000.0,0.0,0.0,0.4932429194450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872695565223694,0.8872784376144409,-8.872842045093421e-06,0.0,0.0005005788407288,0.0,0.0,96.73535919189452,0.0,0.0,0.0,0.5233302712440491,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1033164709806442,-2351.814453125,304.14862060546875,0.5899525284767151,0.1605075895786285,0.1500692516565323,293.5654296875,297.1499938964844,293.1499938964844,0.0111091993749141,-698.8199462890625,301.99591064453125,0.3609298467636108,0.050000000745058,0.05359598249197,293.2265014648437,297.1499938964844,293.1499938964844,0.4267668724060058,-5640.7275390625,304.159423828125,0.8586176037788391,0.5093082189559937,0.3596351146697998,293.2532043457031,297.1499938964844,293.1499938964844,0.5424078106880188,-9208.4169921875,304.16326904296875,0.9156713485717772,0.6158995628356934,0.5869269967079163,293.1737060546875,297.1499938964844,293.1499938964844,0.0247621163725852,-4837.48828125,304.1520080566406,0.4018353223800659,0.0619344264268875,0.3085996210575104,291.1781005859375,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3666076660156,291.17791748046875,1.0,0.4427427649497986,0.6458383202552795,0.6458383202552795,1.0,1.0,-1.7509464025497437,0.7212724685668945,1.0296739339828491,0.3172872960567474,0.0,0.0,0.7108331918716431,176.62161254882812,183.0,-2.5690367221832275,-21173.291015625,831.1843872070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6537780761719,311.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.513671875,18000.0,0.0,0.0,0.4908061325550079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8787643313407898,0.8787730932235718,-8.780049029155634e-06,0.0,0.0004981058300472,0.0,0.0,94.58940887451172,0.0,0.0,0.0,0.5195960402488708,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1033164709806442,-2351.814453125,304.14862060546875,0.5899525284767151,0.1605075895786285,0.1500692516565323,293.5654296875,297.1499938964844,293.1499938964844,0.0111091993749141,-698.8199462890625,301.99591064453125,0.3609298467636108,0.050000000745058,0.05359598249197,293.2265014648437,297.1499938964844,293.1499938964844,0.4267668724060058,-5640.7275390625,304.159423828125,0.8586176037788391,0.5093082189559937,0.3596351146697998,293.2532043457031,297.1499938964844,293.1499938964844,0.5424078106880188,-9208.4169921875,304.16326904296875,0.9156713485717772,0.6158995628356934,0.5869269967079163,293.1737060546875,297.1499938964844,293.1499938964844,0.0247621163725852,-4837.48828125,304.1520080566406,0.4018353223800659,0.0619344264268875,0.3085996210575104,291.1781005859375,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3666076660156,291.17791748046875,1.0,0.4427427649497986,0.6458383202552795,0.6458383202552795,1.0,1.0,-1.7509464025497437,0.7212724685668945,1.0296739339828491,0.3172872960567474,0.0,0.0,0.7108331918716431,176.62161254882812,183.0,-2.5690367221832275,-21173.291015625,831.1843872070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6537780761719,311.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.513671875,18000.0,0.0,0.0,0.4908061325550079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8787643313407898,0.8787730932235718,-8.780049029155634e-06,0.0,0.0004981058300472,0.0,0.0,94.58940887451172,0.0,0.0,0.0,0.5195960402488708,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1035087928175926,-2355.370849609375,304.1485290527344,0.5891357064247131,0.1606854796409607,0.1502833664417266,293.5721435546875,297.1499938964844,293.1499938964844,0.0109561271965503,-693.8458862304688,301.90576171875,0.3600876629352569,0.050000000745058,0.053658191114664,293.2263488769531,297.1499938964844,293.1499938964844,0.4258926510810852,-5631.728515625,304.1593017578125,0.8567366600036621,0.5083720088005066,0.3590314388275146,293.25274658203125,297.1499938964844,293.1499938964844,0.5411785840988159,-9192.2578125,304.1630859375,0.913296103477478,0.6146859526634216,0.5858504176139832,293.1739196777344,297.1499938964844,293.1499938964844,0.0245614536106586,-4818.51611328125,304.1520080566406,0.4002269208431244,0.0615921802818775,0.3073607385158539,291.1769104003906,291.1499938964844,258.8762512207031,257.4309387207031,279.1620788574219,293.3705444335937,291.1766967773437,1.0,0.4435656368732452,0.6463753581047058,0.6463753581047058,1.0,1.0,-1.7477731704711914,0.7201243042945862,1.02764892578125,0.3167206943035126,0.0,0.0,0.7091628313064575,178.12460327148438,183.0,-2.961698532104492,-21133.83203125,833.0455932617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6759033203125,311.9023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.455078125,18000.0,0.0,0.0,0.4895524680614471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747914433479309,0.8748002052307129,-8.736826202948578e-06,0.0,0.000496833526995,0.0,0.0,93.59764099121094,0.0,0.0,0.0,0.5178545117378235,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.103709727525711,-2359.084716796875,304.1484375,0.5883427262306213,0.1608732491731643,0.1505064368247985,293.5788269042969,297.1499938964844,293.1499938964844,0.0108039453625679,-688.7978515625,301.8145751953125,0.3592575788497925,0.050000000745058,0.0537203662097454,293.2261657714844,297.1499938964844,293.1499938964844,0.4250265061855316,-5622.80615234375,304.1591796875,0.8548832535743713,0.5074391961097717,0.3584301173686981,293.25225830078125,297.1499938964844,293.1499938964844,0.539962649345398,-9176.2607421875,304.16290283203125,0.910976231098175,0.6134791374206543,0.5847801566123962,293.17413330078125,297.1499938964844,293.1499938964844,0.0243612378835678,-4799.50048828125,304.1520080566406,0.3986000120639801,0.061248991638422,0.3061172664165497,291.1756286621094,291.1499938964844,258.8752136230469,257.42999267578125,279.1612548828125,293.3744812011719,291.1754150390625,1.0,0.4443878829479217,0.6468734741210938,0.6468734741210938,1.0,1.0,-1.7446155548095703,0.718961775302887,1.0256537199020386,0.3161369562149048,0.0,0.0,0.7075875997543335,179.6273193359375,186.0,-3.2770705223083496,-21094.4609375,834.9085693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6953430175781,311.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.13671875,18000.0,0.0,0.0,0.488284558057785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8710241317749023,0.8710328340530396,-8.695910764799919e-06,0.0,0.0004955467884428,0.0,0.0,92.66340637207033,0.0,0.0,0.0,0.5162046551704407,4.0,0.0,1.0
