time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559020,293.1468811035156,297.1499938964844,293.1499938964844,0.1041362658143043,-2366.9609375,304.14825439453125,0.586827278137207,0.1612789034843444,0.150979071855545,293.5919494628906,297.1499938964844,293.1499938964844,0.0105023272335529,-678.4775390625,301.62921142578125,0.3576328158378601,0.050000000745058,0.05384461581707,293.2257995605469,297.1499938964844,293.1499938964844,0.4233141541481018,-5605.14697265625,304.15899658203125,0.8512566685676575,0.5055838823318481,0.357234388589859,293.25128173828125,297.1499938964844,293.1499938964844,0.5375651121139526,-9144.6796875,304.16259765625,0.9065211415290833,0.6110851168632507,0.5826578140258789,293.17449951171875,297.1499938964844,293.1499938964844,0.0239621587097644,-4761.32763671875,304.1520080566406,0.3952540755271911,0.0605601146817207,0.3036181926727295,291.1728820800781,291.1499938964844,258.8705749511719,257.42596435546875,279.1596984863281,293.3824462890625,291.17266845703125,1.0,0.4460307359695434,0.6477637887001038,0.6477637887001038,1.0,1.0,-1.7383475303649902,0.7165985703468323,1.0217489004135132,0.3149337470531463,0.0,0.0,0.7047221660614014,182.6320343017578,189.0,-3.704005241394043,-21016.103515625,838.6409301757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.725830078125,311.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18071.068359375,18000.0,0.0,0.0,0.4857323765754699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8641191124916077,0.8641276955604553,-8.621103916084394e-06,0.0,0.0004929566057398,0.0,0.0,90.96675872802734,0.0,0.0,0.0,0.5131847262382507,4.0,0.0,1.0
559080,293.1468811035156,297.1499938964844,293.1499938964844,0.1041362658143043,-2366.9609375,304.14825439453125,0.586827278137207,0.1612789034843444,0.150979071855545,293.5919494628906,297.1499938964844,293.1499938964844,0.0105023272335529,-678.4775390625,301.62921142578125,0.3576328158378601,0.050000000745058,0.05384461581707,293.2257995605469,297.1499938964844,293.1499938964844,0.4233141541481018,-5605.14697265625,304.15899658203125,0.8512566685676575,0.5055838823318481,0.357234388589859,293.25128173828125,297.1499938964844,293.1499938964844,0.5375651121139526,-9144.6796875,304.16259765625,0.9065211415290833,0.6110851168632507,0.5826578140258789,293.17449951171875,297.1499938964844,293.1499938964844,0.0239621587097644,-4761.32763671875,304.1520080566406,0.3952540755271911,0.0605601146817207,0.3036181926727295,291.1728820800781,291.1499938964844,258.8705749511719,257.42596435546875,279.1596984863281,293.3824462890625,291.17266845703125,1.0,0.4460307359695434,0.6477637887001038,0.6477637887001038,1.0,1.0,-1.7383475303649902,0.7165985703468323,1.0217489004135132,0.3149337470531463,0.0,0.0,0.7047221660614014,182.6320343017578,189.0,-3.704005241394043,-21016.103515625,838.6409301757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.725830078125,311.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18071.068359375,18000.0,0.0,0.0,0.4857323765754699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8641191124916077,0.8641276955604553,-8.621103916084394e-06,0.0,0.0004929566057398,0.0,0.0,90.96675872802734,0.0,0.0,0.0,0.5131847262382507,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1045965105295181,-2375.447509765625,304.1480712890625,0.5854088664054871,0.1617275327444076,0.1514894217252731,293.6048583984375,297.1499938964844,293.1499938964844,0.0102043561637401,-667.8499145507812,301.43994140625,0.3560542464256286,0.050000000745058,0.0539687015116214,293.22540283203125,297.1499938964844,293.1499938964844,0.4216228127479553,-5587.67578125,304.1588134765625,0.847733736038208,0.5037422180175781,0.3560479581356048,293.25030517578125,297.1499938964844,293.1499938964844,0.5352059006690979,-9113.548828125,304.162353515625,0.9023435115814208,0.6087170839309692,0.5805596113204956,293.17486572265625,297.1499938964844,293.1499938964844,0.0235648956149816,-4722.94287109375,304.1520080566406,0.3917151093482971,0.0598684102296829,0.3011048436164856,291.1700744628906,291.1499938964844,258.8629150390625,257.4193725585937,279.1583557128906,293.3905334472656,291.1698303222656,1.0,0.4476718604564667,0.6485286355018616,0.6485286355018616,1.0,1.0,-1.7321476936340332,0.7141929268836975,1.017954707145691,0.313707560300827,0.0,0.0,0.702237069606781,185.6356506347656,177.0,-3.8758175373077393,-20938.498046875,842.3857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74493408203125,311.9131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.859375,18000.0,0.0,0.0,0.483196884393692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858075737953186,0.8580843210220337,-8.555819476896431e-06,0.0,0.0004903834196738,0.0,0.0,89.49835205078125,0.0,0.0,0.0,0.5105459094047546,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1045965105295181,-2375.447509765625,304.1480712890625,0.5854088664054871,0.1617275327444076,0.1514894217252731,293.6048583984375,297.1499938964844,293.1499938964844,0.0102043561637401,-667.8499145507812,301.43994140625,0.3560542464256286,0.050000000745058,0.0539687015116214,293.22540283203125,297.1499938964844,293.1499938964844,0.4216228127479553,-5587.67578125,304.1588134765625,0.847733736038208,0.5037422180175781,0.3560479581356048,293.25030517578125,297.1499938964844,293.1499938964844,0.5352059006690979,-9113.548828125,304.162353515625,0.9023435115814208,0.6087170839309692,0.5805596113204956,293.17486572265625,297.1499938964844,293.1499938964844,0.0235648956149816,-4722.94287109375,304.1520080566406,0.3917151093482971,0.0598684102296829,0.3011048436164856,291.1700744628906,291.1499938964844,258.8629150390625,257.4193725585937,279.1583557128906,293.3905334472656,291.1698303222656,1.0,0.4476718604564667,0.6485286355018616,0.6485286355018616,1.0,1.0,-1.7321476936340332,0.7141929268836975,1.017954707145691,0.313707560300827,0.0,0.0,0.702237069606781,185.6356506347656,177.0,-3.8758175373077393,-20938.498046875,842.3857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74493408203125,311.9131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.859375,18000.0,0.0,0.0,0.483196884393692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858075737953186,0.8580843210220337,-8.555819476896431e-06,0.0,0.0004903834196738,0.0,0.0,89.49835205078125,0.0,0.0,0.0,0.5105459094047546,4.0,0.0,1.0
559260,293.1429748535156,297.1499938964844,293.1499938964844,0.1049186363816261,-2381.321044921875,304.148193359375,0.5876589417457581,0.1622745245695114,0.1518586277961731,293.6173095703125,297.1499938964844,293.1499938964844,0.0098530678078532,-654.1555786132812,301.2478942871094,0.3572733104228973,0.050000000745058,0.0538727231323719,293.2248229980469,297.1499938964844,293.1499938964844,0.4196646809577942,-5567.19482421875,304.1591491699219,0.8487309813499451,0.5019529461860657,0.3547242879867553,293.2491760253906,297.1499938964844,293.1499938964844,0.5325661897659302,-9078.2724609375,304.1626281738281,0.903420090675354,0.6064078211784363,0.5782837867736816,293.1749572753906,297.1499938964844,293.1499938964844,0.0230154022574424,-4668.84716796875,304.1522521972656,0.3908474445343017,0.0592149496078491,0.297641783952713,291.1695861816406,291.1499938964844,258.8526611328125,257.41064453125,279.1579284667969,293.3985595703125,291.169677734375,1.0,0.4445180296897888,0.6492958664894104,0.6492958664894104,1.0,1.0,-1.7239973545074463,0.710878849029541,1.0131185054779053,0.3120815753936767,0.0,0.0,0.6997120976448059,183.0278167724609,165.0,-0.5463868379592896,-20846.89453125,828.004150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7550964355469,311.91094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.1484375,18000.0,0.0,0.0,0.4806934297084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8525298833847046,0.8525384068489075,-8.497598173562437e-06,0.0,0.0004878427134826,0.0,0.0,88.17617797851562,0.0,0.0,0.0,0.5081241726875305,4.0,0.0,1.0
559320,293.1429748535156,297.1499938964844,293.1499938964844,0.1049186363816261,-2381.321044921875,304.148193359375,0.5876589417457581,0.1622745245695114,0.1518586277961731,293.6173095703125,297.1499938964844,293.1499938964844,0.0098530678078532,-654.1555786132812,301.2478942871094,0.3572733104228973,0.050000000745058,0.0538727231323719,293.2248229980469,297.1499938964844,293.1499938964844,0.4196646809577942,-5567.19482421875,304.1591491699219,0.8487309813499451,0.5019529461860657,0.3547242879867553,293.2491760253906,297.1499938964844,293.1499938964844,0.5325661897659302,-9078.2724609375,304.1626281738281,0.903420090675354,0.6064078211784363,0.5782837867736816,293.1749572753906,297.1499938964844,293.1499938964844,0.0230154022574424,-4668.84716796875,304.1522521972656,0.3908474445343017,0.0592149496078491,0.297641783952713,291.1695861816406,291.1499938964844,258.8526611328125,257.41064453125,279.1579284667969,293.3985595703125,291.169677734375,1.0,0.4445180296897888,0.6492958664894104,0.6492958664894104,1.0,1.0,-1.7239973545074463,0.710878849029541,1.0131185054779053,0.3120815753936767,0.0,0.0,0.6997120976448059,183.0278167724609,165.0,-0.5463868379592896,-20846.89453125,828.004150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7550964355469,311.91094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.1484375,18000.0,0.0,0.0,0.4806934297084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8525298833847046,0.8525384068489075,-8.497598173562437e-06,0.0,0.0004878427134826,0.0,0.0,88.17617797851562,0.0,0.0,0.0,0.5081241726875305,4.0,0.0,1.0
559380,293.1404113769531,297.1499938964844,293.1499938964844,0.1052194163203239,-2386.7802734375,304.1482849121094,0.5925684571266174,0.1629721224308014,0.1522208899259567,293.629150390625,297.1499938964844,293.1499938964844,0.0094767492264509,-638.5225830078125,301.05377197265625,0.360473483800888,0.050000000745058,0.0536299757659435,293.2238464355469,297.1499938964844,293.1499938964844,0.41757532954216,-5545.28662109375,304.1595764160156,0.8529347777366638,0.5002532601356506,0.3533522188663482,293.2477111816406,297.1499938964844,293.1499938964844,0.529779314994812,-9040.921875,304.1630554199219,0.9083012938499452,0.604189395904541,0.5759434700012207,293.1746520996094,297.1499938964844,293.1499938964844,0.0224173124879598,-4608.9013671875,304.1524963378906,0.3921582698822021,0.0586478374898433,0.2938443720340729,291.1709289550781,291.1499938964844,258.8402404785156,257.40008544921875,279.1575622558594,293.40631103515625,291.17095947265625,1.0,0.4387038648128509,0.6500339508056641,0.6500339508056641,1.0,1.0,-1.7151243686676023,0.707211434841156,1.0079129934310913,0.3103053569793701,0.0,0.0,0.6968245506286621,176.69020080566406,153.0,1.015583038330078,-20743.369140625,802.2603759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7627258300781,311.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.5,18000.0,0.0,0.0,0.4781814515590668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462747931480408,0.8462832570075989,-8.434507435595151e-06,0.0,0.0004852933925576,0.0,0.0,86.71857452392578,0.0,0.0,0.0,0.505424976348877,4.0,0.0,1.0
559440,293.1404113769531,297.1499938964844,293.1499938964844,0.1052194163203239,-2386.7802734375,304.1482849121094,0.5925684571266174,0.1629721224308014,0.1522208899259567,293.629150390625,297.1499938964844,293.1499938964844,0.0094767492264509,-638.5225830078125,301.05377197265625,0.360473483800888,0.050000000745058,0.0536299757659435,293.2238464355469,297.1499938964844,293.1499938964844,0.41757532954216,-5545.28662109375,304.1595764160156,0.8529347777366638,0.5002532601356506,0.3533522188663482,293.2477111816406,297.1499938964844,293.1499938964844,0.529779314994812,-9040.921875,304.1630554199219,0.9083012938499452,0.604189395904541,0.5759434700012207,293.1746520996094,297.1499938964844,293.1499938964844,0.0224173124879598,-4608.9013671875,304.1524963378906,0.3921582698822021,0.0586478374898433,0.2938443720340729,291.1709289550781,291.1499938964844,258.8402404785156,257.40008544921875,279.1575622558594,293.40631103515625,291.17095947265625,1.0,0.4387038648128509,0.6500339508056641,0.6500339508056641,1.0,1.0,-1.7151243686676023,0.707211434841156,1.0079129934310913,0.3103053569793701,0.0,0.0,0.6968245506286621,176.69020080566406,153.0,1.015583038330078,-20743.369140625,802.2603759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7627258300781,311.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.5,18000.0,0.0,0.0,0.4781814515590668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462747931480408,0.8462832570075989,-8.434507435595151e-06,0.0,0.0004852933925576,0.0,0.0,86.71857452392578,0.0,0.0,0.0,0.505424976348877,4.0,0.0,1.0
559500,293.1390075683594,297.1499938964844,293.1499938964844,0.1053829193115234,-2389.75634765625,304.1482849121094,0.5957188606262207,0.1633697301149368,0.1524158865213394,293.63482666015625,297.1499938964844,293.1499938964844,0.0092861270532011,-630.2954711914062,300.9557800292969,0.3626140058040619,0.050000000745058,0.0534746721386909,293.2232360839844,297.1499938964844,293.1499938964844,0.4165304601192474,-5534.34423828125,304.15972900390625,0.8559150099754333,0.4994339942932129,0.3526630997657776,293.24688720703125,297.1499938964844,293.1499938964844,0.5283880233764648,-9022.2958984375,304.1632080078125,0.9118788242340088,0.6031126976013184,0.5747703909873962,293.1743469238281,297.1499938964844,293.1499938964844,0.0221196860074996,-4578.69482421875,304.152587890625,0.3933882713317871,0.0583950579166412,0.2919269800186157,291.17138671875,291.1499938964844,258.8333740234375,257.3942565917969,279.1573486328125,293.4100646972656,291.1714172363281,1.0,0.4351231753826141,0.6503854990005493,0.6503854990005493,1.0,1.0,-1.7106339931488037,0.7053397297859192,1.0052942037582395,0.3094121217727661,0.0,0.0,0.6953510642051697,172.66213989257812,153.0,1.124638915061951,-20690.150390625,786.932861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7665405273437,311.9009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.140625,18000.0,0.0,0.0,0.4769138991832733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8430155515670776,0.843023955821991,-8.4014445747016e-06,0.0,0.0004840069741476,0.0,0.0,85.96332550048828,0.0,0.0,0.0,0.5040196180343628,4.0,0.0,1.0
559560,293.1375427246094,297.1499938964844,293.1499938964844,0.1055573672056198,-2392.93603515625,304.1482849121094,0.5992437601089478,0.1637957543134689,0.1526227444410324,293.64031982421875,297.1499938964844,293.1499938964844,0.0090959463268518,-621.8889770507812,300.85723876953125,0.365066647529602,0.050000000745058,0.0533031970262527,293.2225952148437,297.1499938964844,293.1499938964844,0.4154903590679168,-5523.46044921875,304.15985107421875,0.8594070076942444,0.4986331760883331,0.3519754111766815,293.2460327148437,297.1499938964844,293.1499938964844,0.527003824710846,-9003.78125,304.163330078125,0.916145920753479,0.6020562648773193,0.5736008286476135,293.1739501953125,297.1499938964844,293.1499938964844,0.0218266546726226,-4548.69677734375,304.15264892578125,0.3949155509471893,0.058160837739706,0.2900205850601196,291.1717529296875,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137268066406,291.1717529296875,1.0,0.4312060177326202,0.6507238745689392,0.6507238745689392,1.0,1.0,-1.7061575651168823,0.7034648060798645,1.002692699432373,0.3085264563560486,0.0,0.0,0.6938654780387878,168.2255401611328,141.0,1.0061827898025513,-20636.625,770.5032348632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7704772949219,311.89697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.220703125,18000.0,0.0,0.0,0.4756374359130859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397060632705688,0.8397144675254822,-8.367871487280354e-06,0.0,0.0004827115335501,0.0,0.0,85.20043182373047,0.0,0.0,0.0,0.502593457698822,4.0,0.0,1.0
559620,293.1345520019531,297.1499938964844,293.1499938964844,0.1059406921267509,-2399.9345703125,304.1482238769531,0.607189953327179,0.1647184342145919,0.153072327375412,293.6508483886719,297.1499938964844,293.1499938964844,0.0087208272889256,-604.7388305664062,300.658447265625,0.3707993030548095,0.050000000745058,0.052926942706108,293.22119140625,297.1499938964844,293.1499938964844,0.4134375154972076,-5502.00390625,304.1600036621094,0.8677675724029541,0.4970789849758148,0.3506099879741668,293.2441711425781,297.1499938964844,293.1499938964844,0.5242727398872375,-8967.29296875,304.1634521484375,0.926491916179657,0.5999971032142639,0.5712805390357971,293.17303466796875,297.1499938964844,293.1499938964844,0.0212592799216508,-4489.85791015625,304.1527099609375,0.3986604213714599,0.0577390603721141,0.2862723469734192,291.1719665527344,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.4208068847656,291.17193603515625,1.0,0.4226240515708923,0.6513614654541016,0.6513614654541016,1.0,1.0,-1.6973199844360352,0.6997398138046265,0.9975801706314088,0.3067927956581116,0.0,0.0,0.6909143924713135,158.51329040527344,129.0,0.3893303871154785,-20529.8984375,735.5458374023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7784118652344,311.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.646484375,18000.0,0.0,0.0,0.4730601906776428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8330500721931458,0.8330584168434143,-8.300356967083644e-06,0.0,0.000480095972307,0.0,0.0,83.67833709716797,0.0,0.0,0.0,0.4997291266918182,4.0,0.0,1.0
559680,293.1345520019531,297.1499938964844,293.1499938964844,0.1059406921267509,-2399.9345703125,304.1482238769531,0.607189953327179,0.1647184342145919,0.153072327375412,293.6508483886719,297.1499938964844,293.1499938964844,0.0087208272889256,-604.7388305664062,300.658447265625,0.3707993030548095,0.050000000745058,0.052926942706108,293.22119140625,297.1499938964844,293.1499938964844,0.4134375154972076,-5502.00390625,304.1600036621094,0.8677675724029541,0.4970789849758148,0.3506099879741668,293.2441711425781,297.1499938964844,293.1499938964844,0.5242727398872375,-8967.29296875,304.1634521484375,0.926491916179657,0.5999971032142639,0.5712805390357971,293.17303466796875,297.1499938964844,293.1499938964844,0.0212592799216508,-4489.85791015625,304.1527099609375,0.3986604213714599,0.0577390603721141,0.2862723469734192,291.1719665527344,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.4208068847656,291.17193603515625,1.0,0.4226240515708923,0.6513614654541016,0.6513614654541016,1.0,1.0,-1.6973199844360352,0.6997398138046265,0.9975801706314088,0.3067927956581116,0.0,0.0,0.6909143924713135,158.51329040527344,129.0,0.3893303871154785,-20529.8984375,735.5458374023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7784118652344,311.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.646484375,18000.0,0.0,0.0,0.4730601906776428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8330500721931458,0.8330584168434143,-8.300356967083644e-06,0.0,0.000480095972307,0.0,0.0,83.67833709716797,0.0,0.0,0.0,0.4997291266918182,4.0,0.0,1.0
559740,293.1315612792969,297.1499938964844,293.1499938964844,0.1063683629035949,-2407.751220703125,304.1481018066406,0.6160039901733398,0.1657179743051529,0.1535682380199432,293.66094970703125,297.1499938964844,293.1499938964844,0.0083554815500974,-587.3065795898438,300.45703125,0.3775635659694671,0.050000000745058,0.0525217466056346,293.2196960449219,297.1499938964844,293.1499938964844,0.4114272594451904,-5481.0146484375,304.1600036621094,0.8778846859931946,0.4955791532993316,0.3492627441883087,293.24224853515625,297.1499938964844,293.1499938964844,0.5215989947319031,-8931.609375,304.1634216308594,0.9388718008995056,0.5980017185211182,0.568993330001831,293.1719970703125,297.1499938964844,293.1499938964844,0.0207192432135343,-4432.86767578125,304.1527099609375,0.4031993150711059,0.0573681481182575,0.282631367444992,291.1716613769531,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.427734375,291.17156982421875,1.0,0.4132965207099914,0.651953399181366,0.651953399181366,1.0,1.0,-1.6886935234069824,0.6960793733596802,0.9926141500473022,0.3051184117794037,0.0,0.0,0.6880446076393127,148.07481384277344,117.0,-0.3081185817718506,-20424.810546875,698.9949951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7856140136719,311.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.4704594612121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8265038132667542,0.8265120387077332,-8.234047527366783e-06,0.0,0.0004774565459229,0.0,0.0,82.19780731201172,0.0,0.0,0.0,0.496916800737381,4.0,0.0,1.0
559800,293.1315612792969,297.1499938964844,293.1499938964844,0.1063683629035949,-2407.751220703125,304.1481018066406,0.6160039901733398,0.1657179743051529,0.1535682380199432,293.66094970703125,297.1499938964844,293.1499938964844,0.0083554815500974,-587.3065795898438,300.45703125,0.3775635659694671,0.050000000745058,0.0525217466056346,293.2196960449219,297.1499938964844,293.1499938964844,0.4114272594451904,-5481.0146484375,304.1600036621094,0.8778846859931946,0.4955791532993316,0.3492627441883087,293.24224853515625,297.1499938964844,293.1499938964844,0.5215989947319031,-8931.609375,304.1634216308594,0.9388718008995056,0.5980017185211182,0.568993330001831,293.1719970703125,297.1499938964844,293.1499938964844,0.0207192432135343,-4432.86767578125,304.1527099609375,0.4031993150711059,0.0573681481182575,0.282631367444992,291.1716613769531,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.427734375,291.17156982421875,1.0,0.4132965207099914,0.651953399181366,0.651953399181366,1.0,1.0,-1.6886935234069824,0.6960793733596802,0.9926141500473022,0.3051184117794037,0.0,0.0,0.6880446076393127,148.07481384277344,117.0,-0.3081185817718506,-20424.810546875,698.9949951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7856140136719,311.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.4704594612121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8265038132667542,0.8265120387077332,-8.234047527366783e-06,0.0,0.0004774565459229,0.0,0.0,82.19780731201172,0.0,0.0,0.0,0.496916800737381,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1068348214030265,-2416.2763671875,304.14794921875,0.6252835392951965,0.1667759120464325,0.1541049778461456,293.6708374023437,297.1499938964844,293.1499938964844,0.0080016991123557,-569.7249145507812,300.2525939941406,0.3853300213813782,0.050000000745058,0.0521001629531383,293.2181701660156,297.1499938964844,293.1499938964844,0.4094600975513458,-5460.48388671875,304.1599426269531,0.8897568583488464,0.4941249191761017,0.3479363620281219,293.24029541015625,297.1499938964844,293.1499938964844,0.5189834237098694,-8896.71484375,304.1632995605469,0.9527577757835388,0.5960617661476135,0.5667433142662048,293.1708984375,297.1499938964844,293.1499938964844,0.0202054139226675,-4377.67724609375,304.15264892578125,0.4085831344127655,0.0570354238152504,0.2790977954864502,291.1709289550781,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346008300781,291.1708374023437,1.0,0.4034151136875152,0.6525123119354248,0.6525123119354248,1.0,1.0,-1.6802953481674194,0.6925008893013,0.9877944588661194,0.3035008907318115,0.0,0.0,0.685298502445221,137.22793579101562,105.0,-0.8708013892173767,-20321.927734375,661.78955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.791015625,311.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.443359375,18000.0,0.0,0.0,0.467851310968399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8201943039894104,0.8202024698257446,-8.170343789970502e-06,0.0,0.0004748096107505,0.0,0.0,80.78711700439453,0.0,0.0,0.0,0.4942114055156708,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1068348214030265,-2416.2763671875,304.14794921875,0.6252835392951965,0.1667759120464325,0.1541049778461456,293.6708374023437,297.1499938964844,293.1499938964844,0.0080016991123557,-569.7249145507812,300.2525939941406,0.3853300213813782,0.050000000745058,0.0521001629531383,293.2181701660156,297.1499938964844,293.1499938964844,0.4094600975513458,-5460.48388671875,304.1599426269531,0.8897568583488464,0.4941249191761017,0.3479363620281219,293.24029541015625,297.1499938964844,293.1499938964844,0.5189834237098694,-8896.71484375,304.1632995605469,0.9527577757835388,0.5960617661476135,0.5667433142662048,293.1708984375,297.1499938964844,293.1499938964844,0.0202054139226675,-4377.67724609375,304.15264892578125,0.4085831344127655,0.0570354238152504,0.2790977954864502,291.1709289550781,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346008300781,291.1708374023437,1.0,0.4034151136875152,0.6525123119354248,0.6525123119354248,1.0,1.0,-1.6802953481674194,0.6925008893013,0.9877944588661194,0.3035008907318115,0.0,0.0,0.685298502445221,137.22793579101562,105.0,-0.8708013892173767,-20321.927734375,661.78955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.791015625,311.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.443359375,18000.0,0.0,0.0,0.467851310968399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8201943039894104,0.8202024698257446,-8.170343789970502e-06,0.0,0.0004748096107505,0.0,0.0,80.78711700439453,0.0,0.0,0.0,0.4942114055156708,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1073330119252204,-2425.375244140625,304.1477966308594,0.6355630159378052,0.1678774654865265,0.1546753942966461,293.6806030273437,297.1499938964844,293.1499938964844,0.0076597346924245,-552.0537109375,300.0448608398437,0.3938420116901397,0.050000000745058,0.0516693107783794,293.21661376953125,297.1499938964844,293.1499938964844,0.4075333178043365,-5440.37109375,304.15985107421875,0.9034844636917114,0.4927102327346802,0.3466315567493438,293.23834228515625,297.1499938964844,293.1499938964844,0.5164229273796082,-8862.5498046875,304.16314697265625,0.967602014541626,0.5941712260246277,0.564531683921814,293.1697692871094,297.1499938964844,293.1499938964844,0.0197150986641645,-4324.06640625,304.152587890625,0.4150966703891754,0.0567317530512809,0.2756606340408325,291.16998291015625,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4414978027344,291.1698608398437,1.0,0.3930816352367401,0.6530517339706421,0.6530517339706421,1.0,1.0,-1.672114014625549,0.6890091896057129,0.9831048250198364,0.3019296824932098,0.0,0.0,0.6827002763748169,126.1520538330078,93.0,-1.2443557977676392,-20221.34765625,624.4334716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7936706542969,311.8580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.052734375,18000.0,0.0,0.0,0.4652541875839233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141987323760986,0.8142068386077881,-8.11007157608401e-06,0.0,0.000472173851449,0.0,0.0,79.46189880371094,0.0,0.0,0.0,0.4916459023952484,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1073330119252204,-2425.375244140625,304.1477966308594,0.6355630159378052,0.1678774654865265,0.1546753942966461,293.6806030273437,297.1499938964844,293.1499938964844,0.0076597346924245,-552.0537109375,300.0448608398437,0.3938420116901397,0.050000000745058,0.0516693107783794,293.21661376953125,297.1499938964844,293.1499938964844,0.4075333178043365,-5440.37109375,304.15985107421875,0.9034844636917114,0.4927102327346802,0.3466315567493438,293.23834228515625,297.1499938964844,293.1499938964844,0.5164229273796082,-8862.5498046875,304.16314697265625,0.967602014541626,0.5941712260246277,0.564531683921814,293.1697692871094,297.1499938964844,293.1499938964844,0.0197150986641645,-4324.06640625,304.152587890625,0.4150966703891754,0.0567317530512809,0.2756606340408325,291.16998291015625,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4414978027344,291.1698608398437,1.0,0.3930816352367401,0.6530517339706421,0.6530517339706421,1.0,1.0,-1.672114014625549,0.6890091896057129,0.9831048250198364,0.3019296824932098,0.0,0.0,0.6827002763748169,126.1520538330078,93.0,-1.2443557977676392,-20221.34765625,624.4334716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7936706542969,311.8580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.052734375,18000.0,0.0,0.0,0.4652541875839233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141987323760986,0.8142068386077881,-8.11007157608401e-06,0.0,0.000472173851449,0.0,0.0,79.46189880371094,0.0,0.0,0.0,0.4916459023952484,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1075913980603218,-2430.09033203125,304.1477355957031,0.6412903666496277,0.1684401631355285,0.1549705266952514,293.685546875,297.1499938964844,293.1499938964844,0.0074929851107299,-543.1887817382812,299.93951416015625,0.3980173170566559,0.050000000745058,0.0514519475400447,293.21588134765625,297.1499938964844,293.1499938964844,0.4065836369991302,-5430.4541015625,304.1597900390625,0.9114891290664672,0.492015928030014,0.3459870517253876,293.23736572265625,297.1499938964844,293.1499938964844,0.5151616334915161,-8845.712890625,304.1630249023437,0.9751995205879213,0.5932426452636719,0.5634399652481079,293.16925048828125,297.1499938964844,293.1499938964844,0.019477741792798,-4297.76171875,304.1525573730469,0.4189192056655884,0.0565881356596946,0.2739731669425964,291.16943359375,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.4450378417969,291.1693420410156,1.0,0.3877656757831573,0.6533205509185791,0.6533205509185791,1.0,1.0,-1.668096899986267,0.687296450138092,0.9808003902435304,0.3011581301689148,0.0,0.0,0.6814585328102112,120.56686401367188,93.0,-1.3618206977844238,-20171.8671875,605.8013916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7937927246094,311.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.23828125,18000.0,0.0,0.0,0.4639654755592346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8113288283348083,0.8113369345664978,-8.081332453002688e-06,0.0,0.0004708659835159,0.0,0.0,78.83296966552734,0.0,0.0,0.0,0.490419864654541,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1078546568751335,-2434.89111328125,304.1476745605469,0.6475226879119873,0.169008657336235,0.155270904302597,293.6905517578125,297.1499938964844,293.1499938964844,0.0073290043510496,-534.3087768554688,299.83319091796875,0.4022504389286041,0.050000000745058,0.0512338541448116,293.2151184082031,297.1499938964844,293.1499938964844,0.4056422412395477,-5420.61962890625,304.15972900390625,0.9205628633499146,0.4913295805454254,0.3453476727008819,293.2364196777344,297.1499938964844,293.1499938964844,0.5139118432998657,-8829.0234375,304.1629333496094,0.9828136563301086,0.5923243761062622,0.5623573660850525,293.168701171875,297.1499938964844,293.1499938964844,0.0192449707537889,-4271.7314453125,304.1524963378906,0.4232187867164612,0.0564487390220165,0.2723031342029571,291.1689147949219,291.1499938964844,258.7451171875,257.3197021484375,279.15545654296875,293.4486694335937,291.1687927246094,1.0,0.3823563456535339,0.6535919308662415,0.6535919308662415,1.0,1.0,-1.6641230583190918,0.6856053471565247,0.978517770767212,0.3003940284252167,0.0,0.0,0.6802539229393005,114.96418762207033,81.0,-1.4363073110580444,-20122.87890625,587.2345581054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7930603027344,311.844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.40625,18000.0,0.0,0.0,0.4626860320568084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085446953773499,0.8085527420043945,-8.053531928453594e-06,0.0,0.0004695674870163,0.0,0.0,78.2262191772461,0.0,0.0,0.0,0.4892317354679107,4.0,0.0,1.0
560220,293.1210021972656,297.1499938964844,293.1499938964844,0.1083917692303657,-2444.67529296875,304.1475524902344,0.6618293523788452,0.1701578050851822,0.1558832079172134,293.70074462890625,297.1499938964844,293.1499938964844,0.0070091229863464,-516.5128784179688,299.61737060546875,0.4115225672721863,0.050000000745058,0.0507964603602886,293.2136535644531,297.1499938964844,293.1499938964844,0.4037824869155884,-5401.177734375,304.1595764160156,0.9412283897399902,0.4899793565273285,0.3440839648246765,293.2345275878906,297.1499938964844,293.1499938964844,0.5114361047744751,-8795.9912109375,304.1627502441406,0.9977915287017822,0.5905178785324097,0.5602191686630249,293.1676940917969,297.1499938964844,293.1499938964844,0.0187917333096265,-4220.3525390625,304.1524353027344,0.4336285889148712,0.056180078536272,0.2690072059631347,291.1678161621094,291.1499938964844,258.7299499511719,257.30694580078125,279.1555480957031,293.4560852050781,291.167724609375,1.0,0.371261864900589,0.654151976108551,0.654151976108551,1.0,1.0,-1.6562809944152832,0.6822818517684937,0.9739991426467896,0.298881858587265,0.0,0.0,0.6779512166976929,103.73059844970705,69.0,-1.46689772605896,-20026.18359375,550.3473510742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7889404296875,311.8302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.83984375,18000.0,0.0,0.0,0.4601622223854065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8032283782958984,0.8032363653182983,-8.000692105269991e-06,0.0,0.0004670061753131,0.0,0.0,77.07711791992188,0.0,0.0,0.0,0.4869667291641235,4.0,0.0,1.0
560280,293.1210021972656,297.1499938964844,293.1499938964844,0.1083917692303657,-2444.67529296875,304.1475524902344,0.6618293523788452,0.1701578050851822,0.1558832079172134,293.70074462890625,297.1499938964844,293.1499938964844,0.0070091229863464,-516.5128784179688,299.61737060546875,0.4115225672721863,0.050000000745058,0.0507964603602886,293.2136535644531,297.1499938964844,293.1499938964844,0.4037824869155884,-5401.177734375,304.1595764160156,0.9412283897399902,0.4899793565273285,0.3440839648246765,293.2345275878906,297.1499938964844,293.1499938964844,0.5114361047744751,-8795.9912109375,304.1627502441406,0.9977915287017822,0.5905178785324097,0.5602191686630249,293.1676940917969,297.1499938964844,293.1499938964844,0.0187917333096265,-4220.3525390625,304.1524353027344,0.4336285889148712,0.056180078536272,0.2690072059631347,291.1678161621094,291.1499938964844,258.7299499511719,257.30694580078125,279.1555480957031,293.4560852050781,291.167724609375,1.0,0.371261864900589,0.654151976108551,0.654151976108551,1.0,1.0,-1.6562809944152832,0.6822818517684937,0.9739991426467896,0.298881858587265,0.0,0.0,0.6779512166976929,103.73059844970705,69.0,-1.46689772605896,-20026.18359375,550.3473510742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7889404296875,311.8302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.83984375,18000.0,0.0,0.0,0.4601622223854065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8032283782958984,0.8032363653182983,-8.000692105269991e-06,0.0,0.0004670061753131,0.0,0.0,77.07711791992188,0.0,0.0,0.0,0.4869667291641235,4.0,0.0,1.0
560340,293.1186218261719,297.1499938964844,293.1499938964844,0.1087638437747955,-2450.933349609375,304.14776611328125,0.6753613948822021,0.1713758111000061,0.1566361337900161,293.7109069824219,297.1499938964844,293.1499938964844,0.006707752123475,-498.6697082519531,299.4086303710937,0.4202394187450409,0.050000000745058,0.050456702709198,293.2120666503906,297.1499938964844,293.1499938964844,0.4010325074195862,-5371.48583984375,304.1610717773437,0.958615779876709,0.4886853694915771,0.3429323732852936,293.2168273925781,297.1499938964844,293.1499938964844,0.485929012298584,-8426.9287109375,304.20184326171875,0.9990000128746032,0.5918866395950317,0.5362315773963928,293.1663513183594,297.1499938964844,293.1499938964844,0.018382241949439,-4170.779296875,304.1523132324219,0.4438258111476898,0.0560012198984622,0.2664567828178406,291.1954345703125,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.46978759765625,291.1994934082031,1.0,0.3588733077049255,0.656362771987915,0.656362771987915,1.0,1.0,-1.6237337589263916,0.6684712767601013,0.9552624821662904,0.2922335267066955,0.0,0.0,0.67084801197052,94.47418975830078,72.0,41.33182907104492,-19746.23828125,504.0331115722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8074035644531,311.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.888671875,18000.0,0.0,0.0,0.4574071168899536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7941325902938843,0.7941405177116394,-7.928530067147221e-06,0.0,0.0004642100830096,0.0,0.0,75.26569366455078,0.0,0.0,0.0,0.4830646812915802,4.0,0.0,1.0
560400,293.1186218261719,297.1499938964844,293.1499938964844,0.1087638437747955,-2450.933349609375,304.14776611328125,0.6753613948822021,0.1713758111000061,0.1566361337900161,293.7109069824219,297.1499938964844,293.1499938964844,0.006707752123475,-498.6697082519531,299.4086303710937,0.4202394187450409,0.050000000745058,0.050456702709198,293.2120666503906,297.1499938964844,293.1499938964844,0.4010325074195862,-5371.48583984375,304.1610717773437,0.958615779876709,0.4886853694915771,0.3429323732852936,293.2168273925781,297.1499938964844,293.1499938964844,0.485929012298584,-8426.9287109375,304.20184326171875,0.9990000128746032,0.5918866395950317,0.5362315773963928,293.1663513183594,297.1499938964844,293.1499938964844,0.018382241949439,-4170.779296875,304.1523132324219,0.4438258111476898,0.0560012198984622,0.2664567828178406,291.1954345703125,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.46978759765625,291.1994934082031,1.0,0.3588733077049255,0.656362771987915,0.656362771987915,1.0,1.0,-1.6237337589263916,0.6684712767601013,0.9552624821662904,0.2922335267066955,0.0,0.0,0.67084801197052,94.47418975830078,72.0,41.33182907104492,-19746.23828125,504.0331115722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8074035644531,311.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.888671875,18000.0,0.0,0.0,0.4574071168899536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7941325902938843,0.7941405177116394,-7.928530067147221e-06,0.0,0.0004642100830096,0.0,0.0,75.26569366455078,0.0,0.0,0.0,0.4830646812915802,4.0,0.0,1.0
560460,293.1166076660156,297.1499938964844,293.1499938964844,0.109265848994255,-2459.634521484375,304.14764404296875,0.6853888034820557,0.172580748796463,0.1575269401073455,293.7215881347656,297.1499938964844,293.1499938964844,0.0064300769008696,-481.81878662109375,299.1964416503906,0.4266676008701324,0.050000000745058,0.0502471700310707,293.2111511230469,297.1499938964844,293.1499938964844,0.3983854949474334,-5343.21728515625,304.16168212890625,0.9693004488945008,0.4872997105121612,0.3418342769145965,293.1751403808594,297.1499938964844,293.1499938964844,0.4643059968948364,-8123.21484375,304.2197265625,0.9990000128746032,0.5986264944076538,0.5173605680465698,293.16485595703125,297.1499938964844,293.1499938964844,0.0181163325905799,-4137.560546875,304.1519775390625,0.4512965679168701,0.0558899343013763,0.2649015188217163,291.2245788574219,291.1499938964844,258.7041015625,257.2852783203125,279.1744079589844,293.49853515625,291.2247619628906,1.0,0.3508758544921875,0.6592096090316772,0.6592096090316772,1.0,1.0,-1.5985260009765625,0.6583186984062195,0.940207302570343,0.2874287962913513,0.0,0.0,0.6582730412483215,88.6668701171875,75.0,27.802642822265625,-19416.1953125,473.0828552246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9049072265625,311.869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18249.78125,18000.0,0.0,0.0,0.4536316394805908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7686417102813721,0.7686494588851929,-7.71486884332262e-06,0.0,0.0004603784473147,0.0,0.0,70.24872589111328,0.0,0.0,0.0,0.4726884961128235,4.0,0.0,1.0
560520,293.1166076660156,297.1499938964844,293.1499938964844,0.109265848994255,-2459.634521484375,304.14764404296875,0.6853888034820557,0.172580748796463,0.1575269401073455,293.7215881347656,297.1499938964844,293.1499938964844,0.0064300769008696,-481.81878662109375,299.1964416503906,0.4266676008701324,0.050000000745058,0.0502471700310707,293.2111511230469,297.1499938964844,293.1499938964844,0.3983854949474334,-5343.21728515625,304.16168212890625,0.9693004488945008,0.4872997105121612,0.3418342769145965,293.1751403808594,297.1499938964844,293.1499938964844,0.4643059968948364,-8123.21484375,304.2197265625,0.9990000128746032,0.5986264944076538,0.5173605680465698,293.16485595703125,297.1499938964844,293.1499938964844,0.0181163325905799,-4137.560546875,304.1519775390625,0.4512965679168701,0.0558899343013763,0.2649015188217163,291.2245788574219,291.1499938964844,258.7041015625,257.2852783203125,279.1744079589844,293.49853515625,291.2247619628906,1.0,0.3508758544921875,0.6592096090316772,0.6592096090316772,1.0,1.0,-1.5985260009765625,0.6583186984062195,0.940207302570343,0.2874287962913513,0.0,0.0,0.6582730412483215,88.6668701171875,75.0,27.802642822265625,-19416.1953125,473.0828552246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9049072265625,311.869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18249.78125,18000.0,0.0,0.0,0.4536316394805908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7686417102813721,0.7686494588851929,-7.71486884332262e-06,0.0,0.0004603784473147,0.0,0.0,70.24872589111328,0.0,0.0,0.0,0.4726884961128235,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1100842729210853,-2474.571533203125,304.1470642089844,0.6923498511314392,0.1737226694822311,0.1584532558917999,293.7324523925781,297.1499938964844,293.1499938964844,0.0061829895712435,-466.9213562011719,298.9682922363281,0.4309609234333038,0.050000000745058,0.050123069435358,293.2103881835937,297.1499938964844,293.1499938964844,0.3968347311019897,-5327.380859375,304.1603698730469,0.9753162264823914,0.4859045147895813,0.340775728225708,293.1332092285156,297.1499938964844,293.1499938964844,0.4511232376098633,-7943.2900390625,304.2181091308594,0.9990000128746032,0.606499433517456,0.5058520436286926,293.16314697265625,297.1499938964844,293.1499938964844,0.0180118363350629,-4125.5029296875,304.1514892578125,0.4563058912754059,0.0558616407215595,0.2640772759914398,291.2220458984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1783142089844,293.53759765625,291.2213134765625,1.0,0.3459661900997162,0.6622687578201294,0.6622687578201294,1.0,1.0,-1.5834071636199951,0.6527944207191467,0.9306128025054932,0.2850482761859894,0.0,0.0,0.6487112641334534,85.22676086425781,93.0,2.725679397583008,-19189.140625,455.0081481933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.045166015625,311.89703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.26171875,18000.0,0.0,0.0,0.4489320814609527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745672881603241,0.7456803917884827,-7.4972049333155155e-06,0.0,0.0004556089988909,0.0,0.0,65.73611450195312,0.0,0.0,0.0,0.4631652235984802,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1100842729210853,-2474.571533203125,304.1470642089844,0.6923498511314392,0.1737226694822311,0.1584532558917999,293.7324523925781,297.1499938964844,293.1499938964844,0.0061829895712435,-466.9213562011719,298.9682922363281,0.4309609234333038,0.050000000745058,0.050123069435358,293.2103881835937,297.1499938964844,293.1499938964844,0.3968347311019897,-5327.380859375,304.1603698730469,0.9753162264823914,0.4859045147895813,0.340775728225708,293.1332092285156,297.1499938964844,293.1499938964844,0.4511232376098633,-7943.2900390625,304.2181091308594,0.9990000128746032,0.606499433517456,0.5058520436286926,293.16314697265625,297.1499938964844,293.1499938964844,0.0180118363350629,-4125.5029296875,304.1514892578125,0.4563058912754059,0.0558616407215595,0.2640772759914398,291.2220458984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1783142089844,293.53759765625,291.2213134765625,1.0,0.3459661900997162,0.6622687578201294,0.6622687578201294,1.0,1.0,-1.5834071636199951,0.6527944207191467,0.9306128025054932,0.2850482761859894,0.0,0.0,0.6487112641334534,85.22676086425781,93.0,2.725679397583008,-19189.140625,455.0081481933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.045166015625,311.89703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.26171875,18000.0,0.0,0.0,0.4489320814609527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745672881603241,0.7456803917884827,-7.4972049333155155e-06,0.0,0.0004556089988909,0.0,0.0,65.73611450195312,0.0,0.0,0.0,0.4631652235984802,4.0,0.0,1.0
560700,293.11480712890625,297.1499938964844,293.1499938964844,0.110594518482685,-2484.004638671875,304.14666748046875,0.6927357912063599,0.1742294728755951,0.1589410603046417,293.7380065917969,297.1499938964844,293.1499938964844,0.0060721822082996,-460.28271484375,298.8493957519531,0.4306665956974029,0.050000000745058,0.0501312464475631,293.21014404296875,297.1499938964844,293.1499938964844,0.396413117647171,-5323.4345703125,304.15924072265625,0.974426567554474,0.4851915240287781,0.3402940630912781,293.1171264648437,297.1499938964844,293.1499938964844,0.4513022899627685,-7953.1904296875,304.20526123046875,0.9990000128746032,0.6098784804344177,0.506615936756134,293.162353515625,297.1499938964844,293.1499938964844,0.0180345848202705,-4128.9951171875,304.15118408203125,0.4559396207332611,0.0558530949056148,0.2641061544418335,291.213134765625,291.1499938964844,258.6904602050781,257.27392578125,279.1751708984375,293.5541687011719,291.21044921875,1.0,0.3467212319374084,0.6633116006851196,0.6633116006851196,1.0,1.0,-1.5843656063079834,0.6537057757377625,0.9306597709655762,0.2856238782405853,0.0,0.0,0.6453275680541992,85.44866943359375,93.0,-16.954851150512695,-19144.529296875,456.1575622558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1123046875,311.8988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18192.8125,18000.0,0.0,0.0,0.4464013874530792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360810041427612,0.7360884547233582,-7.404464668070432e-06,0.0,0.0004530406440608,0.0,0.0,63.891693115234375,0.0,0.0,0.0,0.4592088162899017,4.0,0.0,1.0
