time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1112384051084518,-2496.083984375,304.1461181640625,0.6910097002983093,0.1746848821640014,0.1594243943691253,293.7435913085937,297.1499938964844,293.1499938964844,0.0059719756245613,-454.4778137207031,298.72320556640625,0.4287314713001251,0.050000000745058,0.0501861348748207,293.2099304199219,297.1499938964844,293.1499938964844,0.3965144753456116,-5325.38330078125,304.1573486328125,0.970903217792511,0.484468936920166,0.3398362398147583,293.1089782714844,297.1499938964844,293.1499938964844,0.4565131366252899,-8036.13916015625,304.1856689453125,0.9990000128746032,0.6119071841239929,0.5117279291152954,293.16180419921875,297.1499938964844,293.1499938964844,0.0181017536669969,-4138.81884765625,304.1508483886719,0.4534729123115539,0.0558047629892826,0.2642497718334198,291.1898498535156,291.1499938964844,258.6872863769531,257.27130126953125,279.16864013671875,293.56304931640625,291.1856384277344,1.0,0.3491371572017669,0.6637623310089111,0.6637623310089111,1.0,1.0,-1.5907667875289917,0.6568146347999573,0.9339521527290344,0.2873116731643677,0.0,0.0,0.644946277141571,86.96156311035156,111.0,-42.95393371582031,-19160.583984375,463.9351196289063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16180419921875,311.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18121.47265625,18000.0,0.0,0.0,0.4439281225204468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304291725158691,0.7304365038871765,-7.337998795264866e-06,0.0,0.0004505306133069,0.0,0.0,62.74111557006836,0.0,0.0,0.0,0.4568509459495544,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1126241236925125,-2522.108154296875,304.1451110839844,0.6830666065216064,0.1754682660102844,0.1603747308254242,293.75506591796875,297.1499938964844,293.1499938964844,0.0057891029864549,-443.9529113769531,298.4607238769531,0.421699583530426,0.050000000745058,0.0504064671695232,293.209716796875,297.1499938964844,293.1499938964844,0.3972110748291015,-5334.513671875,304.1537780761719,0.9575316309928894,0.4829937815666199,0.3389833271503448,293.11932373046875,297.1499938964844,293.1499938964844,0.4779191017150879,-8357.52734375,304.1379089355469,0.9990000128746032,0.6109194159507751,0.5317572951316833,293.1620788574219,297.1499938964844,293.1499938964844,0.0182069931179285,-4155.73876953125,304.150390625,0.44374480843544,0.0554538629949092,0.2641459107398987,291.1315612792969,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55743408203125,291.12713623046875,1.0,0.3580621480941772,0.6628168821334839,0.6628168821334839,1.0,1.0,-1.6150627136230469,0.6674689054489136,0.9475938081741332,0.2927281260490417,0.0,0.0,0.6512542963027954,93.01789093017578,114.0,-71.07846069335938,-19364.1875,494.8209533691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1642150878906,311.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.79296875,18000.0,0.0,0.0,0.4398026764392853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352423071861267,0.7352496385574341,-7.337263014051132e-06,0.0,0.000446343794465,0.0,0.0,63.33806228637695,0.0,0.0,0.0,0.4585049152374267,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1126241236925125,-2522.108154296875,304.1451110839844,0.6830666065216064,0.1754682660102844,0.1603747308254242,293.75506591796875,297.1499938964844,293.1499938964844,0.0057891029864549,-443.9529113769531,298.4607238769531,0.421699583530426,0.050000000745058,0.0504064671695232,293.209716796875,297.1499938964844,293.1499938964844,0.3972110748291015,-5334.513671875,304.1537780761719,0.9575316309928894,0.4829937815666199,0.3389833271503448,293.11932373046875,297.1499938964844,293.1499938964844,0.4779191017150879,-8357.52734375,304.1379089355469,0.9990000128746032,0.6109194159507751,0.5317572951316833,293.1620788574219,297.1499938964844,293.1499938964844,0.0182069931179285,-4155.73876953125,304.150390625,0.44374480843544,0.0554538629949092,0.2641459107398987,291.1315612792969,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55743408203125,291.12713623046875,1.0,0.3580621480941772,0.6628168821334839,0.6628168821334839,1.0,1.0,-1.6150627136230469,0.6674689054489136,0.9475938081741332,0.2927281260490417,0.0,0.0,0.6512542963027954,93.01789093017578,114.0,-71.07846069335938,-19364.1875,494.8209533691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1642150878906,311.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.79296875,18000.0,0.0,0.0,0.4398026764392853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352423071861267,0.7352496385574341,-7.337263014051132e-06,0.0,0.000446343794465,0.0,0.0,63.33806228637695,0.0,0.0,0.0,0.4585049152374267,4.0,0.0,1.0
560940,293.1164245605469,297.1499938964844,293.1499938964844,0.1137469336390495,-2542.967529296875,304.1448974609375,0.6760746836662292,0.1761228740215301,0.1611891984939575,293.7670288085937,297.1499938964844,293.1499938964844,0.0055992719717323,-432.3657836914063,298.1979064941406,0.415919154882431,0.050000000745058,0.0506165064871311,293.20965576171875,297.1499938964844,293.1499938964844,0.3973698616027832,-5337.03955078125,304.15234375,0.9447680115699768,0.4814966022968292,0.3381023108959198,293.1564025878906,297.1499938964844,293.1499938964844,0.4984873235225677,-8655.138671875,304.1082458496094,0.9990000128746032,0.604215145111084,0.5501738786697388,293.1641845703125,297.1499938964844,293.1499938964844,0.0180422347038984,-4139.46875,304.1505432128906,0.4340964555740356,0.0547256655991077,0.262270987033844,291.0888366699219,291.1499938964844,258.6829528808594,257.2680053710937,279.1376647949219,293.537109375,291.08709716796875,1.0,0.3654579520225525,0.6609036922454834,0.6609036922454834,1.0,1.0,-1.6351019144058228,0.6757214665412903,0.9593804478645324,0.2968086898326874,0.0,0.0,0.6627412438392639,98.74130249023438,117.0,-53.815425872802734,-19605.140625,522.9413452148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01220703125,311.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17789.802734375,18000.0,0.0,0.0,0.4375236332416534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7560361623764038,0.7560436725616455,-7.49413447920233e-06,0.0,0.0004440308839548,0.0,0.0,67.05609130859375,0.0,0.0,0.0,0.4667857587337494,4.0,0.0,1.0
561000,293.1164245605469,297.1499938964844,293.1499938964844,0.1137469336390495,-2542.967529296875,304.1448974609375,0.6760746836662292,0.1761228740215301,0.1611891984939575,293.7670288085937,297.1499938964844,293.1499938964844,0.0055992719717323,-432.3657836914063,298.1979064941406,0.415919154882431,0.050000000745058,0.0506165064871311,293.20965576171875,297.1499938964844,293.1499938964844,0.3973698616027832,-5337.03955078125,304.15234375,0.9447680115699768,0.4814966022968292,0.3381023108959198,293.1564025878906,297.1499938964844,293.1499938964844,0.4984873235225677,-8655.138671875,304.1082458496094,0.9990000128746032,0.604215145111084,0.5501738786697388,293.1641845703125,297.1499938964844,293.1499938964844,0.0180422347038984,-4139.46875,304.1505432128906,0.4340964555740356,0.0547256655991077,0.262270987033844,291.0888366699219,291.1499938964844,258.6829528808594,257.2680053710937,279.1376647949219,293.537109375,291.08709716796875,1.0,0.3654579520225525,0.6609036922454834,0.6609036922454834,1.0,1.0,-1.6351019144058228,0.6757214665412903,0.9593804478645324,0.2968086898326874,0.0,0.0,0.6627412438392639,98.74130249023438,117.0,-53.815425872802734,-19605.140625,522.9413452148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01220703125,311.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17789.802734375,18000.0,0.0,0.0,0.4375236332416534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7560361623764038,0.7560436725616455,-7.49413447920233e-06,0.0,0.0004440308839548,0.0,0.0,67.05609130859375,0.0,0.0,0.0,0.4667857587337494,4.0,0.0,1.0
561060,293.1181945800781,297.1499938964844,293.1499938964844,0.1145305410027504,-2557.2744140625,304.1452941894531,0.6700397729873657,0.176613762974739,0.1618521809577942,293.77960205078125,297.1499938964844,293.1499938964844,0.0053976643830537,-419.3043212890625,297.9385986328125,0.4111925661563873,0.050000000745058,0.0508108250796794,293.20977783203125,297.1499938964844,293.1499938964844,0.3967450559139251,-5330.52490234375,304.1526184082031,0.9331572651863098,0.4799607396125793,0.3371851742267608,293.2023620605469,297.1499938964844,293.1499938964844,0.5157952904701233,-8897.666015625,304.0938415527344,0.9990000128746032,0.5947418212890625,0.5653600692749023,293.1671447753906,297.1499938964844,293.1499938964844,0.0176588967442512,-4095.174560546875,304.1510009765625,0.4250683486461639,0.0537648573517799,0.259073406457901,291.0691833496094,291.1499938964844,258.68658447265625,257.2712707519531,279.13458251953125,293.5216369628906,291.0682067871094,1.0,0.3718208968639374,0.6591216325759888,0.6591216325759888,1.0,1.0,-1.6494380235671997,0.6814187169075012,0.9680193066596984,0.2995440065860748,0.0,0.0,0.6749290823936462,103.95570373535156,120.0,-32.4257926940918,-19782.548828125,546.5775146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7496643066406,311.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17743.328125,18000.0,0.0,0.0,0.437203049659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7811522483825684,0.7811599373817444,-7.718072083662264e-06,0.0,0.0004437055031303,0.0,0.0,71.96499633789062,0.0,0.0,0.0,0.477214366197586,4.0,0.0,1.0
561120,293.1181945800781,297.1499938964844,293.1499938964844,0.1145305410027504,-2557.2744140625,304.1452941894531,0.6700397729873657,0.176613762974739,0.1618521809577942,293.77960205078125,297.1499938964844,293.1499938964844,0.0053976643830537,-419.3043212890625,297.9385986328125,0.4111925661563873,0.050000000745058,0.0508108250796794,293.20977783203125,297.1499938964844,293.1499938964844,0.3967450559139251,-5330.52490234375,304.1526184082031,0.9331572651863098,0.4799607396125793,0.3371851742267608,293.2023620605469,297.1499938964844,293.1499938964844,0.5157952904701233,-8897.666015625,304.0938415527344,0.9990000128746032,0.5947418212890625,0.5653600692749023,293.1671447753906,297.1499938964844,293.1499938964844,0.0176588967442512,-4095.174560546875,304.1510009765625,0.4250683486461639,0.0537648573517799,0.259073406457901,291.0691833496094,291.1499938964844,258.68658447265625,257.2712707519531,279.13458251953125,293.5216369628906,291.0682067871094,1.0,0.3718208968639374,0.6591216325759888,0.6591216325759888,1.0,1.0,-1.6494380235671997,0.6814187169075012,0.9680193066596984,0.2995440065860748,0.0,0.0,0.6749290823936462,103.95570373535156,120.0,-32.4257926940918,-19782.548828125,546.5775146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7496643066406,311.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17743.328125,18000.0,0.0,0.0,0.437203049659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7811522483825684,0.7811599373817444,-7.718072083662264e-06,0.0,0.0004437055031303,0.0,0.0,71.96499633789062,0.0,0.0,0.0,0.477214366197586,4.0,0.0,1.0
561180,293.12030029296875,297.1499938964844,293.1499938964844,0.1148498728871345,-2562.456787109375,304.1463623046875,0.6621624231338501,0.1769985556602478,0.1624730825424194,293.7923583984375,297.1499938964844,293.1499938964844,0.0051944972947239,-405.1654968261719,297.6947326660156,0.4054099321365356,0.050000000745058,0.0510772094130516,293.2098083496094,297.1499938964844,293.1499938964844,0.394725501537323,-5308.087890625,304.1551818847656,0.9186322093009948,0.4784429669380188,0.3363328874111175,293.23150634765625,297.1499938964844,293.1499938964844,0.5094587206840515,-8794.05078125,304.1229858398437,0.986791491508484,0.5874441266059875,0.5585784912109375,293.1698608398437,297.1499938964844,293.1499938964844,0.0172021090984344,-4037.71630859375,304.15142822265625,0.4152420163154602,0.05277706310153,0.2559124231338501,291.0921325683594,291.1499938964844,258.6946716308594,257.2783203125,279.1471862792969,293.5243835449219,291.0946655273437,1.0,0.3764133155345917,0.6594885587692261,0.6594885587692261,1.0,1.0,-1.6375432014465332,0.6761584877967834,0.9613847136497498,0.2968210279941559,0.0,0.0,0.681795597076416,110.46023559570312,123.0,22.50699234008789,-19737.96484375,557.12744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46295166015625,311.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17812.396484375,18000.0,0.0,0.0,0.4382577538490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030038475990295,0.8030117750167847,-7.943899618112482e-06,0.0,0.0004447759129106,0.0,0.0,76.63167572021484,0.0,0.0,0.0,0.4864137768745422,4.0,0.0,1.0
561240,293.12030029296875,297.1499938964844,293.1499938964844,0.1148498728871345,-2562.456787109375,304.1463623046875,0.6621624231338501,0.1769985556602478,0.1624730825424194,293.7923583984375,297.1499938964844,293.1499938964844,0.0051944972947239,-405.1654968261719,297.6947326660156,0.4054099321365356,0.050000000745058,0.0510772094130516,293.2098083496094,297.1499938964844,293.1499938964844,0.394725501537323,-5308.087890625,304.1551818847656,0.9186322093009948,0.4784429669380188,0.3363328874111175,293.23150634765625,297.1499938964844,293.1499938964844,0.5094587206840515,-8794.05078125,304.1229858398437,0.986791491508484,0.5874441266059875,0.5585784912109375,293.1698608398437,297.1499938964844,293.1499938964844,0.0172021090984344,-4037.71630859375,304.15142822265625,0.4152420163154602,0.05277706310153,0.2559124231338501,291.0921325683594,291.1499938964844,258.6946716308594,257.2783203125,279.1471862792969,293.5243835449219,291.0946655273437,1.0,0.3764133155345917,0.6594885587692261,0.6594885587692261,1.0,1.0,-1.6375432014465332,0.6761584877967834,0.9613847136497498,0.2968210279941559,0.0,0.0,0.681795597076416,110.46023559570312,123.0,22.50699234008789,-19737.96484375,557.12744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46295166015625,311.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17812.396484375,18000.0,0.0,0.0,0.4382577538490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030038475990295,0.8030117750167847,-7.943899618112482e-06,0.0,0.0004447759129106,0.0,0.0,76.63167572021484,0.0,0.0,0.0,0.4864137768745422,4.0,0.0,1.0
561300,293.1213684082031,297.1499938964844,293.1499938964844,0.1149579435586929,-2564.133544921875,304.1468200683594,0.6591594219207764,0.177164226770401,0.1627293229103088,293.79888916015625,297.1499938964844,293.1499938964844,0.0050866492092609,-397.5397338867188,297.57183837890625,0.4031825661659241,0.050000000745058,0.0511871986091136,293.2099609375,297.1499938964844,293.1499938964844,0.3936405777931213,-5296.17578125,304.1562194824219,0.9129782319068908,0.4776559174060821,0.3358731269836426,293.2374572753906,297.1499938964844,293.1499938964844,0.5070229768753052,-8755.4970703125,304.1322631835937,0.9814720749855042,0.5852373838424683,0.5562691688537598,293.1711120605469,297.1499938964844,293.1499938964844,0.0169601216912269,-4006.849853515625,304.151611328125,0.4112921059131622,0.0522835254669189,0.2541957497596741,291.1051330566406,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.529052734375,291.10650634765625,1.0,0.378300279378891,0.65996915102005,0.65996915102005,1.0,1.0,-1.632597804069519,0.6741318702697754,0.9584659337997437,0.2957956194877624,0.0,0.0,0.6834409236907959,113.14405822753906,123.0,25.872617721557617,-19683.5546875,561.40185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34033203125,311.5175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17873.25,18000.0,0.0,0.0,0.4389843046665191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8082156777381897,0.8082237243652344,-8.008654731384013e-06,0.0,0.0004455132584553,0.0,0.0,77.8499984741211,0.0,0.0,0.0,0.4887736141681671,4.0,0.0,1.0
561360,293.1223449707031,297.1499938964844,293.1499938964844,0.1150980815291404,-2566.47265625,304.14715576171875,0.6566005945205688,0.1773344874382019,0.1629734933376312,293.8053894042969,297.1499938964844,293.1499938964844,0.0049795126542449,-389.9469604492188,297.445556640625,0.4012372493743896,0.050000000745058,0.0512858070433139,293.2100830078125,297.1499938964844,293.1499938964844,0.3926789462566376,-5285.7353515625,304.1568298339844,0.9081385731697084,0.4768687784671783,0.3354002833366394,293.24078369140625,297.1499938964844,293.1499938964844,0.505196750164032,-8726.875,304.1387634277344,0.9767473340034484,0.5834723711013794,0.5545154213905334,293.1721496582031,297.1499938964844,293.1499938964844,0.0167305748909711,-3977.555419921875,304.1517333984375,0.4077865779399872,0.0518093444406986,0.2524894475936889,291.1132507324219,291.1499938964844,258.7076416015625,257.28955078125,279.1561279296875,293.5341491699219,291.1143493652344,1.0,0.3799998760223388,0.6605789065361023,0.6605789065361023,1.0,1.0,-1.628286838531494,0.672447144985199,0.9558396935462952,0.2949824929237366,0.0,0.0,0.6850680112838745,115.55297088623048,126.0,24.19717025756836,-19635.248046875,565.2947387695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,311.45831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.939453125,18000.0,0.0,0.0,0.4397625923156738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125800490379333,0.812588095664978,-8.057872037170455e-06,0.0,0.0004463031364139,0.0,0.0,78.84171295166016,0.0,0.0,0.0,0.4907082915306091,4.0,0.0,1.0
561420,293.1240234375,297.1499938964844,293.1499938964844,0.115389660000801,-2571.409423828125,304.1476135253906,0.6523940563201904,0.1776931434869766,0.1634556353092193,293.8182373046875,297.1499938964844,293.1499938964844,0.0047636879608035,-374.4428405761719,297.1894836425781,0.3978734016418457,0.050000000745058,0.0514599308371543,293.21026611328125,297.1499938964844,293.1499938964844,0.39079350233078,-5265.388671875,304.1576843261719,0.9002400636672974,0.4753078520298004,0.3344438672065735,293.2436828613281,297.1499938964844,293.1499938964844,0.5021650195121765,-8680.638671875,304.1474304199219,0.9684098362922668,0.5805782675743103,0.5518018007278442,293.1737670898437,297.1499938964844,293.1499938964844,0.0163023732602596,-3922.137451171875,304.15185546875,0.4016202092170715,0.0509199500083923,0.2492351979017257,291.1272277832031,291.1499938964844,258.7259216308594,257.3052978515625,279.1621398925781,293.5446472167969,291.1281433105469,1.0,0.3829943537712097,0.6621133685112,0.6621133685112,1.0,1.0,-1.620760798454285,0.669701099395752,0.9510597586631776,0.293760746717453,0.0,0.0,0.6871432065963745,119.80931854248048,129.0,20.60508346557617,-19552.033203125,572.1707153320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741577148437,311.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.962890625,18000.0,0.0,0.0,0.4413773715496063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189892172813416,0.818997323513031,-8.129971320158802e-06,0.0,0.0004479419440031,0.0,0.0,80.30992889404297,0.0,0.0,0.0,0.4935024976730346,4.0,0.0,1.0
561480,293.1240234375,297.1499938964844,293.1499938964844,0.115389660000801,-2571.409423828125,304.1476135253906,0.6523940563201904,0.1776931434869766,0.1634556353092193,293.8182373046875,297.1499938964844,293.1499938964844,0.0047636879608035,-374.4428405761719,297.1894836425781,0.3978734016418457,0.050000000745058,0.0514599308371543,293.21026611328125,297.1499938964844,293.1499938964844,0.39079350233078,-5265.388671875,304.1576843261719,0.9002400636672974,0.4753078520298004,0.3344438672065735,293.2436828613281,297.1499938964844,293.1499938964844,0.5021650195121765,-8680.638671875,304.1474304199219,0.9684098362922668,0.5805782675743103,0.5518018007278442,293.1737670898437,297.1499938964844,293.1499938964844,0.0163023732602596,-3922.137451171875,304.15185546875,0.4016202092170715,0.0509199500083923,0.2492351979017257,291.1272277832031,291.1499938964844,258.7259216308594,257.3052978515625,279.1621398925781,293.5446472167969,291.1281433105469,1.0,0.3829943537712097,0.6621133685112,0.6621133685112,1.0,1.0,-1.620760798454285,0.669701099395752,0.9510597586631776,0.293760746717453,0.0,0.0,0.6871432065963745,119.80931854248048,129.0,20.60508346557617,-19552.033203125,572.1707153320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741577148437,311.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.962890625,18000.0,0.0,0.0,0.4413773715496063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189892172813416,0.818997323513031,-8.129971320158802e-06,0.0,0.0004479419440031,0.0,0.0,80.30992889404297,0.0,0.0,0.0,0.4935024976730346,4.0,0.0,1.0
561540,293.1254577636719,297.1499938964844,293.1499938964844,0.1156927496194839,-2576.607421875,304.1478881835937,0.6489579677581787,0.1780578643083572,0.1639301776885986,293.8307189941406,297.1499938964844,293.1499938964844,0.0045467568561434,-358.5879821777344,296.92926025390625,0.3949092328548431,0.050000000745058,0.0516145378351211,293.2103576660156,297.1499938964844,293.1499938964844,0.3889636695384979,-5245.75830078125,304.1581726074219,0.8935664892196655,0.4737630486488342,0.3334850668907165,293.24444580078125,297.1499938964844,293.1499938964844,0.4994383752346039,-8640.5322265625,304.1527709960937,0.960929811000824,0.5780476927757263,0.5495238900184631,293.1748962402344,297.1499938964844,293.1499938964844,0.0159607697278261,-3875.131103515625,304.1517944335937,0.395955890417099,0.0500867068767547,0.24618461728096,291.1390075683594,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.55487060546875,291.1398620605469,1.0,0.3856204748153686,0.6640146970748901,0.6640146970748901,1.0,1.0,-1.6139675378799438,0.6674264669418335,0.9465411305427552,0.29287189245224,0.0,0.0,0.687800407409668,123.5873794555664,132.0,17.46773338317871,-19478.19921875,578.1344604492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,311.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.892578125,18000.0,0.0,0.0,0.4429071843624115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220256567001343,0.8220338225364685,-8.167902706190944e-06,0.0,0.0004494944878388,0.0,0.0,81.03912353515625,0.0,0.0,0.0,0.4948500394821167,4.0,0.0,1.0
561600,293.1254577636719,297.1499938964844,293.1499938964844,0.1156927496194839,-2576.607421875,304.1478881835937,0.6489579677581787,0.1780578643083572,0.1639301776885986,293.8307189941406,297.1499938964844,293.1499938964844,0.0045467568561434,-358.5879821777344,296.92926025390625,0.3949092328548431,0.050000000745058,0.0516145378351211,293.2103576660156,297.1499938964844,293.1499938964844,0.3889636695384979,-5245.75830078125,304.1581726074219,0.8935664892196655,0.4737630486488342,0.3334850668907165,293.24444580078125,297.1499938964844,293.1499938964844,0.4994383752346039,-8640.5322265625,304.1527709960937,0.960929811000824,0.5780476927757263,0.5495238900184631,293.1748962402344,297.1499938964844,293.1499938964844,0.0159607697278261,-3875.131103515625,304.1517944335937,0.395955890417099,0.0500867068767547,0.24618461728096,291.1390075683594,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.55487060546875,291.1398620605469,1.0,0.3856204748153686,0.6640146970748901,0.6640146970748901,1.0,1.0,-1.6139675378799438,0.6674264669418335,0.9465411305427552,0.29287189245224,0.0,0.0,0.687800407409668,123.5873794555664,132.0,17.46773338317871,-19478.19921875,578.1344604492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,311.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.892578125,18000.0,0.0,0.0,0.4429071843624115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220256567001343,0.8220338225364685,-8.167902706190944e-06,0.0,0.0004494944878388,0.0,0.0,81.03912353515625,0.0,0.0,0.0,0.4948500394821167,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1166528686881065,-2593.889892578125,304.14697265625,0.6475005149841309,0.179383784532547,0.1650694608688354,293.8370361328125,297.1499938964844,293.1499938964844,0.0043424232862889,-343.50946044921875,296.6771545410156,0.392649233341217,0.050000000745058,0.0517314076423645,293.205810546875,297.1499938964844,293.1499938964844,0.3881162106990814,-5237.265625,304.15679931640625,0.8889501690864563,0.4731701612472534,0.3330360651016235,293.2396850585937,297.1499938964844,293.1499938964844,0.4978393614292145,-8617.9482421875,304.1544189453125,0.9554097652435304,0.576633095741272,0.548111617565155,293.1703796386719,297.1499938964844,293.1499938964844,0.0160016864538192,-3882.32958984375,304.1510925292969,0.3939359784126282,0.0503834746778011,0.2469860464334488,291.14178466796875,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5579528808594,291.141357421875,1.0,0.3882592618465423,0.6655527353286743,0.6655527353286743,1.0,1.0,-1.614199161529541,0.6681869029998779,0.9460122585296632,0.2935139238834381,0.0,0.0,0.6884585618972778,126.5494155883789,135.0,3.421905040740967,-19460.484375,586.4248657226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195556640625,311.2679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.443359375,18000.0,0.0,0.0,0.4442706704139709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230195045471191,0.8230276703834534,-8.180441909644287e-06,0.0,0.0004508782585617,0.0,0.0,81.27953338623047,0.0,0.0,0.0,0.4953353703022003,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1166528686881065,-2593.889892578125,304.14697265625,0.6475005149841309,0.179383784532547,0.1650694608688354,293.8370361328125,297.1499938964844,293.1499938964844,0.0043424232862889,-343.50946044921875,296.6771545410156,0.392649233341217,0.050000000745058,0.0517314076423645,293.205810546875,297.1499938964844,293.1499938964844,0.3881162106990814,-5237.265625,304.15679931640625,0.8889501690864563,0.4731701612472534,0.3330360651016235,293.2396850585937,297.1499938964844,293.1499938964844,0.4978393614292145,-8617.9482421875,304.1544189453125,0.9554097652435304,0.576633095741272,0.548111617565155,293.1703796386719,297.1499938964844,293.1499938964844,0.0160016864538192,-3882.32958984375,304.1510925292969,0.3939359784126282,0.0503834746778011,0.2469860464334488,291.14178466796875,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5579528808594,291.141357421875,1.0,0.3882592618465423,0.6655527353286743,0.6655527353286743,1.0,1.0,-1.614199161529541,0.6681869029998779,0.9460122585296632,0.2935139238834381,0.0,0.0,0.6884585618972778,126.5494155883789,135.0,3.421905040740967,-19460.484375,586.4248657226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195556640625,311.2679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.443359375,18000.0,0.0,0.0,0.4442706704139709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230195045471191,0.8230276703834534,-8.180441909644287e-06,0.0,0.0004508782585617,0.0,0.0,81.27953338623047,0.0,0.0,0.0,0.4953353703022003,4.0,0.0,1.0
561780,293.121826171875,297.1499938964844,293.1499938964844,0.1170951277017593,-2601.8330078125,304.146728515625,0.6465991735458374,0.1797959059476852,0.165564939379692,293.8411560058594,297.1499938964844,293.1499938964844,0.0042354818433523,-335.5500793457031,296.5422058105469,0.3914186954498291,0.050000000745058,0.0517942681908607,293.2049255371094,297.1499938964844,293.1499938964844,0.3876822590827942,-5232.84033203125,304.15631103515625,0.8864789605140686,0.4726121127605438,0.332741230726242,293.23846435546875,297.1499938964844,293.1499938964844,0.4970569014549255,-8607.0068359375,304.1549987792969,0.952431857585907,0.5756994485855103,0.5473488569259644,293.1692810058594,297.1499938964844,293.1499938964844,0.0160420984029769,-3887.687255859375,304.1508178710937,0.392760694026947,0.0503283329308033,0.2473122477531433,291.1405639648437,291.1499938964844,258.7933044433594,257.3629150390625,279.1660461425781,293.56005859375,291.14068603515625,1.0,0.3896210789680481,0.6664013862609863,0.6664013862609863,1.0,1.0,-1.61399245262146,0.6684370636940002,0.9455553889274596,0.2938096821308136,0.0,0.0,0.6892550587654114,128.13726806640625,135.0,2.123415470123291,-19462.068359375,590.6498413085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9016418457031,311.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.412109375,18000.0,0.0,0.0,0.4449460506439209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8246029019355774,0.8246111273765564,-8.193564099201467e-06,0.0,0.0004515636537689,0.0,0.0,81.61213684082031,0.0,0.0,0.0,0.4959893822669983,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1173930093646049,-2607.1025390625,304.14678955078125,0.6455808281898499,0.1800973862409591,0.165931224822998,293.84539794921875,297.1499938964844,293.1499938964844,0.0041340161114931,-327.89971923828125,296.4162902832031,0.3901930451393127,0.050000000745058,0.0518561750650405,293.2045288085937,297.1499938964844,293.1499938964844,0.387082040309906,-5226.4609375,304.15631103515625,0.884039580821991,0.4720158576965332,0.3323990106582641,293.2376708984375,297.1499938964844,293.1499938964844,0.496105819940567,-8593.6123046875,304.1558532714844,0.9494787454605104,0.5747677683830261,0.546565055847168,293.16876220703125,297.1499938964844,293.1499938964844,0.0160228349268436,-3885.000244140625,304.1507263183594,0.3912228941917419,0.0501946918666362,0.2471897453069687,291.1428527832031,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625915527344,291.14337158203125,1.0,0.3908619880676269,0.6672754287719727,0.6672754287719727,1.0,1.0,-1.6130082607269287,0.668343722820282,0.9446645379066468,0.2939203381538391,0.0,0.0,0.6894938349723816,129.6852264404297,138.0,5.067136764526367,-19458.720703125,594.2476806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,311.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9140625,18000.0,0.0,0.0,0.4455516338348388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257973790168762,0.8258056044578552,-8.206327038351446e-06,0.0,0.0004521782684605,0.0,0.0,81.8850326538086,0.0,0.0,0.0,0.4964820146560669,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1176342517137527,-2611.3173828125,304.1469116210937,0.6444403529167175,0.1803563386201858,0.1662495583295822,293.85015869140625,297.1499938964844,293.1499938964844,0.004027996212244,-319.8338317871094,296.2853698730469,0.3888755738735199,0.050000000745058,0.0519217997789382,293.20440673828125,297.1499938964844,293.1499938964844,0.3863576352596283,-5218.6845703125,304.1564636230469,0.8814687728881836,0.4713531732559204,0.3320038318634033,293.23712158203125,297.1499938964844,293.1499938964844,0.4950042068958282,-8578.12109375,304.15679931640625,0.9463374018669128,0.5737693905830383,0.5457113981246948,293.1685791015625,297.1499938964844,293.1499938964844,0.0160224791616201,-3882.334716796875,304.1505432128906,0.3892856538295746,0.050000000745058,0.2467559874057769,291.1468811035156,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.56573486328125,291.14752197265625,1.0,0.3921100795269012,0.6682587265968323,0.6682587265968323,1.0,1.0,-1.6114497184753418,0.6680319309234619,0.94341778755188,0.293928861618042,0.0,0.0,0.6892994046211243,131.31582641601562,138.0,8.091651916503906,-19448.3671875,597.6848754882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88507080078125,311.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.66015625,18000.0,0.0,0.0,0.4461296200752258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826172411441803,0.826180636882782,-8.213198270823341e-06,0.0,0.0004527648561634,0.0,0.0,81.99227142333984,0.0,0.0,0.0,0.4966511130332947,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1178378239274025,-2614.85009765625,304.1471252441406,0.6433212161064148,0.1805794537067413,0.1665265262126922,293.85516357421875,297.1499938964844,293.1499938964844,0.0039207842200994,-311.6228942871094,296.15313720703125,0.3875978589057922,0.050000000745058,0.0519854538142681,293.20440673828125,297.1499938964844,293.1499938964844,0.3855898976325989,-5210.42822265625,304.1567077636719,0.8789833188056946,0.4706614315509796,0.3315814733505249,293.2366943359375,297.1499938964844,293.1499938964844,0.4938553273677826,-8562.0341796875,304.1576538085937,0.9432637095451356,0.5727514028549194,0.5448306798934937,293.1686096191406,297.1499938964844,293.1499938964844,0.0159245580434799,-3872.132080078125,304.1472473144531,0.3876158595085144,0.050000000745058,0.2466167211532592,291.1511535644531,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.1517333984375,1.0,0.393341600894928,0.6692855954170227,0.6692855954170227,1.0,1.0,-1.61012601852417,0.6678447127342224,0.9422813653945924,0.2939977347850799,0.0,0.0,0.6887900829315186,132.9008026123047,141.0,9.501434326171877,-19436.96875,601.1471557617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868103027344,311.2609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2578125,18000.0,0.0,0.0,0.4466412961483001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257372975349426,0.8257455229759216,-8.212360626203008e-06,0.0,0.0004532841558102,0.0,0.0,81.92125701904297,0.0,0.0,0.0,0.4964846968650818,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1182042583823204,-2621.237548828125,304.1474609375,0.6411551237106323,0.1809543371200561,0.1669999212026596,293.8658142089844,297.1499938964844,293.1499938964844,0.0037052154075354,-295.0011901855469,295.8827819824219,0.385184109210968,0.050000000745058,0.0521084554493427,293.20465087890625,297.1499938964844,293.1499938964844,0.3840862512588501,-5194.328125,304.1569519042969,0.8742330074310303,0.4692318737506866,0.3306907415390014,293.2359924316406,297.1499938964844,293.1499938964844,0.4916116893291473,-8530.904296875,304.1588134765625,0.937296748161316,0.5706948637962341,0.5430320501327515,293.16961669921875,297.1499938964844,293.1499938964844,0.0159507188946008,-3876.375244140625,304.1378173828125,0.3851839005947113,0.050000000745058,0.2471798360347747,291.15679931640625,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785217285156,291.1571655273437,1.0,0.395790547132492,0.6714884042739868,0.6714884042739868,1.0,1.0,-1.608289361000061,0.6678780913352966,0.9404112696647644,0.2943944036960602,0.0,0.0,0.6874732375144958,135.978515625,144.0,7.868737697601318,-19417.615234375,608.3449096679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90826416015625,311.27252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.58203125,18000.0,0.0,0.0,0.447442352771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234369158744812,0.8234451413154602,-8.193693247449119e-06,0.0,0.0004540971131063,0.0,0.0,81.44022369384766,0.0,0.0,0.0,0.4955361485481262,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1182042583823204,-2621.237548828125,304.1474609375,0.6411551237106323,0.1809543371200561,0.1669999212026596,293.8658142089844,297.1499938964844,293.1499938964844,0.0037052154075354,-295.0011901855469,295.8827819824219,0.385184109210968,0.050000000745058,0.0521084554493427,293.20465087890625,297.1499938964844,293.1499938964844,0.3840862512588501,-5194.328125,304.1569519042969,0.8742330074310303,0.4692318737506866,0.3306907415390014,293.2359924316406,297.1499938964844,293.1499938964844,0.4916116893291473,-8530.904296875,304.1588134765625,0.937296748161316,0.5706948637962341,0.5430320501327515,293.16961669921875,297.1499938964844,293.1499938964844,0.0159507188946008,-3876.375244140625,304.1378173828125,0.3851839005947113,0.050000000745058,0.2471798360347747,291.15679931640625,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785217285156,291.1571655273437,1.0,0.395790547132492,0.6714884042739868,0.6714884042739868,1.0,1.0,-1.608289361000061,0.6678780913352966,0.9404112696647644,0.2943944036960602,0.0,0.0,0.6874732375144958,135.978515625,144.0,7.868737697601318,-19417.615234375,608.3449096679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90826416015625,311.27252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.58203125,18000.0,0.0,0.0,0.447442352771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234369158744812,0.8234451413154602,-8.193693247449119e-06,0.0,0.0004540971131063,0.0,0.0,81.44022369384766,0.0,0.0,0.0,0.4955361485481262,4.0,0.0,1.0
562140,293.1263122558594,297.1499938964844,293.1499938964844,0.1185170263051986,-2626.678466796875,304.1477966308594,0.6390013694763184,0.1812602877616882,0.1674056053161621,293.8770446777344,297.1499938964844,293.1499938964844,0.0034849818330258,-277.8500366210937,295.6068420410156,0.3828438520431518,0.050000000745058,0.0522313192486763,293.2050476074219,297.1499938964844,293.1499938964844,0.3825621604919433,-5178.0185546875,304.1571960449219,0.8696164488792419,0.4677663743495941,0.3297712802886963,293.23541259765625,297.1499938964844,293.1499938964844,0.4893598258495331,-8499.857421875,304.1596069335937,0.9314083456993104,0.5686371922492981,0.5412265658378601,293.1714172363281,297.1499938964844,293.1499938964844,0.0159722231328487,-3880.370361328125,304.1258544921875,0.3828438520431518,0.050000000745058,0.2477629035711288,291.1617431640625,291.1499938964844,258.90740966796875,257.45977783203125,279.1733093261719,293.5898132324219,291.1620788574219,1.0,0.3982040882110595,0.6739366054534912,0.6739366054534912,1.0,1.0,-1.60635244846344,0.667942225933075,0.9384102821350098,0.294844388961792,0.0,0.0,0.6855688095092773,139.0509033203125,147.0,7.051044464111328,-19397.296875,615.4427490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94879150390625,311.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.642578125,18000.0,0.0,0.0,0.4479256272315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8198575377464294,0.8198657035827637,-8.16115516499849e-06,0.0,0.0004545875708572,0.0,0.0,80.6692123413086,0.0,0.0,0.0,0.4940205812454223,4.0,0.0,1.0
562200,293.1263122558594,297.1499938964844,293.1499938964844,0.1185170263051986,-2626.678466796875,304.1477966308594,0.6390013694763184,0.1812602877616882,0.1674056053161621,293.8770446777344,297.1499938964844,293.1499938964844,0.0034849818330258,-277.8500366210937,295.6068420410156,0.3828438520431518,0.050000000745058,0.0522313192486763,293.2050476074219,297.1499938964844,293.1499938964844,0.3825621604919433,-5178.0185546875,304.1571960449219,0.8696164488792419,0.4677663743495941,0.3297712802886963,293.23541259765625,297.1499938964844,293.1499938964844,0.4893598258495331,-8499.857421875,304.1596069335937,0.9314083456993104,0.5686371922492981,0.5412265658378601,293.1714172363281,297.1499938964844,293.1499938964844,0.0159722231328487,-3880.370361328125,304.1258544921875,0.3828438520431518,0.050000000745058,0.2477629035711288,291.1617431640625,291.1499938964844,258.90740966796875,257.45977783203125,279.1733093261719,293.5898132324219,291.1620788574219,1.0,0.3982040882110595,0.6739366054534912,0.6739366054534912,1.0,1.0,-1.60635244846344,0.667942225933075,0.9384102821350098,0.294844388961792,0.0,0.0,0.6855688095092773,139.0509033203125,147.0,7.051044464111328,-19397.296875,615.4427490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94879150390625,311.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.642578125,18000.0,0.0,0.0,0.4479256272315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8198575377464294,0.8198657035827637,-8.16115516499849e-06,0.0,0.0004545875708572,0.0,0.0,80.6692123413086,0.0,0.0,0.0,0.4940205812454223,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1187929064035415,-2631.480712890625,304.1480712890625,0.636875569820404,0.1815121173858642,0.1677599251270294,293.8886108398437,297.1499938964844,293.1499938964844,0.003263269085437,-260.4433898925781,295.3257141113281,0.3805746734142303,0.050000000745058,0.0523540377616882,293.20556640625,297.1499938964844,293.1499938964844,0.3810343742370605,-5161.685546875,304.1573181152344,0.8651347160339355,0.4662674367427826,0.3288288116455078,293.2348327636719,297.1499938964844,293.1499938964844,0.4871328175067901,-8469.3017578125,304.1601257324219,0.9256463050842284,0.5665878653526306,0.5394269824028015,293.1737060546875,297.1499938964844,293.1499938964844,0.0159890577197074,-3884.05615234375,304.1120300292969,0.3805746734142303,0.050000000745058,0.2483450025320053,291.1658020019531,291.1499938964844,258.9433288574219,257.4901733398437,279.1756286621094,293.6025390625,291.16607666015625,1.0,0.4005852043628692,0.6766162514686584,0.6766162514686584,1.0,1.0,-1.6043319702148438,0.6680339574813843,0.9362980127334596,0.2953402400016784,0.0,0.0,0.6831761598587036,142.11793518066406,150.0,5.783843994140625,-19373.58984375,622.4507446289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,311.3226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.943359375,18000.0,0.0,0.0,0.4480765759944916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150117993354797,0.8150199055671692,-8.115829587040935e-06,0.0,0.0004547407734207,0.0,0.0,79.62301635742188,0.0,0.0,0.0,0.4919688403606415,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1187929064035415,-2631.480712890625,304.1480712890625,0.636875569820404,0.1815121173858642,0.1677599251270294,293.8886108398437,297.1499938964844,293.1499938964844,0.003263269085437,-260.4433898925781,295.3257141113281,0.3805746734142303,0.050000000745058,0.0523540377616882,293.20556640625,297.1499938964844,293.1499938964844,0.3810343742370605,-5161.685546875,304.1573181152344,0.8651347160339355,0.4662674367427826,0.3288288116455078,293.2348327636719,297.1499938964844,293.1499938964844,0.4871328175067901,-8469.3017578125,304.1601257324219,0.9256463050842284,0.5665878653526306,0.5394269824028015,293.1737060546875,297.1499938964844,293.1499938964844,0.0159890577197074,-3884.05615234375,304.1120300292969,0.3805746734142303,0.050000000745058,0.2483450025320053,291.1658020019531,291.1499938964844,258.9433288574219,257.4901733398437,279.1756286621094,293.6025390625,291.16607666015625,1.0,0.4005852043628692,0.6766162514686584,0.6766162514686584,1.0,1.0,-1.6043319702148438,0.6680339574813843,0.9362980127334596,0.2953402400016784,0.0,0.0,0.6831761598587036,142.11793518066406,150.0,5.783843994140625,-19373.58984375,622.4507446289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,311.3226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.943359375,18000.0,0.0,0.0,0.4480765759944916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150117993354797,0.8150199055671692,-8.115829587040935e-06,0.0,0.0004547407734207,0.0,0.0,79.62301635742188,0.0,0.0,0.0,0.4919688403606415,4.0,0.0,1.0
562380,293.1297607421875,297.1499938964844,293.1499938964844,0.119041807949543,-2635.825439453125,304.1482849121094,0.634783148765564,0.1817182451486587,0.1680711954832077,293.9003601074219,297.1499938964844,293.1499938964844,0.0030382585246115,-242.66786193847656,295.0394592285156,0.3783747553825378,0.050000000745058,0.0524765625596046,293.2062072753906,297.1499938964844,293.1499938964844,0.3795083165168762,-5145.38427734375,304.1574401855469,0.8607816696166992,0.464729905128479,0.3278604447841644,293.2342834472656,297.1499938964844,293.1499938964844,0.4849536418914795,-8439.515625,304.1603698730469,0.920056939125061,0.5645517706871033,0.5376384854316711,293.17626953125,297.1499938964844,293.1499938964844,0.0160026364028453,-3887.597412109375,304.0966491699219,0.3783747553825378,0.050000000745058,0.2489262074232101,291.1687316894531,291.1499938964844,258.9804382324219,257.5215148925781,279.1778564453125,293.6163330078125,291.1689147949219,1.0,0.402936577796936,0.6795164346694946,0.6795164346694946,1.0,1.0,-1.602240800857544,0.6681495308876038,0.934091329574585,0.295875608921051,0.0,0.0,0.6804671883583069,145.17880249023438,153.0,4.288384914398193,-19347.111328125,629.37451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,311.3546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.35546875,18000.0,0.0,0.0,0.447890967130661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092827796936035,0.8092908263206482,-8.061223525146488e-06,0.0,0.0004545523843262,0.0,0.0,78.38916015625,0.0,0.0,0.0,0.489540547132492,4.0,0.0,1.0
562440,293.1297607421875,297.1499938964844,293.1499938964844,0.119041807949543,-2635.825439453125,304.1482849121094,0.634783148765564,0.1817182451486587,0.1680711954832077,293.9003601074219,297.1499938964844,293.1499938964844,0.0030382585246115,-242.66786193847656,295.0394592285156,0.3783747553825378,0.050000000745058,0.0524765625596046,293.2062072753906,297.1499938964844,293.1499938964844,0.3795083165168762,-5145.38427734375,304.1574401855469,0.8607816696166992,0.464729905128479,0.3278604447841644,293.2342834472656,297.1499938964844,293.1499938964844,0.4849536418914795,-8439.515625,304.1603698730469,0.920056939125061,0.5645517706871033,0.5376384854316711,293.17626953125,297.1499938964844,293.1499938964844,0.0160026364028453,-3887.597412109375,304.0966491699219,0.3783747553825378,0.050000000745058,0.2489262074232101,291.1687316894531,291.1499938964844,258.9804382324219,257.5215148925781,279.1778564453125,293.6163330078125,291.1689147949219,1.0,0.402936577796936,0.6795164346694946,0.6795164346694946,1.0,1.0,-1.602240800857544,0.6681495308876038,0.934091329574585,0.295875608921051,0.0,0.0,0.6804671883583069,145.17880249023438,153.0,4.288384914398193,-19347.111328125,629.37451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,311.3546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.35546875,18000.0,0.0,0.0,0.447890967130661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092827796936035,0.8092908263206482,-8.061223525146488e-06,0.0,0.0004545523843262,0.0,0.0,78.38916015625,0.0,0.0,0.0,0.489540547132492,4.0,0.0,1.0
