time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562500,293.130615234375,297.1499938964844,293.1499938964844,0.1191577985882759,-2637.85595703125,304.1483764648437,0.6337494850158691,0.1818056851625442,0.1682122647762298,293.9062805175781,297.1499938964844,293.1499938964844,0.002924598287791,-233.6563415527344,294.8943786621094,0.3772998750209808,0.050000000745058,0.0525377541780471,293.20660400390625,297.1499938964844,293.1499938964844,0.3787444233894348,-5137.2265625,304.157470703125,0.8586500883102417,0.463943749666214,0.3273647129535675,293.2340087890625,297.1499938964844,293.1499938964844,0.4838859736919403,-8424.9541015625,304.1604309082031,0.9173411130905152,0.5635397434234619,0.5367496013641357,293.1776123046875,297.1499938964844,293.1499938964844,0.0160084329545497,-3889.338134765625,304.0884704589844,0.3772998750209808,0.050000000745058,0.2492164969444275,291.1697692871094,291.1499938964844,258.9993896484375,257.5375061035156,279.1789245605469,293.6235656738281,291.1698913574219,1.0,0.4041016399860382,0.6810473799705505,0.6810473799705505,1.0,1.0,-1.6011698246002195,0.6682143807411194,0.9329554438591005,0.296156108379364,0.0,0.0,0.6790410876274109,146.70706176757812,153.0,3.5036189556121826,-19332.892578125,632.8057250976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1021423339844,311.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.13671875,18000.0,0.0,0.0,0.4476722776889801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061927556991577,0.8062008023262024,-8.031539437070023e-06,0.0,0.000454330467619,0.0,0.0,77.72673034667969,0.0,0.0,0.0,0.4882310628890991,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1192693039774894,-2639.81201171875,304.1484680175781,0.6327244639396667,0.1818844974040985,0.1683452725410461,293.9122009277344,297.1499938964844,293.1499938964844,0.0028102134820073,-224.5697784423828,294.7481689453125,0.3762408196926117,0.050000000745058,0.0525989346206188,293.2070007324219,297.1499938964844,293.1499938964844,0.3779788017272949,-5129.05029296875,304.1575012207031,0.8565465211868286,0.4631459712982178,0.3268611133098602,293.23370361328125,297.1499938964844,293.1499938964844,0.4828323125839233,-8410.59765625,304.1604309082031,0.9146842956542968,0.562531590461731,0.5358642339706421,293.1789855957031,297.1499938964844,293.1499938964844,0.0160137079656124,-3891.067138671875,304.0799865722656,0.3762408196926117,0.050000000745058,0.2495066970586776,291.1705322265625,291.1499938964844,259.0185852050781,257.5537109375,279.17999267578125,293.6309509277344,291.1706237792969,1.0,0.4052604436874389,0.6826275587081909,0.6826275587081909,1.0,1.0,-1.600083827972412,0.6682820916175842,0.931801736354828,0.2964428663253784,0.0,0.0,0.6775951385498047,148.23463439941406,156.0,2.72402572631836,-19318.111328125,636.2197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371765136719,311.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.064453125,18000.0,0.0,0.0,0.4473817646503448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030216693878174,0.8030296564102173,-8.000987691048067e-06,0.0,0.0004540356167126,0.0,0.0,77.04975128173828,0.0,0.0,0.0,0.4868878722190857,4.0,0.0,1.0
562620,293.13311767578125,297.1499938964844,293.1499938964844,0.1194790080189704,-2643.502197265625,304.14862060546875,0.6306982636451721,0.1820160299539566,0.1685872375965118,293.92401123046875,297.1499938964844,293.1499938964844,0.0025789279025048,-206.15603637695312,294.4521484375,0.3741694688796997,0.050000000745058,0.0527212209999561,293.2079467773437,297.1499938964844,293.1499938964844,0.3764365017414093,-5112.57373046875,304.1575622558594,0.8524178862571716,0.4615086317062378,0.3258260488510132,293.2331237792969,297.1499938964844,293.1499938964844,0.480770081281662,-8382.5322265625,304.160400390625,0.9095728397369384,0.5605282783508301,0.5341054201126099,293.1817932128906,297.1499938964844,293.1499938964844,0.0160226412117481,-3894.485595703125,304.06219482421875,0.3741694688796997,0.050000000745058,0.2500867545604706,291.1712341308594,291.1499938964844,259.0576171875,257.5866394042969,279.1820678710937,293.6461181640625,291.1712646484375,1.0,0.4075589179992676,0.685939371585846,0.685939371585846,1.0,1.0,-1.5978633165359497,0.6684237122535706,0.929439663887024,0.2970336675643921,0.0,0.0,0.6747030019760132,151.28709411621094,159.0,1.245829701423645,-19286.97265625,642.9918212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,311.42108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.453125,18000.0,0.0,0.0,0.4465872049331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7965763807296753,0.7965843677520752,-7.938695489428937e-06,0.0,0.000453229265986,0.0,0.0,75.6832046508789,0.0,0.0,0.0,0.4841600954532623,4.0,0.0,1.0
562680,293.13311767578125,297.1499938964844,293.1499938964844,0.1194790080189704,-2643.502197265625,304.14862060546875,0.6306982636451721,0.1820160299539566,0.1685872375965118,293.92401123046875,297.1499938964844,293.1499938964844,0.0025789279025048,-206.15603637695312,294.4521484375,0.3741694688796997,0.050000000745058,0.0527212209999561,293.2079467773437,297.1499938964844,293.1499938964844,0.3764365017414093,-5112.57373046875,304.1575622558594,0.8524178862571716,0.4615086317062378,0.3258260488510132,293.2331237792969,297.1499938964844,293.1499938964844,0.480770081281662,-8382.5322265625,304.160400390625,0.9095728397369384,0.5605282783508301,0.5341054201126099,293.1817932128906,297.1499938964844,293.1499938964844,0.0160226412117481,-3894.485595703125,304.06219482421875,0.3741694688796997,0.050000000745058,0.2500867545604706,291.1712341308594,291.1499938964844,259.0576171875,257.5866394042969,279.1820678710937,293.6461181640625,291.1712646484375,1.0,0.4075589179992676,0.685939371585846,0.685939371585846,1.0,1.0,-1.5978633165359497,0.6684237122535706,0.929439663887024,0.2970336675643921,0.0,0.0,0.6747030019760132,151.28709411621094,159.0,1.245829701423645,-19286.97265625,642.9918212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,311.42108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.453125,18000.0,0.0,0.0,0.4465872049331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7965763807296753,0.7965843677520752,-7.938695489428937e-06,0.0,0.000453229265986,0.0,0.0,75.6832046508789,0.0,0.0,0.0,0.4841600954532623,4.0,0.0,1.0
562740,293.1347351074219,297.1499938964844,293.1499938964844,0.1196720600128173,-2646.9130859375,304.1487731933594,0.6287007927894592,0.1821155995130539,0.1687997728586197,293.93572998046875,297.1499938964844,293.1499938964844,0.0023440010845661,-187.4148406982422,294.15155029296875,0.3721579015254974,0.050000000745058,0.0528434514999389,293.2091064453125,297.1499938964844,293.1499938964844,0.3748688101768493,-5095.81298828125,304.1576538085937,0.8483840227127075,0.4598093628883362,0.3247493207454681,293.2325439453125,297.1499938964844,293.1499938964844,0.4787646830081939,-8355.2646484375,304.1602783203125,0.9047704339027404,0.5585423707962036,0.5323627591133118,293.1846008300781,297.1499938964844,293.1499938964844,0.0160294454544782,-3897.834228515625,304.0433044433594,0.3721579015254974,0.050000000745058,0.2506665885448456,291.1710510253906,291.1499938964844,259.0974426269531,257.6202087402344,279.1840515136719,293.66180419921875,291.1709899902344,1.0,0.4098328948020935,0.6894490122795105,0.6894490122795105,1.0,1.0,-1.595576524734497,0.6685668230056763,0.9270097017288208,0.2976411581039428,0.0,0.0,0.6719033122062683,154.33700561523438,147.0,-0.0490520447492599,-19253.986328125,649.6903076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742004394531,311.4515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.041015625,18000.0,0.0,0.0,0.4455466568470001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7902261018753052,0.7902339696884155,-7.877185453253333e-06,0.0,0.000452173204394,0.0,0.0,74.34998321533203,0.0,0.0,0.0,0.481476217508316,4.0,0.0,1.0
562800,293.1347351074219,297.1499938964844,293.1499938964844,0.1196720600128173,-2646.9130859375,304.1487731933594,0.6287007927894592,0.1821155995130539,0.1687997728586197,293.93572998046875,297.1499938964844,293.1499938964844,0.0023440010845661,-187.4148406982422,294.15155029296875,0.3721579015254974,0.050000000745058,0.0528434514999389,293.2091064453125,297.1499938964844,293.1499938964844,0.3748688101768493,-5095.81298828125,304.1576538085937,0.8483840227127075,0.4598093628883362,0.3247493207454681,293.2325439453125,297.1499938964844,293.1499938964844,0.4787646830081939,-8355.2646484375,304.1602783203125,0.9047704339027404,0.5585423707962036,0.5323627591133118,293.1846008300781,297.1499938964844,293.1499938964844,0.0160294454544782,-3897.834228515625,304.0433044433594,0.3721579015254974,0.050000000745058,0.2506665885448456,291.1710510253906,291.1499938964844,259.0974426269531,257.6202087402344,279.1840515136719,293.66180419921875,291.1709899902344,1.0,0.4098328948020935,0.6894490122795105,0.6894490122795105,1.0,1.0,-1.595576524734497,0.6685668230056763,0.9270097017288208,0.2976411581039428,0.0,0.0,0.6719033122062683,154.33700561523438,147.0,-0.0490520447492599,-19253.986328125,649.6903076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742004394531,311.4515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.041015625,18000.0,0.0,0.0,0.4455466568470001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7902261018753052,0.7902339696884155,-7.877185453253333e-06,0.0,0.000452173204394,0.0,0.0,74.34998321533203,0.0,0.0,0.0,0.481476217508316,4.0,0.0,1.0
562860,293.13604736328125,297.1499938964844,293.1499938964844,0.1196788325905799,-2646.942138671875,304.149169921875,0.6302815079689026,0.1822366565465927,0.1688149869441986,293.94732666015625,297.1499938964844,293.1499938964844,0.0020966767333447,-167.64659118652344,293.8485412597656,0.3735575377941131,0.050000000745058,0.05275809019804,293.2102355957031,297.1499938964844,293.1499938964844,0.3730061650276184,-5075.69970703125,304.1582336425781,0.8494893312454224,0.458080381155014,0.3234892189502716,293.2317810058594,297.1499938964844,293.1499938964844,0.4765232503414154,-8324.4658203125,304.1606140136719,0.9061631560325624,0.5566057562828064,0.5304458737373352,293.187255859375,297.1499938964844,293.1499938964844,0.0159168653190135,-3885.3447265625,304.02423095703125,0.3735575377941131,0.050000000745058,0.2502616643905639,291.17236328125,291.1499938964844,259.13787841796875,257.654296875,279.1868591308594,293.67791748046875,291.172607421875,1.0,0.4071423709392547,0.6932739019393921,0.6932739019393921,1.0,1.0,-1.5911935567855835,0.6678124666213989,0.9233811497688292,0.2978066504001617,0.0,0.0,0.6688845753669739,152.08958435058594,135.0,2.2877066135406494,-19204.4609375,640.5526733398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373413085937,311.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18066.306640625,18000.0,0.0,0.0,0.4442915320396423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783848762512207,0.7838565707206726,-7.816739525878802e-06,0.0,0.0004508994170464,0.0,0.0,73.03463745117188,0.0,0.0,0.0,0.4787825047969818,4.0,0.0,1.0
562920,293.13604736328125,297.1499938964844,293.1499938964844,0.1196788325905799,-2646.942138671875,304.149169921875,0.6302815079689026,0.1822366565465927,0.1688149869441986,293.94732666015625,297.1499938964844,293.1499938964844,0.0020966767333447,-167.64659118652344,293.8485412597656,0.3735575377941131,0.050000000745058,0.05275809019804,293.2102355957031,297.1499938964844,293.1499938964844,0.3730061650276184,-5075.69970703125,304.1582336425781,0.8494893312454224,0.458080381155014,0.3234892189502716,293.2317810058594,297.1499938964844,293.1499938964844,0.4765232503414154,-8324.4658203125,304.1606140136719,0.9061631560325624,0.5566057562828064,0.5304458737373352,293.187255859375,297.1499938964844,293.1499938964844,0.0159168653190135,-3885.3447265625,304.02423095703125,0.3735575377941131,0.050000000745058,0.2502616643905639,291.17236328125,291.1499938964844,259.13787841796875,257.654296875,279.1868591308594,293.67791748046875,291.172607421875,1.0,0.4071423709392547,0.6932739019393921,0.6932739019393921,1.0,1.0,-1.5911935567855835,0.6678124666213989,0.9233811497688292,0.2978066504001617,0.0,0.0,0.6688845753669739,152.08958435058594,135.0,2.2877066135406494,-19204.4609375,640.5526733398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373413085937,311.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18066.306640625,18000.0,0.0,0.0,0.4442915320396423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783848762512207,0.7838565707206726,-7.816739525878802e-06,0.0,0.0004508994170464,0.0,0.0,73.03463745117188,0.0,0.0,0.0,0.4787825047969818,4.0,0.0,1.0
562980,293.1368103027344,297.1499938964844,293.1499938964844,0.119605429470539,-2645.52783203125,304.1495666503906,0.6345298886299133,0.1824317574501037,0.1687581539154052,293.958740234375,297.1499938964844,293.1499938964844,0.0018433899385854,-147.38296508789062,293.54351806640625,0.3774202167987823,0.050000000745058,0.0525310114026069,293.21124267578125,297.1499938964844,293.1499938964844,0.3709438443183899,-5053.37451171875,304.1589050292969,0.8543179631233215,0.4563499987125397,0.322122573852539,293.2305908203125,297.1499938964844,293.1499938964844,0.4741576910018921,-8291.8896484375,304.1610107421875,0.912177324295044,0.5547710061073303,0.5284740328788757,293.189453125,297.1499938964844,293.1499938964844,0.0157258808612823,-3862.11767578125,304.0055236816406,0.3774202167987823,0.050000000745058,0.2491845041513443,291.1753845214844,291.1499938964844,259.1788635253906,257.68878173828125,279.189697265625,293.6939392089844,291.175537109375,1.0,0.4015727639198303,0.6973868012428284,0.6973868012428284,1.0,1.0,-1.5855520963668823,0.666532576084137,0.9190194606781006,0.2976967394351959,0.0,0.0,0.6652938723564148,146.22894287109375,123.0,3.4401659965515137,-19136.916015625,620.8474731445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40045166015625,311.5095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.966796875,18000.0,0.0,0.0,0.4427849650382995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763205766677856,0.7763283252716064,-7.747828021820169e-06,0.0,0.0004493704473134,0.0,0.0,71.51703643798828,0.0,0.0,0.0,0.4756384491920471,4.0,0.0,1.0
563040,293.1368103027344,297.1499938964844,293.1499938964844,0.119605429470539,-2645.52783203125,304.1495666503906,0.6345298886299133,0.1824317574501037,0.1687581539154052,293.958740234375,297.1499938964844,293.1499938964844,0.0018433899385854,-147.38296508789062,293.54351806640625,0.3774202167987823,0.050000000745058,0.0525310114026069,293.21124267578125,297.1499938964844,293.1499938964844,0.3709438443183899,-5053.37451171875,304.1589050292969,0.8543179631233215,0.4563499987125397,0.322122573852539,293.2305908203125,297.1499938964844,293.1499938964844,0.4741576910018921,-8291.8896484375,304.1610107421875,0.912177324295044,0.5547710061073303,0.5284740328788757,293.189453125,297.1499938964844,293.1499938964844,0.0157258808612823,-3862.11767578125,304.0055236816406,0.3774202167987823,0.050000000745058,0.2491845041513443,291.1753845214844,291.1499938964844,259.1788635253906,257.68878173828125,279.189697265625,293.6939392089844,291.175537109375,1.0,0.4015727639198303,0.6973868012428284,0.6973868012428284,1.0,1.0,-1.5855520963668823,0.666532576084137,0.9190194606781006,0.2976967394351959,0.0,0.0,0.6652938723564148,146.22894287109375,123.0,3.4401659965515137,-19136.916015625,620.8474731445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40045166015625,311.5095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.966796875,18000.0,0.0,0.0,0.4427849650382995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763205766677856,0.7763283252716064,-7.747828021820169e-06,0.0,0.0004493704473134,0.0,0.0,71.51703643798828,0.0,0.0,0.0,0.4756384491920471,4.0,0.0,1.0
563100,293.1370544433594,297.1499938964844,293.1499938964844,0.1195620819926261,-2644.713623046875,304.14971923828125,0.6374350190162659,0.1825525760650634,0.1687196791172027,293.96435546875,297.1499938964844,293.1499938964844,0.0017150597414001,-137.117431640625,293.3895568847656,0.3800481855869293,0.050000000745058,0.0523832440376281,293.21173095703125,297.1499938964844,293.1499938964844,0.3698810935020447,-5041.87939453125,304.15924072265625,0.8578051328659058,0.4554797112941742,0.3214116096496582,293.2298889160156,297.1499938964844,293.1499938964844,0.4729852378368377,-8275.771484375,304.1611328125,0.9166207909584044,0.5538894534111023,0.5274898409843445,293.1903991699219,297.1499938964844,293.1499938964844,0.0156136564910411,-3848.141357421875,303.996337890625,0.3800481855869293,0.050000000745058,0.2484835535287857,291.17657470703125,291.1499938964844,259.199462890625,257.7061767578125,279.1910095214844,293.70172119140625,291.1767272949219,1.0,0.3980170488357544,0.6995353102684021,0.6995353102684021,1.0,1.0,-1.5824518203735352,0.6657745838165283,0.9166772961616516,0.2975811660289764,0.0,0.0,0.6633997559547424,142.426513671875,123.0,3.344899892807007,-19098.982421875,608.5072631835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4325561523437,311.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.556640625,18000.0,0.0,0.0,0.44193035364151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722604274749756,0.7722681164741516,-7.710458703513723e-06,0.0,0.0004485031531658,0.0,0.0,70.70501708984375,0.0,0.0,0.0,0.4739456176757812,4.0,0.0,1.0
563160,293.13720703125,297.1499938964844,293.1499938964844,0.1195172891020774,-2643.88037109375,304.1498413085937,0.6408070921897888,0.1826856434345245,0.1686780452728271,293.9698791503906,297.1499938964844,293.1499938964844,0.0015864330343902,-126.82937622070312,293.2347106933594,0.3830705881118774,0.050000000745058,0.052219521254301,293.21221923828125,297.1499938964844,293.1499938964844,0.3688009083271026,-5030.19970703125,304.1595153808594,0.8619176745414734,0.454602986574173,0.3206851184368133,293.2291259765625,297.1499938964844,293.1499938964844,0.4718218445777893,-8259.79296875,304.1612243652344,0.921913206577301,0.5530268549919128,0.5265089273452759,293.19122314453125,297.1499938964844,293.1499938964844,0.0154943140223622,-3833.09521484375,303.9872436523437,0.3830705881118774,0.050000000745058,0.2477069348096847,291.1776123046875,291.1499938964844,259.2201843261719,257.7236022949219,279.19219970703125,293.70928955078125,291.177734375,1.0,0.3940784037113189,0.701737642288208,0.701737642288208,1.0,1.0,-1.5792231559753418,0.6649606823921204,0.9142625331878662,0.2974362671375274,0.0,0.0,0.6614539623260498,138.21783447265625,111.0,3.044680595397949,-19059.064453125,595.0355224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46490478515625,311.5349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.369140625,18000.0,0.0,0.0,0.4410088956356048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7680639624595642,0.7680716514587402,-7.671843377465848e-06,0.0,0.0004475679597817,0.0,0.0,69.8716049194336,0.0,0.0,0.0,0.4721976816654205,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1194300130009651,-2642.27734375,304.1500549316406,0.6489364504814148,0.1829804331064224,0.1685904860496521,293.98077392578125,297.1499938964844,293.1499938964844,0.0013287540059536,-106.22380065917967,292.922119140625,0.3901748955249786,0.050000000745058,0.0518574826419353,293.2132263183594,297.1499938964844,293.1499938964844,0.3666002154350281,-5006.41845703125,304.1600036621094,0.8719242215156555,0.4528214931488037,0.3191893994808197,293.2275085449219,297.1499938964844,293.1499938964844,0.469535768032074,-8228.4365234375,304.1612854003906,0.9347488284111024,0.5513500571250916,0.5245609283447266,293.192626953125,297.1499938964844,293.1499938964844,0.0152420811355113,-3800.8037109375,303.96929931640625,0.3901748955249786,0.050000000745058,0.2459895610809326,291.1789855957031,291.1499938964844,259.2617492675781,257.7586364746094,279.19439697265625,293.7237548828125,291.17901611328125,1.0,0.3852919340133667,0.7062890529632568,0.7062890529632568,1.0,1.0,-1.572487473487854,0.6632068157196045,0.9092806577682496,0.2970778048038482,0.0,0.0,0.6574878692626953,128.9193572998047,99.0,1.9932445287704468,-18974.6796875,565.7108154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,311.5585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.60546875,18000.0,0.0,0.0,0.43897145986557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759406328201294,0.7594138979911804,-7.592270776513033e-06,0.0,0.0004455002490431,0.0,0.0,68.17144012451172,0.0,0.0,0.0,0.4686001539230346,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1194300130009651,-2642.27734375,304.1500549316406,0.6489364504814148,0.1829804331064224,0.1685904860496521,293.98077392578125,297.1499938964844,293.1499938964844,0.0013287540059536,-106.22380065917967,292.922119140625,0.3901748955249786,0.050000000745058,0.0518574826419353,293.2132263183594,297.1499938964844,293.1499938964844,0.3666002154350281,-5006.41845703125,304.1600036621094,0.8719242215156555,0.4528214931488037,0.3191893994808197,293.2275085449219,297.1499938964844,293.1499938964844,0.469535768032074,-8228.4365234375,304.1612854003906,0.9347488284111024,0.5513500571250916,0.5245609283447266,293.192626953125,297.1499938964844,293.1499938964844,0.0152420811355113,-3800.8037109375,303.96929931640625,0.3901748955249786,0.050000000745058,0.2459895610809326,291.1789855957031,291.1499938964844,259.2617492675781,257.7586364746094,279.19439697265625,293.7237548828125,291.17901611328125,1.0,0.3852919340133667,0.7062890529632568,0.7062890529632568,1.0,1.0,-1.572487473487854,0.6632068157196045,0.9092806577682496,0.2970778048038482,0.0,0.0,0.6574878692626953,128.9193572998047,99.0,1.9932445287704468,-18974.6796875,565.7108154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,311.5585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.60546875,18000.0,0.0,0.0,0.43897145986557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759406328201294,0.7594138979911804,-7.592270776513033e-06,0.0,0.0004455002490431,0.0,0.0,68.17144012451172,0.0,0.0,0.0,0.4686001539230346,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1193499416112899,-2640.82861328125,304.1501770019531,0.6589953303337097,0.1833022683858871,0.1685016006231308,293.9914245605469,297.1499938964844,293.1499938964844,0.0010714491363614,-85.65296936035156,292.60565185546875,0.3977780938148498,0.050000000745058,0.0514654479920864,293.21435546875,297.1499938964844,293.1499938964844,0.3643512725830078,-4982.12451171875,304.1604309082031,0.8842700719833374,0.4509911835193634,0.317639946937561,293.225830078125,297.1499938964844,293.1499938964844,0.4673114120960235,-8197.96875,304.1612243652344,0.949974238872528,0.5497276782989502,0.5226365327835083,293.1937561035156,297.1499938964844,293.1499938964844,0.014980643056333,-3766.72705078125,303.9515686035156,0.3977780938148498,0.050000000745058,0.2441299259662628,291.1794128417969,291.1499938964844,259.30340576171875,257.79376220703125,279.1962890625,293.73736572265625,291.17938232421875,1.0,0.3755749464035034,0.7110180258750916,0.7110180258750916,1.0,1.0,-1.5655070543289185,0.6613332033157349,0.9041738510131836,0.2966506481170654,0.0,0.0,0.6535293459892273,118.8573760986328,87.0,0.778113603591919,-18886.275390625,534.4376831054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921630859375,311.5798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18086.744140625,18000.0,0.0,0.0,0.4366979002952575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506628632545471,0.7506703734397888,-7.512125648645451e-06,0.0,0.0004431928391568,0.0,0.0,66.48115539550781,0.0,0.0,0.0,0.464978277683258,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1193499416112899,-2640.82861328125,304.1501770019531,0.6589953303337097,0.1833022683858871,0.1685016006231308,293.9914245605469,297.1499938964844,293.1499938964844,0.0010714491363614,-85.65296936035156,292.60565185546875,0.3977780938148498,0.050000000745058,0.0514654479920864,293.21435546875,297.1499938964844,293.1499938964844,0.3643512725830078,-4982.12451171875,304.1604309082031,0.8842700719833374,0.4509911835193634,0.317639946937561,293.225830078125,297.1499938964844,293.1499938964844,0.4673114120960235,-8197.96875,304.1612243652344,0.949974238872528,0.5497276782989502,0.5226365327835083,293.1937561035156,297.1499938964844,293.1499938964844,0.014980643056333,-3766.72705078125,303.9515686035156,0.3977780938148498,0.050000000745058,0.2441299259662628,291.1794128417969,291.1499938964844,259.30340576171875,257.79376220703125,279.1962890625,293.73736572265625,291.17938232421875,1.0,0.3755749464035034,0.7110180258750916,0.7110180258750916,1.0,1.0,-1.5655070543289185,0.6613332033157349,0.9041738510131836,0.2966506481170654,0.0,0.0,0.6535293459892273,118.8573760986328,87.0,0.778113603591919,-18886.275390625,534.4376831054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921630859375,311.5798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18086.744140625,18000.0,0.0,0.0,0.4366979002952575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506628632545471,0.7506703734397888,-7.512125648645451e-06,0.0,0.0004431928391568,0.0,0.0,66.48115539550781,0.0,0.0,0.0,0.464978277683258,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1192778795957565,-2639.54248046875,304.1502380371094,0.671195924282074,0.1836412996053695,0.1684135645627975,294.0018615722656,297.1499938964844,293.1499938964844,0.0008153917151503,-65.18436431884766,292.28533935546875,0.4058650732040405,0.050000000745058,0.0510559864342212,293.21563720703125,297.1499938964844,293.1499938964844,0.3620530366897583,-4957.2919921875,304.1607666015625,0.8990591764450073,0.4491020143032074,0.3160383999347687,293.2241516113281,297.1499938964844,293.1499938964844,0.4651491045951843,-8168.37060546875,304.1611022949219,0.9667577147483826,0.5481510758399963,0.5207394361495972,293.1947021484375,297.1499938964844,293.1499938964844,0.0147164240479469,-3731.70361328125,303.9339294433594,0.4058650732040405,0.050000000745058,0.2421876192092895,291.1790466308594,291.1499938964844,259.3450622558594,257.828857421875,279.19805908203125,293.750244140625,291.178955078125,1.0,0.365143209695816,0.7159119248390198,0.7159119248390198,1.0,1.0,-1.558377742767334,0.6593761444091797,0.8990015983581543,0.2961714565753937,0.0,0.0,0.6496753096580505,108.35205841064452,75.0,-0.3270426094532013,-18795.37109375,502.1650085449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6504821777344,311.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.513671875,18000.0,0.0,0.0,0.4342263638973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420834302902222,0.7420908212661743,-7.433850896632066e-06,0.0,0.0004406845546327,0.0,0.0,64.84955596923828,0.0,0.0,0.0,0.4614365100860595,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1192778795957565,-2639.54248046875,304.1502380371094,0.671195924282074,0.1836412996053695,0.1684135645627975,294.0018615722656,297.1499938964844,293.1499938964844,0.0008153917151503,-65.18436431884766,292.28533935546875,0.4058650732040405,0.050000000745058,0.0510559864342212,293.21563720703125,297.1499938964844,293.1499938964844,0.3620530366897583,-4957.2919921875,304.1607666015625,0.8990591764450073,0.4491020143032074,0.3160383999347687,293.2241516113281,297.1499938964844,293.1499938964844,0.4651491045951843,-8168.37060546875,304.1611022949219,0.9667577147483826,0.5481510758399963,0.5207394361495972,293.1947021484375,297.1499938964844,293.1499938964844,0.0147164240479469,-3731.70361328125,303.9339294433594,0.4058650732040405,0.050000000745058,0.2421876192092895,291.1790466308594,291.1499938964844,259.3450622558594,257.828857421875,279.19805908203125,293.750244140625,291.178955078125,1.0,0.365143209695816,0.7159119248390198,0.7159119248390198,1.0,1.0,-1.558377742767334,0.6593761444091797,0.8990015983581543,0.2961714565753937,0.0,0.0,0.6496753096580505,108.35205841064452,75.0,-0.3270426094532013,-18795.37109375,502.1650085449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6504821777344,311.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.513671875,18000.0,0.0,0.0,0.4342263638973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420834302902222,0.7420908212661743,-7.433850896632066e-06,0.0,0.0004406845546327,0.0,0.0,64.84955596923828,0.0,0.0,0.0,0.4614365100860595,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1192128732800483,-2638.396240234375,304.1502685546875,0.6858288645744324,0.1839910149574279,0.1683269292116165,294.0121459960937,297.1499938964844,293.1499938964844,0.0005624157493002,-44.96200180053711,291.9612731933594,0.4154283404350281,0.050000000745058,0.0506365038454532,293.2170715332031,297.1499938964844,293.1499938964844,0.3597014248371124,-4931.86474609375,304.1611022949219,0.9175329804420472,0.4471474587917328,0.3143849968910217,293.2224426269531,297.1499938964844,293.1499938964844,0.4630454480648041,-8139.5791015625,304.160888671875,0.9841979146003724,0.5466148853302002,0.5188713073730469,293.1955261230469,297.1499938964844,293.1499938964844,0.0144528467208147,-3696.18994140625,303.9162292480469,0.4154283404350281,0.050000000745058,0.2401977628469467,291.1780700683594,291.1499938964844,259.38653564453125,257.8638916015625,279.19970703125,293.76251220703125,291.1779479980469,1.0,0.3541128635406494,0.7209669947624207,0.7209669947624207,1.0,1.0,-1.551153540611267,0.6573559641838074,0.8937975168228149,0.2956497073173523,0.0,0.0,0.6459960341453552,97.5918426513672,63.0,-1.2206110954284668,-18702.876953125,469.4471435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7022399902344,311.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18080.5625,18000.0,0.0,0.0,0.4315999448299408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338500022888184,0.7338573336601257,-7.359164555964526e-06,0.0,0.0004380190803203,0.0,0.0,63.30927658081055,0.0,0.0,0.0,0.4580496847629547,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1192128732800483,-2638.396240234375,304.1502685546875,0.6858288645744324,0.1839910149574279,0.1683269292116165,294.0121459960937,297.1499938964844,293.1499938964844,0.0005624157493002,-44.96200180053711,291.9612731933594,0.4154283404350281,0.050000000745058,0.0506365038454532,293.2170715332031,297.1499938964844,293.1499938964844,0.3597014248371124,-4931.86474609375,304.1611022949219,0.9175329804420472,0.4471474587917328,0.3143849968910217,293.2224426269531,297.1499938964844,293.1499938964844,0.4630454480648041,-8139.5791015625,304.160888671875,0.9841979146003724,0.5466148853302002,0.5188713073730469,293.1955261230469,297.1499938964844,293.1499938964844,0.0144528467208147,-3696.18994140625,303.9162292480469,0.4154283404350281,0.050000000745058,0.2401977628469467,291.1780700683594,291.1499938964844,259.38653564453125,257.8638916015625,279.19970703125,293.76251220703125,291.1779479980469,1.0,0.3541128635406494,0.7209669947624207,0.7209669947624207,1.0,1.0,-1.551153540611267,0.6573559641838074,0.8937975168228149,0.2956497073173523,0.0,0.0,0.6459960341453552,97.5918426513672,63.0,-1.2206110954284668,-18702.876953125,469.4471435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7022399902344,311.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18080.5625,18000.0,0.0,0.0,0.4315999448299408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338500022888184,0.7338573336601257,-7.359164555964526e-06,0.0,0.0004380190803203,0.0,0.0,63.30927658081055,0.0,0.0,0.0,0.4580496847629547,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1191825121641159,-2637.865234375,304.1502685546875,0.6941609382629395,0.1841684430837631,0.1682841181755066,294.0172424316406,297.1499938964844,293.1499938964844,0.0004846811352763,-33.862083435058594,291.7977294921875,0.4211912751197815,0.050000000745058,0.0504244193434715,293.2178649902344,297.1499938964844,293.1499938964844,0.3585038483142853,-4918.90625,304.1612548828125,0.9288026094436646,0.4461440145969391,0.3135386705398559,293.2216186523437,297.1499938964844,293.1499938964844,0.462014228105545,-8125.46240234375,304.1607971191406,0.992870032787323,0.5458608269691467,0.5179483890533447,293.1958923339844,297.1499938964844,293.1499938964844,0.0143218860030174,-3678.328857421875,303.9073181152344,0.4211912751197815,0.050000000745058,0.2391917407512664,291.1773986816406,291.1499938964844,259.4071655273437,257.8813171386719,279.2005310058594,293.7684326171875,291.17724609375,1.0,0.3483917415142059,0.7235554456710815,0.7235554456710815,1.0,1.0,-1.547515630722046,0.6563259363174438,0.891189694404602,0.2953745424747467,0.0,0.0,0.6442387700080872,92.15230560302734,63.0,-1.5758737325668335,-18656.2265625,453.0269165039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7250366210937,311.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.12890625,18000.0,0.0,0.0,0.4302423596382141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299069762229919,0.7299143075942993,-7.3235664785897825e-06,0.0,0.0004366413049865,0.0,0.0,62.5805549621582,0.0,0.0,0.0,0.4564320743083954,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1191586479544639,-2637.447509765625,304.1502685546875,0.7027433514595032,0.1843532919883728,0.1682529896497726,294.02227783203125,297.1499938964844,293.1499938964844,0.000439197581727,-24.60287475585937,291.6336364746094,0.4275045096874237,0.050000000745058,0.0502225868403911,293.2186279296875,297.1499938964844,293.1499938964844,0.3572905659675598,-4905.7646484375,304.1614074707031,0.9404088854789734,0.4451296329498291,0.3126886487007141,293.2204284667969,297.1499938964844,293.1499938964844,0.4589000046253204,-8079.68505859375,304.16473388671875,0.9990000128746032,0.5451862215995789,0.514811098575592,293.1962280273437,297.1499938964844,293.1499938964844,0.0141973327845335,-3661.19482421875,303.8984680175781,0.4275045096874237,0.050000000745058,0.2382343262434005,291.1769104003906,291.1499938964844,259.4277038574219,257.898681640625,279.20318603515625,293.7750244140625,291.177001953125,1.0,0.3424764275550842,0.7263854146003723,0.7263854146003723,1.0,1.0,-1.5413671731948853,0.6541402339935303,0.8872269988059998,0.2946145236492157,0.0,0.0,0.642500638961792,86.92886352539062,51.0,-0.0407213307917118,-18592.5859375,435.8406066894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7459411621094,311.62548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.70703125,18000.0,0.0,0.0,0.4288609325885772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260856032371521,0.7260929346084595,-7.289232144103153e-06,0.0,0.0004352393443696,0.0,0.0,61.880184173583984,0.0,0.0,0.0,0.4548662006855011,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.118704617023468,-2628.44873046875,304.1509704589844,0.717218816280365,0.1847921013832092,0.168333038687706,294.0320739746094,297.1499938964844,293.1499938964844,0.0003149344411212,-5.092588424682617,291.3524780273437,0.4393841624259949,0.050000000745058,0.0499094910919666,293.2203063964844,297.1499938964844,293.1499938964844,0.353355348110199,-4861.7568359375,304.1642761230469,0.9593040347099304,0.443054050207138,0.3110391497611999,293.1923522949219,297.1499938964844,293.1499938964844,0.4272885024547577,-7615.28271484375,304.2124328613281,0.9990000128746032,0.5490070581436157,0.4853687584400177,293.1961669921875,297.1499938964844,293.1499938964844,0.0139323333278298,-3619.722412109375,303.8836975097656,0.4393841624259949,0.050000000745058,0.2367491424083709,291.2252502441406,291.1499938964844,259.46844482421875,257.9331359863281,279.2620849609375,293.826904296875,291.2314453125,1.0,0.3291528224945068,0.7294135689735413,0.7294135689735413,1.0,1.0,-1.5019285678863523,0.6368400454521179,0.8650885224342346,0.2855310142040252,0.0,0.0,0.6301685571670532,78.26681518554688,54.0,65.35366821289062,-18212.05078125,392.3194885253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8284606933594,311.6982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18205.017578125,18000.0,0.0,0.0,0.4255172610282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7098243832588196,0.7098315954208374,-7.176684903242858e-06,0.0,0.0004318459250498,0.0,0.0,59.1680793762207,0.0,0.0,0.0,0.4482990205287933,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.118704617023468,-2628.44873046875,304.1509704589844,0.717218816280365,0.1847921013832092,0.168333038687706,294.0320739746094,297.1499938964844,293.1499938964844,0.0003149344411212,-5.092588424682617,291.3524780273437,0.4393841624259949,0.050000000745058,0.0499094910919666,293.2203063964844,297.1499938964844,293.1499938964844,0.353355348110199,-4861.7568359375,304.1642761230469,0.9593040347099304,0.443054050207138,0.3110391497611999,293.1923522949219,297.1499938964844,293.1499938964844,0.4272885024547577,-7615.28271484375,304.2124328613281,0.9990000128746032,0.5490070581436157,0.4853687584400177,293.1961669921875,297.1499938964844,293.1499938964844,0.0139323333278298,-3619.722412109375,303.8836975097656,0.4393841624259949,0.050000000745058,0.2367491424083709,291.2252502441406,291.1499938964844,259.46844482421875,257.9331359863281,279.2620849609375,293.826904296875,291.2314453125,1.0,0.3291528224945068,0.7294135689735413,0.7294135689735413,1.0,1.0,-1.5019285678863523,0.6368400454521179,0.8650885224342346,0.2855310142040252,0.0,0.0,0.6301685571670532,78.26681518554688,54.0,65.35366821289062,-18212.05078125,392.3194885253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8284606933594,311.6982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18205.017578125,18000.0,0.0,0.0,0.4255172610282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7098243832588196,0.7098315954208374,-7.176684903242858e-06,0.0,0.0004318459250498,0.0,0.0,59.1680793762207,0.0,0.0,0.0,0.4482990205287933,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.118396408855915,-2622.229736328125,304.151123046875,0.7274110317230225,0.185207724571228,0.1685245484113693,294.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.43927001953125,0.4490676522254944,0.050000000745058,0.0497007258236408,293.22271728515625,297.1499938964844,293.1499938964844,0.3494845330715179,-4818.85888671875,304.16583251953125,0.9717753529548644,0.440784215927124,0.3093428015708923,293.1399841308594,297.1499938964844,293.1499938964844,0.4035313725471496,-7272.30224609375,304.2303466796875,0.9990000128746032,0.5585362911224365,0.464512437582016,293.1944885253906,297.1499938964844,293.1499938964844,0.0137420017272233,-3588.832275390625,303.87322998046875,0.4490676522254944,0.050000000745058,0.2357588410377502,291.2729797363281,291.1499938964844,259.5086364746094,257.9671936035156,279.3560791015625,293.9161376953125,291.27410888671875,1.0,0.3202747404575348,0.7286524772644043,0.7286524772644043,1.0,1.0,-1.4736343622207642,0.6237844228744507,0.8498499393463135,0.2781997621059418,0.0,0.0,0.6097683310508728,72.4626693725586,72.0,49.43816375732422,-17727.544921875,363.32818603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0247497558594,311.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18370.822265625,18000.0,0.0,0.0,0.4204855859279632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702367663383484,0.6702436208724976,-6.8824206209683325e-06,0.0,0.0004267394251655,0.0,0.0,52.75023651123047,0.0,0.0,0.0,0.4330276250839233,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.118396408855915,-2622.229736328125,304.151123046875,0.7274110317230225,0.185207724571228,0.1685245484113693,294.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.43927001953125,0.4490676522254944,0.050000000745058,0.0497007258236408,293.22271728515625,297.1499938964844,293.1499938964844,0.3494845330715179,-4818.85888671875,304.16583251953125,0.9717753529548644,0.440784215927124,0.3093428015708923,293.1399841308594,297.1499938964844,293.1499938964844,0.4035313725471496,-7272.30224609375,304.2303466796875,0.9990000128746032,0.5585362911224365,0.464512437582016,293.1944885253906,297.1499938964844,293.1499938964844,0.0137420017272233,-3588.832275390625,303.87322998046875,0.4490676522254944,0.050000000745058,0.2357588410377502,291.2729797363281,291.1499938964844,259.5086364746094,257.9671936035156,279.3560791015625,293.9161376953125,291.27410888671875,1.0,0.3202747404575348,0.7286524772644043,0.7286524772644043,1.0,1.0,-1.4736343622207642,0.6237844228744507,0.8498499393463135,0.2781997621059418,0.0,0.0,0.6097683310508728,72.4626693725586,72.0,49.43816375732422,-17727.544921875,363.32818603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0247497558594,311.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18370.822265625,18000.0,0.0,0.0,0.4204855859279632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702367663383484,0.6702436208724976,-6.8824206209683325e-06,0.0,0.0004267394251655,0.0,0.0,52.75023651123047,0.0,0.0,0.0,0.4330276250839233,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.118779182434082,-2629.50830078125,304.15008544921875,0.7280923128128052,0.1853964924812317,0.1687486320734024,294.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.4494583904743194,0.050000000745058,0.0496930330991745,293.2255554199219,297.1499938964844,293.1499938964844,0.3476167321205139,-4799.5185546875,304.16357421875,0.9706305861473083,0.4383700489997864,0.307687371969223,293.0985717773437,297.1499938964844,293.1499938964844,0.4015350937843323,-7256.8291015625,304.2059020996094,0.9990000128746032,0.5672447085380554,0.4637206792831421,293.1920166015625,297.1499938964844,293.1499938964844,0.0137408813461661,-3591.17578125,303.8639831542969,0.4494583904743194,0.050000000745058,0.2357223629951477,291.2560119628906,291.1499938964844,259.5481262207031,258.000732421875,279.405517578125,293.966064453125,291.2515869140625,1.0,0.320391982793808,0.728240966796875,0.728240966796875,1.0,1.0,-1.4708963632583618,0.6224812865257263,0.8484150767326355,0.2772878110408783,0.0,0.0,0.595917820930481,72.2137680053711,90.0,-21.094934463500977,-17472.396484375,361.3605651855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.283935546875,311.7152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18296.4296875,18000.0,0.0,0.0,0.4138751924037933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351920962333679,0.6351986527442932,-6.587790721823694e-06,0.0,0.0004200307012069,0.0,0.0,47.24005889892578,0.0,0.0,0.0,0.4194398522377014,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.118779182434082,-2629.50830078125,304.15008544921875,0.7280923128128052,0.1853964924812317,0.1687486320734024,294.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.4494583904743194,0.050000000745058,0.0496930330991745,293.2255554199219,297.1499938964844,293.1499938964844,0.3476167321205139,-4799.5185546875,304.16357421875,0.9706305861473083,0.4383700489997864,0.307687371969223,293.0985717773437,297.1499938964844,293.1499938964844,0.4015350937843323,-7256.8291015625,304.2059020996094,0.9990000128746032,0.5672447085380554,0.4637206792831421,293.1920166015625,297.1499938964844,293.1499938964844,0.0137408813461661,-3591.17578125,303.8639831542969,0.4494583904743194,0.050000000745058,0.2357223629951477,291.2560119628906,291.1499938964844,259.5481262207031,258.000732421875,279.405517578125,293.966064453125,291.2515869140625,1.0,0.320391982793808,0.728240966796875,0.728240966796875,1.0,1.0,-1.4708963632583618,0.6224812865257263,0.8484150767326355,0.2772878110408783,0.0,0.0,0.595917820930481,72.2137680053711,90.0,-21.094934463500977,-17472.396484375,361.3605651855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.283935546875,311.7152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18296.4296875,18000.0,0.0,0.0,0.4138751924037933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351920962333679,0.6351986527442932,-6.587790721823694e-06,0.0,0.0004200307012069,0.0,0.0,47.24005889892578,0.0,0.0,0.0,0.4194398522377014,4.0,0.0,1.0
564180,293.13824462890625,297.1499938964844,293.1499938964844,0.1196150705218315,-2645.5986328125,304.1486511230469,0.7210639715194702,0.1854513734579086,0.1689551472663879,294.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.4422100186347961,0.050000000745058,0.0498450919985771,293.2285461425781,297.1499938964844,293.1499938964844,0.3471848964691162,-4796.697265625,304.1597595214844,0.9583109021186828,0.4358481764793396,0.3060677945613861,293.0919189453125,297.1499938964844,293.1499938964844,0.4175479710102081,-7507.0556640625,304.1602783203125,0.9990000128746032,0.5699752569198608,0.4790198504924774,293.1910705566406,297.1499938964844,293.1499938964844,0.0138650387525558,-3616.347900390625,303.85028076171875,0.4422100186347961,0.050000000745058,0.2364436686038971,291.1922302246094,291.1499938964844,259.5867614746094,258.0336303710937,279.4057312011719,293.9579772949219,291.1864929199219,1.0,0.3271922767162323,0.7278294563293457,0.7278294563293457,1.0,1.0,-1.4886059761047363,0.6304795145988464,0.8581264615058899,0.2815471589565277,0.0,0.0,0.5943664908409119,76.38143920898438,108.0,-73.43817901611328,-17532.38671875,380.70361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4708557128906,311.7418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18091.41015625,18000.0,0.0,0.0,0.4070510268211365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225078701972961,0.6225143074989319,-6.44455167275737e-06,0.0,0.0004131050372961,0.0,0.0,45.12770080566406,0.0,0.0,0.0,0.4141724407672882,4.0,0.0,1.0
