time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564240,293.13824462890625,297.1499938964844,293.1499938964844,0.1196150705218315,-2645.5986328125,304.1486511230469,0.7210639715194702,0.1854513734579086,0.1689551472663879,294.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.4422100186347961,0.050000000745058,0.0498450919985771,293.2285461425781,297.1499938964844,293.1499938964844,0.3471848964691162,-4796.697265625,304.1597595214844,0.9583109021186828,0.4358481764793396,0.3060677945613861,293.0919189453125,297.1499938964844,293.1499938964844,0.4175479710102081,-7507.0556640625,304.1602783203125,0.9990000128746032,0.5699752569198608,0.4790198504924774,293.1910705566406,297.1499938964844,293.1499938964844,0.0138650387525558,-3616.347900390625,303.85028076171875,0.4422100186347961,0.050000000745058,0.2364436686038971,291.1922302246094,291.1499938964844,259.5867614746094,258.0336303710937,279.4057312011719,293.9579772949219,291.1864929199219,1.0,0.3271922767162323,0.7278294563293457,0.7278294563293457,1.0,1.0,-1.4886059761047363,0.6304795145988464,0.8581264615058899,0.2815471589565277,0.0,0.0,0.5943664908409119,76.38143920898438,108.0,-73.43817901611328,-17532.38671875,380.70361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4708557128906,311.7418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18091.41015625,18000.0,0.0,0.0,0.4070510268211365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225078701972961,0.6225143074989319,-6.44455167275737e-06,0.0,0.0004131050372961,0.0,0.0,45.12770080566406,0.0,0.0,0.0,0.4141724407672882,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1201165989041328,-2655.18310546875,304.1479797363281,0.7154901623725891,0.1854828745126724,0.1690998673439026,294.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.4368656873703003,0.050000000745058,0.0499700382351875,293.2301330566406,297.1499938964844,293.1499938964844,0.3471261262893677,-4796.9658203125,304.1581115722656,0.9487109780311584,0.4345447123050689,0.3052653670310974,293.1029052734375,297.1499938964844,293.1499938964844,0.4306436777114868,-7704.90673828125,304.1346130371094,0.9990000128746032,0.5685626268386841,0.4912358820438385,293.1918029785156,297.1499938964844,293.1499938964844,0.0139482961967587,-3632.754150390625,303.8402404785156,0.4368656873703003,0.050000000745058,0.2370363473892212,291.1558837890625,291.1499938964844,259.6057434082031,258.0498046875,279.39263916015625,293.9389038085937,291.14990234375,1.0,0.3325707018375397,0.727623701095581,0.727623701095581,1.0,1.0,-1.5033395290374756,0.6371653079986572,0.8661742210388184,0.2851572930812835,0.0,0.0,0.5976012945175171,79.81378936767578,108.0,-87.58563995361328,-17657.8984375,397.0188598632813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5009155273437,311.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21875,18000.0,0.0,0.0,0.404070109128952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624509871006012,0.6245163083076477,-6.437053798435954e-06,0.0,0.0004100797814317,0.0,0.0,45.28702545166016,0.0,0.0,0.0,0.4147098064422607,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1206557527184486,-2665.43798828125,304.1473693847656,0.7087093591690063,0.1855033934116363,0.1692704111337661,294.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4309559762477875,0.050000000745058,0.0501238666474819,293.23175048828125,297.1499938964844,293.1499938964844,0.3471148014068603,-4797.69140625,304.1566467285156,0.9372902512550354,0.433212012052536,0.3044637441635132,293.1229858398437,297.1499938964844,293.1499938964844,0.4465508162975311,-7941.52294921875,304.1084899902344,0.9990000128746032,0.5652251839637756,0.5058708786964417,293.1934509277344,297.1499938964844,293.1499938964844,0.0140403406694531,-3650.822021484375,303.82745361328125,0.4309559762477875,0.050000000745058,0.2377660423517227,291.11822509765625,291.1499938964844,259.6244506835937,258.0657653808594,279.3733215332031,293.9115600585937,291.1122741699219,1.0,0.3390134274959564,0.7271929979324341,0.7271929979324341,1.0,1.0,-1.521208882331848,0.6452440023422241,0.875964879989624,0.2895134091377258,0.0,0.0,0.6034895181655884,84.03912353515625,111.0,-95.83440399169922,-17835.884765625,417.3487548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4768981933594,311.7296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.150390625,18000.0,0.0,0.0,0.401623785495758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319308876991272,0.6319373846054077,-6.471043434430612e-06,0.0,0.0004075970791745,0.0,0.0,46.23391342163086,0.0,0.0,0.0,0.417329341173172,4.0,0.0,1.0
564420,293.1410522460937,297.1499938964844,293.1499938964844,0.1214219629764556,-2679.90576171875,304.1470031738281,0.6976947784423828,0.1854509562253952,0.1695024371147155,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.4224354922771454,0.050000000745058,0.0503823272883892,293.23486328125,297.1499938964844,293.1499938964844,0.3463667929172516,-4790.369140625,304.1557922363281,0.9188129901885986,0.4305066466331482,0.3027850389480591,293.1791076660156,297.1499938964844,293.1499938964844,0.4718225598335266,-8306.064453125,304.0811767578125,0.9990000128746032,0.5545579791069031,0.5279662013053894,293.1992492675781,297.1499938964844,293.1499938964844,0.0141519727185368,-3675.166015625,303.7946472167969,0.4224354922771454,0.050000000745058,0.2389920800924301,291.0634155273437,291.1499938964844,259.6610412597656,258.0971069335937,279.3388977050781,293.85162353515625,291.0610656738281,1.0,0.3486876785755157,0.7263315916061401,0.7263315916061401,1.0,1.0,-1.5478934049606323,0.6572217345237732,0.8906716704368591,0.2961517572402954,0.0,0.0,0.619274914264679,91.091796875,114.0,-69.91533660888672,-18190.548828125,450.41937255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26531982421875,311.6698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17737.037109375,18000.0,0.0,0.0,0.3987883627414703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597216129302979,0.6597282290458679,-6.654168373643188e-06,0.0,0.000404719467042,0.0,0.0,50.22254180908203,0.0,0.0,0.0,0.4277068972587585,4.0,0.0,1.0
564480,293.1410522460937,297.1499938964844,293.1499938964844,0.1214219629764556,-2679.90576171875,304.1470031738281,0.6976947784423828,0.1854509562253952,0.1695024371147155,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.4224354922771454,0.050000000745058,0.0503823272883892,293.23486328125,297.1499938964844,293.1499938964844,0.3463667929172516,-4790.369140625,304.1557922363281,0.9188129901885986,0.4305066466331482,0.3027850389480591,293.1791076660156,297.1499938964844,293.1499938964844,0.4718225598335266,-8306.064453125,304.0811767578125,0.9990000128746032,0.5545579791069031,0.5279662013053894,293.1992492675781,297.1499938964844,293.1499938964844,0.0141519727185368,-3675.166015625,303.7946472167969,0.4224354922771454,0.050000000745058,0.2389920800924301,291.0634155273437,291.1499938964844,259.6610412597656,258.0971069335937,279.3388977050781,293.85162353515625,291.0610656738281,1.0,0.3486876785755157,0.7263315916061401,0.7263315916061401,1.0,1.0,-1.5478934049606323,0.6572217345237732,0.8906716704368591,0.2961517572402954,0.0,0.0,0.619274914264679,91.091796875,114.0,-69.91533660888672,-18190.548828125,450.41937255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26531982421875,311.6698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17737.037109375,18000.0,0.0,0.0,0.3987883627414703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597216129302979,0.6597282290458679,-6.654168373643188e-06,0.0,0.000404719467042,0.0,0.0,50.22254180908203,0.0,0.0,0.0,0.4277068972587585,4.0,0.0,1.0
564540,293.14337158203125,297.1499938964844,293.1499938964844,0.1213051974773407,-2677.23046875,304.14825439453125,0.6846417188644409,0.1852067112922668,0.1696514040231704,294.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.4133795201778412,0.050000000745058,0.0507192648947238,293.2379455566406,297.1499938964844,293.1499938964844,0.343330442905426,-4756.01123046875,304.1590270996094,0.8991665840148926,0.4277326166629791,0.3011315464973449,293.2158203125,297.1499938964844,293.1499938964844,0.4643712341785431,-8183.5986328125,304.1162414550781,0.9811149835586548,0.5462992191314697,0.519841194152832,293.2065124511719,297.1499938964844,293.1499938964844,0.0141811231151223,-3681.53173828125,303.7579040527344,0.4133795201778412,0.050000000745058,0.2405903488397598,291.0865478515625,291.1499938964844,259.6964111328125,258.12750244140625,279.35943603515625,293.8402404785156,291.0897521972656,1.0,0.3556873202323913,0.7254701852798462,0.7254701852798462,1.0,1.0,-1.5385675430297852,0.6527138948440552,0.88585364818573,0.2937094271183014,0.0,0.0,0.6272273659706116,99.45083618164062,117.0,16.747730255126953,-18207.830078125,467.1051025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9371643066406,311.57373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17809.6171875,18000.0,0.0,0.0,0.3982585668563843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842494606971741,0.6842563152313232,-6.870760444144253e-06,0.0,0.0004041818319819,0.0,0.0,54.252559661865234,0.0,0.0,0.0,0.4373479187488556,4.0,0.0,1.0
564600,293.14337158203125,297.1499938964844,293.1499938964844,0.1213051974773407,-2677.23046875,304.14825439453125,0.6846417188644409,0.1852067112922668,0.1696514040231704,294.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.4133795201778412,0.050000000745058,0.0507192648947238,293.2379455566406,297.1499938964844,293.1499938964844,0.343330442905426,-4756.01123046875,304.1590270996094,0.8991665840148926,0.4277326166629791,0.3011315464973449,293.2158203125,297.1499938964844,293.1499938964844,0.4643712341785431,-8183.5986328125,304.1162414550781,0.9811149835586548,0.5462992191314697,0.519841194152832,293.2065124511719,297.1499938964844,293.1499938964844,0.0141811231151223,-3681.53173828125,303.7579040527344,0.4133795201778412,0.050000000745058,0.2405903488397598,291.0865478515625,291.1499938964844,259.6964111328125,258.12750244140625,279.35943603515625,293.8402404785156,291.0897521972656,1.0,0.3556873202323913,0.7254701852798462,0.7254701852798462,1.0,1.0,-1.5385675430297852,0.6527138948440552,0.88585364818573,0.2937094271183014,0.0,0.0,0.6272273659706116,99.45083618164062,117.0,16.747730255126953,-18207.830078125,467.1051025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9371643066406,311.57373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17809.6171875,18000.0,0.0,0.0,0.3982585668563843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842494606971741,0.6842563152313232,-6.870760444144253e-06,0.0,0.0004041818319819,0.0,0.0,54.252559661865234,0.0,0.0,0.0,0.4373479187488556,4.0,0.0,1.0
564660,293.1459655761719,297.1499938964844,293.1499938964844,0.1210519149899482,-2672.28076171875,304.14923095703125,0.6755161285400391,0.1848502308130264,0.1695813238620758,294.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4075740873813629,0.050000000745058,0.0509750954806804,293.241455078125,297.1499938964844,293.1499938964844,0.3401817381381988,-4720.78759765625,304.1612243652344,0.8858557343482971,0.4247972071170807,0.2993034720420837,293.2284545898437,297.1499938964844,293.1499938964844,0.4600037336349487,-8113.0673828125,304.1343994140625,0.967093288898468,0.5420411229133606,0.5154303312301636,293.2133483886719,297.1499938964844,293.1499938964844,0.0141742723062634,-3683.19873046875,303.71990966796875,0.4075740873813629,0.050000000745058,0.2418039143085479,291.10723876953125,291.1499938964844,259.7303771972656,258.1568603515625,279.39459228515625,293.8594665527344,291.1083679199219,1.0,0.3610779643058777,0.724500298500061,0.724500298500061,1.0,1.0,-1.5327558517456057,0.6498210430145264,0.8829348087310791,0.2920258343219757,0.0,0.0,0.6312432885169983,105.81927490234376,120.0,21.33649444580078,-18105.16796875,480.4006652832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6351318359375,311.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.5859375,18000.0,0.0,0.0,0.3987532258033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941171884536743,0.694124162197113,-6.973248673602939e-06,0.0,0.0004046838148497,0.0,0.0,56.02275466918945,0.0,0.0,0.0,0.4415906369686126,4.0,0.0,1.0
564720,293.1459655761719,297.1499938964844,293.1499938964844,0.1210519149899482,-2672.28076171875,304.14923095703125,0.6755161285400391,0.1848502308130264,0.1695813238620758,294.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4075740873813629,0.050000000745058,0.0509750954806804,293.241455078125,297.1499938964844,293.1499938964844,0.3401817381381988,-4720.78759765625,304.1612243652344,0.8858557343482971,0.4247972071170807,0.2993034720420837,293.2284545898437,297.1499938964844,293.1499938964844,0.4600037336349487,-8113.0673828125,304.1343994140625,0.967093288898468,0.5420411229133606,0.5154303312301636,293.2133483886719,297.1499938964844,293.1499938964844,0.0141742723062634,-3683.19873046875,303.71990966796875,0.4075740873813629,0.050000000745058,0.2418039143085479,291.10723876953125,291.1499938964844,259.7303771972656,258.1568603515625,279.39459228515625,293.8594665527344,291.1083679199219,1.0,0.3610779643058777,0.724500298500061,0.724500298500061,1.0,1.0,-1.5327558517456057,0.6498210430145264,0.8829348087310791,0.2920258343219757,0.0,0.0,0.6312432885169983,105.81927490234376,120.0,21.33649444580078,-18105.16796875,480.4006652832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6351318359375,311.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.5859375,18000.0,0.0,0.0,0.3987532258033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941171884536743,0.694124162197113,-6.973248673602939e-06,0.0,0.0004046838148497,0.0,0.0,56.02275466918945,0.0,0.0,0.0,0.4415906369686126,4.0,0.0,1.0
564780,293.14801025390625,297.1499938964844,293.1499938964844,0.1208291873335838,-2668.015380859375,304.1498413085937,0.6686739921569824,0.1845353543758392,0.1694839894771576,294.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4032985270023346,0.050000000745058,0.0511824153363704,293.24481201171875,297.1499938964844,293.1499938964844,0.337058275938034,-4686.052734375,304.16265869140625,0.8754265904426575,0.4217992722988128,0.297385960817337,293.2327575683594,297.1499938964844,293.1499938964844,0.4571207165718078,-8067.671875,304.1442565917969,0.9559154510498048,0.53916996717453,0.5127102732658386,293.2190856933594,297.1499938964844,293.1499938964844,0.0141536574810743,-3683.161865234375,303.6824645996094,0.4032985270023346,0.050000000745058,0.2427873462438583,291.12127685546875,291.1499938964844,259.76287841796875,258.18505859375,279.4320983886719,293.8857421875,291.12225341796875,1.0,0.365436315536499,0.7235303521156311,0.7235303521156311,1.0,1.0,-1.5285006761550903,0.6476370692253113,0.8808635473251343,0.2907415628433227,0.0,0.0,0.6341140866279602,110.98931884765624,123.0,19.850181579589844,-18014.203125,491.3859252929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38702392578125,311.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.134765625,18000.0,0.0,0.0,0.3998090028762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018373608589172,0.7018444538116455,-7.0460537244798616e-06,0.0,0.0004057553305756,0.0,0.0,57.3838005065918,0.0,0.0,0.0,0.4447497725486755,4.0,0.0,1.0
564840,293.14801025390625,297.1499938964844,293.1499938964844,0.1208291873335838,-2668.015380859375,304.1498413085937,0.6686739921569824,0.1845353543758392,0.1694839894771576,294.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4032985270023346,0.050000000745058,0.0511824153363704,293.24481201171875,297.1499938964844,293.1499938964844,0.337058275938034,-4686.052734375,304.16265869140625,0.8754265904426575,0.4217992722988128,0.297385960817337,293.2327575683594,297.1499938964844,293.1499938964844,0.4571207165718078,-8067.671875,304.1442565917969,0.9559154510498048,0.53916996717453,0.5127102732658386,293.2190856933594,297.1499938964844,293.1499938964844,0.0141536574810743,-3683.161865234375,303.6824645996094,0.4032985270023346,0.050000000745058,0.2427873462438583,291.12127685546875,291.1499938964844,259.76287841796875,258.18505859375,279.4320983886719,293.8857421875,291.12225341796875,1.0,0.365436315536499,0.7235303521156311,0.7235303521156311,1.0,1.0,-1.5285006761550903,0.6476370692253113,0.8808635473251343,0.2907415628433227,0.0,0.0,0.6341140866279602,110.98931884765624,123.0,19.850181579589844,-18014.203125,491.3859252929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38702392578125,311.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.134765625,18000.0,0.0,0.0,0.3998090028762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018373608589172,0.7018444538116455,-7.0460537244798616e-06,0.0,0.0004057553305756,0.0,0.0,57.3838005065918,0.0,0.0,0.0,0.4447497725486755,4.0,0.0,1.0
564900,293.1488647460937,297.1499938964844,293.1499938964844,0.1207354143261909,-2666.23291015625,304.1500549316406,0.6658093333244324,0.1843964755535125,0.1694413274526596,294.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.4014841318130493,0.050000000745058,0.051274187862873,293.2464294433594,297.1499938964844,293.1499938964844,0.335499495267868,-4668.7666015625,304.1632080078125,0.8709011673927307,0.4202811419963836,0.2964046895503998,293.233642578125,297.1499938964844,293.1499938964844,0.455888956785202,-8048.7978515625,304.14752197265625,0.951002836227417,0.5379497408866882,0.5116039514541626,293.2215881347656,297.1499938964844,293.1499938964844,0.0141398468986153,-3682.69873046875,303.6640014648437,0.4014841318130493,0.050000000745058,0.2432226687669754,291.126953125,291.1499938964844,259.77850341796875,258.1986999511719,279.45068359375,293.8993225097656,291.1278076171875,1.0,0.3673424422740936,0.7230454087257385,0.7230454087257385,1.0,1.0,-1.5265759229660034,0.6466372013092041,0.8799386620521545,0.2901518642902374,0.0,0.0,0.6350760459899902,113.27726745605467,123.0,17.90843391418457,-17969.068359375,496.2018127441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,311.1872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17944.693359375,18000.0,0.0,0.0,0.4004585742950439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044804096221924,0.7044875025749207,-7.071917025314178e-06,0.0,0.0004064145614393,0.0,0.0,57.86018371582031,0.0,0.0,0.0,0.4458463191986084,4.0,0.0,1.0
564960,293.14959716796875,297.1499938964844,293.1499938964844,0.1206487417221069,-2664.590087890625,304.15020751953125,0.663213312625885,0.1842671781778335,0.1694027483463287,294.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.3998113870620727,0.050000000745058,0.0513601899147033,293.2479858398437,297.1499938964844,293.1499938964844,0.3339326977729797,-4651.40478515625,304.16363525390625,0.8667086958885193,0.4187503159046173,0.2954102754592895,293.23406982421875,297.1499938964844,293.1499938964844,0.4547136723995209,-8031.0869140625,304.1501159667969,0.9464162588119508,0.5368044972419739,0.5105818510055542,293.223876953125,297.1499938964844,293.1499938964844,0.0141239985823631,-3681.946533203125,303.6456298828125,0.3998113870620727,0.050000000745058,0.2436306327581405,291.1322021484375,291.1499938964844,259.7937316894531,258.2120361328125,279.46844482421875,293.9128112792969,291.1330261230469,1.0,0.3691104352474212,0.7226841449737549,0.7226841449737549,1.0,1.0,-1.524701714515686,0.6456881761550903,0.8790135383605957,0.2896034121513366,0.0,0.0,0.6357361078262329,115.4201889038086,126.0,16.36793327331543,-17926.017578125,500.6582336425781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983642578125,311.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.708984375,18000.0,0.0,0.0,0.4011452496051788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7064874172210693,0.7064945101737976,-7.092056875990238e-06,0.0,0.0004071114235557,0.0,0.0,58.2266731262207,0.0,0.0,0.0,0.446680873632431,4.0,0.0,1.0
565020,293.1508178710937,297.1499938964844,293.1499938964844,0.1204857379198074,-2661.508056640625,304.150390625,0.6586288213729858,0.1840286403894424,0.1693341583013534,294.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.3967563807964325,0.050000000745058,0.0515191741287708,293.25103759765625,297.1499938964844,293.1499938964844,0.3307577669620514,-4616.224609375,304.1643981933594,0.859081506729126,0.4156481921672821,0.2933843433856964,293.23419189453125,297.1499938964844,293.1499938964844,0.452426552772522,-7997.3173828125,304.1538391113281,0.9379979968070984,0.5346477627754211,0.5086804032325745,293.2279663085937,297.1499938964844,293.1499938964844,0.0140866627916693,-3679.594970703125,303.6090393066406,0.3967563807964325,0.050000000745058,0.2443847805261612,291.1422424316406,291.1499938964844,259.82281494140625,258.2376403808594,279.5027770996094,293.9389953613281,291.1430358886719,1.0,0.3723256886005401,0.7219616770744324,0.7219616770744324,1.0,1.0,-1.521000623703003,0.6438151597976685,0.8771854639053345,0.2885238528251648,0.0,0.0,0.6360992193222046,119.37738800048828,129.0,14.719542503356934,-17843.978515625,508.71295166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692138671875,311.0489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8359375,18000.0,0.0,0.0,0.4025206565856933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7084946632385254,0.7085017561912537,-7.115212156350026e-06,0.0,0.0004085072723682,0.0,0.0,58.61391067504883,0.0,0.0,0.0,0.4475381374359131,4.0,0.0,1.0
565080,293.1508178710937,297.1499938964844,293.1499938964844,0.1204857379198074,-2661.508056640625,304.150390625,0.6586288213729858,0.1840286403894424,0.1693341583013534,294.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.3967563807964325,0.050000000745058,0.0515191741287708,293.25103759765625,297.1499938964844,293.1499938964844,0.3307577669620514,-4616.224609375,304.1643981933594,0.859081506729126,0.4156481921672821,0.2933843433856964,293.23419189453125,297.1499938964844,293.1499938964844,0.452426552772522,-7997.3173828125,304.1538391113281,0.9379979968070984,0.5346477627754211,0.5086804032325745,293.2279663085937,297.1499938964844,293.1499938964844,0.0140866627916693,-3679.594970703125,303.6090393066406,0.3967563807964325,0.050000000745058,0.2443847805261612,291.1422424316406,291.1499938964844,259.82281494140625,258.2376403808594,279.5027770996094,293.9389953613281,291.1430358886719,1.0,0.3723256886005401,0.7219616770744324,0.7219616770744324,1.0,1.0,-1.521000623703003,0.6438151597976685,0.8771854639053345,0.2885238528251648,0.0,0.0,0.6360992193222046,119.37738800048828,129.0,14.719542503356934,-17843.978515625,508.71295166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692138671875,311.0489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8359375,18000.0,0.0,0.0,0.4025206565856933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7084946632385254,0.7085017561912537,-7.115212156350026e-06,0.0,0.0004085072723682,0.0,0.0,58.61391067504883,0.0,0.0,0.0,0.4475381374359131,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1203266158699989,-2658.505859375,304.1505432128906,0.6546266674995422,0.1838064342737198,0.169271245598793,294.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.3939369618892669,0.050000000745058,0.051665935665369,293.2539978027344,297.1499938964844,293.1499938964844,0.3275176286697387,-4580.29248046875,304.1649780273437,0.8521867990493774,0.4124890565872192,0.2913102805614471,293.2337951660156,297.1499938964844,293.1499938964844,0.4501558542251587,-7964.443359375,304.15631103515625,0.9303476214408876,0.5325950384140015,0.5068819522857666,293.23162841796875,297.1499938964844,293.1499938964844,0.0140428878366947,-3676.252197265625,303.5723571777344,0.3939369618892669,0.050000000745058,0.2450809478759765,291.1522521972656,291.1499938964844,259.8500061035156,258.2618103027344,279.5357666015625,293.96417236328125,291.1530456542969,1.0,0.3752301931381225,0.7212391495704651,0.7212391495704651,1.0,1.0,-1.517288088798523,0.6419364809989929,0.87535160779953,0.2874430418014526,0.0,0.0,0.6351310014724731,123.02507019042967,132.0,14.130976676940918,-17764.76953125,515.9186401367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99639892578125,310.9965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2578125,18000.0,0.0,0.0,0.4037356972694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7076871991157532,0.7076942920684814,-7.114469553926028e-06,0.0,0.0004097404016647,0.0,0.0,58.51294708251953,0.0,0.0,0.0,0.4472609460353851,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1203266158699989,-2658.505859375,304.1505432128906,0.6546266674995422,0.1838064342737198,0.169271245598793,294.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.3939369618892669,0.050000000745058,0.051665935665369,293.2539978027344,297.1499938964844,293.1499938964844,0.3275176286697387,-4580.29248046875,304.1649780273437,0.8521867990493774,0.4124890565872192,0.2913102805614471,293.2337951660156,297.1499938964844,293.1499938964844,0.4501558542251587,-7964.443359375,304.15631103515625,0.9303476214408876,0.5325950384140015,0.5068819522857666,293.23162841796875,297.1499938964844,293.1499938964844,0.0140428878366947,-3676.252197265625,303.5723571777344,0.3939369618892669,0.050000000745058,0.2450809478759765,291.1522521972656,291.1499938964844,259.8500061035156,258.2618103027344,279.5357666015625,293.96417236328125,291.1530456542969,1.0,0.3752301931381225,0.7212391495704651,0.7212391495704651,1.0,1.0,-1.517288088798523,0.6419364809989929,0.87535160779953,0.2874430418014526,0.0,0.0,0.6351310014724731,123.02507019042967,132.0,14.130976676940918,-17764.76953125,515.9186401367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99639892578125,310.9965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2578125,18000.0,0.0,0.0,0.4037356972694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7076871991157532,0.7076942920684814,-7.114469553926028e-06,0.0,0.0004097404016647,0.0,0.0,58.51294708251953,0.0,0.0,0.0,0.4472609460353851,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1188734844326973,-2632.0244140625,304.1528015136719,0.648797869682312,0.1816232204437255,0.1677943617105484,294.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.3908936679363251,0.050000000745058,0.0518218837678432,293.2663269042969,297.1499938964844,293.1499938964844,0.3225913643836975,-4524.73876953125,304.16827392578125,0.8442754149436951,0.4073373675346374,0.2881146073341369,293.2427062988281,297.1499938964844,293.1499938964844,0.4461172819137573,-7905.7109375,304.1610107421875,0.9215590953826904,0.5286486148834229,0.5036804676055908,293.2468566894531,297.1499938964844,293.1499938964844,0.0138919176533818,-3659.897705078125,303.50274658203125,0.3908936679363251,0.050000000745058,0.2458207160234451,291.1702575683594,291.1499938964844,259.8764953613281,258.2854919433594,279.58563232421875,294.01251220703125,291.17236328125,1.0,0.3777558207511902,0.7205159664154053,0.7205159664154053,1.0,1.0,-1.5089129209518433,0.6379227638244629,0.8709901571273804,0.2852230072021484,0.0,0.0,0.6314747333526611,126.82020568847656,120.0,26.42854118347168,-17642.177734375,520.643310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,310.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.896484375,18000.0,0.0,0.0,0.4045601785182953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7029491662979126,0.7029562592506409,-7.084430308168521e-06,0.0,0.0004105771658942,0.0,0.0,57.75911331176758,0.0,0.0,0.0,0.4453950524330139,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1188734844326973,-2632.0244140625,304.1528015136719,0.648797869682312,0.1816232204437255,0.1677943617105484,294.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.3908936679363251,0.050000000745058,0.0518218837678432,293.2663269042969,297.1499938964844,293.1499938964844,0.3225913643836975,-4524.73876953125,304.16827392578125,0.8442754149436951,0.4073373675346374,0.2881146073341369,293.2427062988281,297.1499938964844,293.1499938964844,0.4461172819137573,-7905.7109375,304.1610107421875,0.9215590953826904,0.5286486148834229,0.5036804676055908,293.2468566894531,297.1499938964844,293.1499938964844,0.0138919176533818,-3659.897705078125,303.50274658203125,0.3908936679363251,0.050000000745058,0.2458207160234451,291.1702575683594,291.1499938964844,259.8764953613281,258.2854919433594,279.58563232421875,294.01251220703125,291.17236328125,1.0,0.3777558207511902,0.7205159664154053,0.7205159664154053,1.0,1.0,-1.5089129209518433,0.6379227638244629,0.8709901571273804,0.2852230072021484,0.0,0.0,0.6314747333526611,126.82020568847656,120.0,26.42854118347168,-17642.177734375,520.643310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,310.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.896484375,18000.0,0.0,0.0,0.4045601785182953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7029491662979126,0.7029562592506409,-7.084430308168521e-06,0.0,0.0004105771658942,0.0,0.0,57.75911331176758,0.0,0.0,0.0,0.4453950524330139,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.117676131427288,-2610.230712890625,304.1538391113281,0.6487515568733215,0.180647388100624,0.1666582375764846,294.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.39202481508255,0.050000000745058,0.0517644733190536,293.27166748046875,297.1499938964844,293.1499938964844,0.3178277611732483,-4471.2646484375,304.1700439453125,0.8432429432868958,0.4033003747463226,0.2851247787475586,293.2447814941406,297.1499938964844,293.1499938964844,0.4422064125537872,-7849.7265625,304.16375732421875,0.9218642115592957,0.5258704423904419,0.5008054971694946,293.25714111328125,297.1499938964844,293.1499938964844,0.0136803779751062,-3632.037841796875,303.4420166015625,0.39202481508255,0.050000000745058,0.2455483824014663,291.1913757324219,291.1499938964844,259.9034729003906,258.30963134765625,279.64111328125,294.06982421875,291.1926574707031,1.0,0.3749947845935821,0.7197927832603455,0.7197927832603455,1.0,1.0,-1.500112533569336,0.6337237358093262,0.866388738155365,0.2828807830810547,0.0,0.0,0.624428927898407,125.20510864257812,108.0,26.03986930847168,-17478.328125,511.2260437011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,310.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.943359375,18000.0,0.0,0.0,0.4046319127082824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690337061882019,0.6903440356254578,-6.992885573708918e-06,0.0,0.0004106499545741,0.0,0.0,55.70928955078125,0.0,0.0,0.0,0.4404930174350738,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.117676131427288,-2610.230712890625,304.1538391113281,0.6487515568733215,0.180647388100624,0.1666582375764846,294.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.39202481508255,0.050000000745058,0.0517644733190536,293.27166748046875,297.1499938964844,293.1499938964844,0.3178277611732483,-4471.2646484375,304.1700439453125,0.8432429432868958,0.4033003747463226,0.2851247787475586,293.2447814941406,297.1499938964844,293.1499938964844,0.4422064125537872,-7849.7265625,304.16375732421875,0.9218642115592957,0.5258704423904419,0.5008054971694946,293.25714111328125,297.1499938964844,293.1499938964844,0.0136803779751062,-3632.037841796875,303.4420166015625,0.39202481508255,0.050000000745058,0.2455483824014663,291.1913757324219,291.1499938964844,259.9034729003906,258.30963134765625,279.64111328125,294.06982421875,291.1926574707031,1.0,0.3749947845935821,0.7197927832603455,0.7197927832603455,1.0,1.0,-1.500112533569336,0.6337237358093262,0.866388738155365,0.2828807830810547,0.0,0.0,0.624428927898407,125.20510864257812,108.0,26.03986930847168,-17478.328125,511.2260437011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,310.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.943359375,18000.0,0.0,0.0,0.4046319127082824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690337061882019,0.6903440356254578,-6.992885573708918e-06,0.0,0.0004106499545741,0.0,0.0,55.70928955078125,0.0,0.0,0.0,0.4404930174350738,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1172583326697349,-2602.65869140625,304.1539001464844,0.650489091873169,0.1803593635559082,0.166266843676567,294.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971130371094,0.3937669098377228,0.050000000745058,0.0516749285161495,293.273193359375,297.1499938964844,293.1499938964844,0.3156784772872925,-4447.26220703125,304.1703186035156,0.8447396755218506,0.4014550745487213,0.2837466895580292,293.2446594238281,297.1499938964844,293.1499938964844,0.4405328333377838,-7826.10009765625,304.164306640625,0.924710750579834,0.5246913433074951,0.4995562434196472,293.26080322265625,297.1499938964844,293.1499938964844,0.0135598136112093,-3615.52294921875,303.41424560546875,0.3937669098377228,0.050000000745058,0.2451236099004745,291.19873046875,291.1499938964844,259.9171447753906,258.32183837890625,279.6673889160156,294.0960693359375,291.1997985839844,1.0,0.3723663687705993,0.7194311618804932,0.7194311618804932,1.0,1.0,-1.4958710670471191,0.6316978335380554,0.8641732335090637,0.2817505598068237,0.0,0.0,0.6204311847686768,122.86023712158205,108.0,22.91687774658203,-17395.361328125,502.7308349609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08319091796875,310.9937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.2734375,18000.0,0.0,0.0,0.4043150544166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825283765792847,0.6825352907180786,-6.931932603038149e-06,0.0,0.0004103283863514,0.0,0.0,54.43622970581055,0.0,0.0,0.0,0.4374317228794098,4.0,0.0,1.0
565560,293.166015625,297.1499938964844,293.1499938964844,0.1169003769755363,-2596.1875,304.1538391113281,0.6530784368515015,0.180142804980278,0.165929764509201,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.3960145711898803,0.050000000745058,0.0515581406652927,293.2743835449219,297.1499938964844,293.1499938964844,0.3136047422885895,-4424.13037109375,304.1703796386719,0.8472145199775696,0.3996615409851074,0.282397598028183,293.2441711425781,297.1499938964844,293.1499938964844,0.4389671981334686,-7804.12451171875,304.16455078125,0.9288846254348756,0.5235908627510071,0.4983709752559662,293.2637023925781,297.1499938964844,293.1499938964844,0.0134336408227682,-3597.896728515625,303.3878173828125,0.3960145711898803,0.050000000745058,0.2445696145296096,291.20477294921875,291.1499938964844,259.93084716796875,258.3341064453125,279.692138671875,294.11993408203125,291.20562744140625,1.0,0.3691078722476959,0.7191101312637329,0.7191101312637329,1.0,1.0,-1.4916186332702637,0.6296767592430115,0.861941933631897,0.2806286513805389,0.0,0.0,0.6161693930625916,119.8257293701172,96.0,19.455612182617188,-17312.375,492.5215148925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464538574219,311.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.720703125,18000.0,0.0,0.0,0.4037538468837738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6740586161613464,0.6740654706954956,-6.865200703032315e-06,0.0,0.0004097588243894,0.0,0.0,53.071624755859375,0.0,0.0,0.0,0.4341133236885071,4.0,0.0,1.0
565620,293.1654663085937,297.1499938964844,293.1499938964844,0.1163034737110138,-2585.444580078125,304.1535339355469,0.660496175289154,0.1798497587442398,0.1653489172458648,294.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21221923828125,0.4016744494438171,0.050000000745058,0.0512648709118366,293.2761535644531,297.1499938964844,293.1499938964844,0.3096065521240234,-4379.55078125,304.1702575683594,0.8547137975692749,0.3961496949195862,0.2797275185585022,293.24249267578125,297.1499938964844,293.1499938964844,0.4360867440700531,-7763.94287109375,304.1644897460937,0.9405455589294434,0.5215446949005127,0.4961136281490326,293.267822265625,297.1499938964844,293.1499938964844,0.0131718767806887,-3560.5068359375,303.3377685546875,0.4016744494438171,0.050000000745058,0.2431784719228744,291.2130126953125,291.1499938964844,259.95849609375,258.3587951660156,279.73785400390625,294.1607360839844,291.2134704589844,1.0,0.3611111044883728,0.7184679508209229,0.7184679508209229,1.0,1.0,-1.482983946800232,0.625578761100769,0.8574051856994629,0.2783581614494324,0.0,0.0,0.6071683764457703,112.24370574951172,84.0,12.555427551269531,-17146.38671875,468.3699645996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,311.0580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18171.94140625,18000.0,0.0,0.0,0.401886373758316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558199524879456,0.6558266878128052,-6.721353656757856e-06,0.0,0.00040786358295,0.0,0.0,50.20262908935547,0.0,0.0,0.0,0.4270058870315552,4.0,0.0,1.0
565680,293.1654663085937,297.1499938964844,293.1499938964844,0.1163034737110138,-2585.444580078125,304.1535339355469,0.660496175289154,0.1798497587442398,0.1653489172458648,294.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21221923828125,0.4016744494438171,0.050000000745058,0.0512648709118366,293.2761535644531,297.1499938964844,293.1499938964844,0.3096065521240234,-4379.55078125,304.1702575683594,0.8547137975692749,0.3961496949195862,0.2797275185585022,293.24249267578125,297.1499938964844,293.1499938964844,0.4360867440700531,-7763.94287109375,304.1644897460937,0.9405455589294434,0.5215446949005127,0.4961136281490326,293.267822265625,297.1499938964844,293.1499938964844,0.0131718767806887,-3560.5068359375,303.3377685546875,0.4016744494438171,0.050000000745058,0.2431784719228744,291.2130126953125,291.1499938964844,259.95849609375,258.3587951660156,279.73785400390625,294.1607360839844,291.2134704589844,1.0,0.3611111044883728,0.7184679508209229,0.7184679508209229,1.0,1.0,-1.482983946800232,0.625578761100769,0.8574051856994629,0.2783581614494324,0.0,0.0,0.6071683764457703,112.24370574951172,84.0,12.555427551269531,-17146.38671875,468.3699645996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,311.0580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18171.94140625,18000.0,0.0,0.0,0.401886373758316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558199524879456,0.6558266878128052,-6.721353656757856e-06,0.0,0.00040786358295,0.0,0.0,50.20262908935547,0.0,0.0,0.0,0.4270058870315552,4.0,0.0,1.0
565740,293.16436767578125,297.1499938964844,293.1499938964844,0.1158116087317466,-2576.641357421875,304.1531982421875,0.6707068681716919,0.1796776205301284,0.1648419797420501,294.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.4088065922260284,0.050000000745058,0.0509186908602714,293.2775573730469,297.1499938964844,293.1499938964844,0.3057267665863037,-4336.2470703125,304.1699523925781,0.865375816822052,0.3926725685596466,0.2770540714263916,293.2403564453125,297.1499938964844,293.1499938964844,0.4334526062011719,-7727.376953125,304.1640319824219,0.9556257128715516,0.5196346044540405,0.4939481317996979,293.2705078125,297.1499938964844,293.1499938964844,0.0129049150273203,-3521.4296875,303.2900695800781,0.4088065922260284,0.050000000745058,0.2415363490581512,291.2172241210937,291.1499938964844,259.9862365722656,258.3835754394531,279.7796325683594,294.1943664550781,291.2173767089844,1.0,0.3516400158405304,0.7178257703781128,0.7178257703781128,1.0,1.0,-1.47417950630188,0.6214064955711365,0.8527729511260986,0.276050865650177,0.0,0.0,0.5978862047195435,103.31995391845705,72.0,6.8045973777771,-16980.892578125,441.0198669433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48828125,311.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18175.591796875,18000.0,0.0,0.0,0.3990597724914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368507146835327,0.636857271194458,-6.573275186383398e-06,0.0,0.0004049949347972,0.0,0.0,47.32843017578125,0.0,0.0,0.0,0.4196840822696686,4.0,0.0,1.0
565800,293.16436767578125,297.1499938964844,293.1499938964844,0.1158116087317466,-2576.641357421875,304.1531982421875,0.6707068681716919,0.1796776205301284,0.1648419797420501,294.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.4088065922260284,0.050000000745058,0.0509186908602714,293.2775573730469,297.1499938964844,293.1499938964844,0.3057267665863037,-4336.2470703125,304.1699523925781,0.865375816822052,0.3926725685596466,0.2770540714263916,293.2403564453125,297.1499938964844,293.1499938964844,0.4334526062011719,-7727.376953125,304.1640319824219,0.9556257128715516,0.5196346044540405,0.4939481317996979,293.2705078125,297.1499938964844,293.1499938964844,0.0129049150273203,-3521.4296875,303.2900695800781,0.4088065922260284,0.050000000745058,0.2415363490581512,291.2172241210937,291.1499938964844,259.9862365722656,258.3835754394531,279.7796325683594,294.1943664550781,291.2173767089844,1.0,0.3516400158405304,0.7178257703781128,0.7178257703781128,1.0,1.0,-1.47417950630188,0.6214064955711365,0.8527729511260986,0.276050865650177,0.0,0.0,0.5978862047195435,103.31995391845705,72.0,6.8045973777771,-16980.892578125,441.0198669433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48828125,311.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18175.591796875,18000.0,0.0,0.0,0.3990597724914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368507146835327,0.636857271194458,-6.573275186383398e-06,0.0,0.0004049949347972,0.0,0.0,47.32843017578125,0.0,0.0,0.0,0.4196840822696686,4.0,0.0,1.0
565860,293.1630249023437,297.1499938964844,293.1499938964844,0.115394614636898,-2569.21923828125,304.15283203125,0.6837658286094666,0.1795842349529266,0.1643832772970199,294.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21826171875,0.4179557859897613,0.050000000745058,0.0505406707525253,293.2787475585937,297.1499938964844,293.1499938964844,0.3019215762615204,-4293.6943359375,304.1696472167969,0.8793262243270874,0.3891943693161011,0.2743610441684723,293.2380065917969,297.1499938964844,293.1499938964844,0.4310139715671539,-7693.611328125,304.1634216308594,0.9729240536689758,0.517819881439209,0.4918476641178131,293.2723388671875,297.1499938964844,293.1499938964844,0.0126383677124977,-3481.586181640625,303.2436218261719,0.4179557859897613,0.050000000745058,0.2397431880235672,291.21826171875,291.1499938964844,260.0140075683594,258.40838623046875,279.8186340332031,294.22314453125,291.2182006835937,1.0,0.3410803973674774,0.7172109484672546,0.7172109484672546,1.0,1.0,-1.465267777442932,0.6171952486038208,0.8480725884437561,0.2737290561199188,0.0,0.0,0.5886838436126709,93.5892333984375,60.0,2.156522274017334,-16815.84375,411.9078674316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832580566406,311.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18171.04296875,18000.0,0.0,0.0,0.3953640758991241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180335879325867,0.6180400252342224,-6.428855613194173e-06,0.0,0.0004012442659586,0.0,0.0,44.59079360961914,0.0,0.0,0.0,0.4125036895275116,4.0,0.0,1.0
565920,293.1630249023437,297.1499938964844,293.1499938964844,0.115394614636898,-2569.21923828125,304.15283203125,0.6837658286094666,0.1795842349529266,0.1643832772970199,294.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21826171875,0.4179557859897613,0.050000000745058,0.0505406707525253,293.2787475585937,297.1499938964844,293.1499938964844,0.3019215762615204,-4293.6943359375,304.1696472167969,0.8793262243270874,0.3891943693161011,0.2743610441684723,293.2380065917969,297.1499938964844,293.1499938964844,0.4310139715671539,-7693.611328125,304.1634216308594,0.9729240536689758,0.517819881439209,0.4918476641178131,293.2723388671875,297.1499938964844,293.1499938964844,0.0126383677124977,-3481.586181640625,303.2436218261719,0.4179557859897613,0.050000000745058,0.2397431880235672,291.21826171875,291.1499938964844,260.0140075683594,258.40838623046875,279.8186340332031,294.22314453125,291.2182006835937,1.0,0.3410803973674774,0.7172109484672546,0.7172109484672546,1.0,1.0,-1.465267777442932,0.6171952486038208,0.8480725884437561,0.2737290561199188,0.0,0.0,0.5886838436126709,93.5892333984375,60.0,2.156522274017334,-16815.84375,411.9078674316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832580566406,311.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18171.04296875,18000.0,0.0,0.0,0.3953640758991241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180335879325867,0.6180400252342224,-6.428855613194173e-06,0.0,0.0004012442659586,0.0,0.0,44.59079360961914,0.0,0.0,0.0,0.4125036895275116,4.0,0.0,1.0
565980,293.1615905761719,297.1499938964844,293.1499938964844,0.11503516882658,-2562.855712890625,304.1524658203125,0.6999049782752991,0.1795466095209121,0.1639611423015594,294.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.4302582144737243,0.050000000745058,0.0501438006758689,293.2799072265625,297.1499938964844,293.1499938964844,0.2981646060943603,-4251.5791015625,304.1693725585937,0.8970118165016174,0.3856986761093139,0.2716440856456756,293.235595703125,297.1499938964844,293.1499938964844,0.4287377893924713,-7662.12939453125,304.1627502441406,0.9911551475524902,0.5160810351371765,0.489803284406662,293.2736511230469,297.1499938964844,293.1499938964844,0.0123753463849425,-3441.49267578125,303.1977233886719,0.4302582144737243,0.050000000745058,0.2378606051206588,291.21685791015625,291.1499938964844,260.0416259765625,258.4330749511719,279.8558959960937,294.2489013671875,291.21661376953125,1.0,0.3296585381031036,0.7165961265563965,0.7165961265563965,1.0,1.0,-1.4563088417053225,0.6129658818244934,0.8433429002761841,0.2714016139507293,0.0,0.0,0.5798431038856506,83.38156127929688,48.0,-1.4406086206436155,-16651.390625,381.9252014160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87457275390625,311.2455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18160.798828125,18000.0,0.0,0.0,0.390928566455841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000447273254395,0.6000509858131409,-6.2934786910773255e-06,0.0,0.0003967428056057,0.0,0.0,42.07893753051758,0.0,0.0,0.0,0.4057210683822632,4.0,0.0,1.0
