time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566040,293.1615905761719,297.1499938964844,293.1499938964844,0.11503516882658,-2562.855712890625,304.1524658203125,0.6999049782752991,0.1795466095209121,0.1639611423015594,294.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.4302582144737243,0.050000000745058,0.0501438006758689,293.2799072265625,297.1499938964844,293.1499938964844,0.2981646060943603,-4251.5791015625,304.1693725585937,0.8970118165016174,0.3856986761093139,0.2716440856456756,293.235595703125,297.1499938964844,293.1499938964844,0.4287377893924713,-7662.12939453125,304.1627502441406,0.9911551475524902,0.5160810351371765,0.489803284406662,293.2736511230469,297.1499938964844,293.1499938964844,0.0123753463849425,-3441.49267578125,303.1977233886719,0.4302582144737243,0.050000000745058,0.2378606051206588,291.21685791015625,291.1499938964844,260.0416259765625,258.4330749511719,279.8558959960937,294.2489013671875,291.21661376953125,1.0,0.3296585381031036,0.7165961265563965,0.7165961265563965,1.0,1.0,-1.4563088417053225,0.6129658818244934,0.8433429002761841,0.2714016139507293,0.0,0.0,0.5798431038856506,83.38156127929688,48.0,-1.4406086206436155,-16651.390625,381.9252014160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87457275390625,311.2455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18160.798828125,18000.0,0.0,0.0,0.390928566455841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000447273254395,0.6000509858131409,-6.2934786910773255e-06,0.0,0.0003967428056057,0.0,0.0,42.07893753051758,0.0,0.0,0.0,0.4057210683822632,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1148755848407745,-2560.04150390625,304.1523132324219,0.70902419090271,0.1795465052127838,0.1637660413980484,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.4379037320613861,0.050000000745058,0.049945168197155,293.2804870605469,297.1499938964844,293.1499938964844,0.2962989211082458,-4230.6220703125,304.16925048828125,0.9073309898376464,0.3839434683322906,0.2702795565128326,293.2342529296875,297.1499938964844,293.1499938964844,0.4268308877944946,-7634.3193359375,304.1640014648437,0.9990000128746032,0.5152605772018433,0.4878954291343689,293.274169921875,297.1499938964844,293.1499938964844,0.0122474385425448,-3421.7265625,303.1748962402344,0.4379037320613861,0.050000000745058,0.2369183748960495,291.21551513671875,291.1499938964844,260.05535888671875,258.4453125,279.87518310546875,294.2615661621094,291.2152709960937,1.0,0.3236401081085205,0.716288685798645,0.716288685798645,1.0,1.0,-1.4508236646652222,0.6103787422180176,0.8404449820518494,0.2700528502464294,0.0,0.0,0.5756124258041382,78.2573471069336,48.0,-2.2539713382720947,-16563.080078125,366.50872802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9652404785156,311.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18154.291015625,18000.0,0.0,0.0,0.3884791135787964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915045738220215,0.5915108323097229,-6.23021378487465e-06,0.0,0.0003942569310311,0.0,0.0,40.92218399047852,0.0,0.0,0.0,0.4025300443172455,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1146490722894668,-2555.7919921875,304.1523132324219,0.7161145806312561,0.1795829236507415,0.1636421233415603,294.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.4444722533226013,0.050000000745058,0.0497960150241851,293.2809143066406,297.1499938964844,293.1499938964844,0.2941635549068451,-4206.2744140625,304.1696472167969,0.9160439372062684,0.382203608751297,0.2689581215381622,293.2263488769531,297.1499938964844,293.1499938964844,0.4127939343452453,-7424.9677734375,304.18707275390625,0.9990000128746032,0.5157313346862793,0.4741045236587524,293.2743835449219,297.1499938964844,293.1499938964844,0.0121304327622056,-3402.3876953125,303.1536865234375,0.4444722533226013,0.050000000745058,0.2362108677625656,291.22509765625,291.1499938964844,260.0690002441406,258.45751953125,279.9184265136719,294.2963562011719,291.229736328125,1.0,0.3170324265956878,0.7160011529922485,0.7160011529922485,1.0,1.0,-1.43146812915802,0.6015079021453857,0.829960286617279,0.2653260827064514,0.0,0.0,0.5698015689849854,74.14559936523438,36.0,27.85633087158203,-16381.9521484375,347.0762634277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0589904785156,311.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18162.826171875,18000.0,0.0,0.0,0.3858187794685364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825658440589905,0.5825719833374023,-6.168414529383881e-06,0.0,0.0003915569977834,0.0,0.0,39.755332946777344,0.0,0.0,0.0,0.3991895914077759,4.0,0.0,1.0
566220,293.1692810058594,297.1499938964844,293.1499938964844,0.1129413470625877,-2523.940673828125,304.15447998046875,0.7297822833061218,0.1774874031543731,0.1622561365365982,294.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27569580078125,0.4605530500411987,0.050000000745058,0.0494910664856433,293.2821655273437,297.1499938964844,293.1499938964844,0.2890571653842926,-4147.38427734375,304.1715393066406,0.9371917247772216,0.3786332011222839,0.266273558139801,293.1810913085937,297.1499938964844,293.1499938964844,0.3791440427303314,-6924.65087890625,304.2304077148437,0.9990000128746032,0.5229005813598633,0.4425381422042846,293.2731018066406,297.1499938964844,293.1499938964844,0.0118752103298902,-3356.442138671875,303.1187438964844,0.4605530500411987,0.050000000745058,0.2347643077373504,291.2802734375,291.1499938964844,260.09600830078125,258.4815979003906,279.98028564453125,294.3181457519531,291.2828369140625,1.0,0.3025519251823425,0.7154261469841003,0.7154261469841003,1.0,1.0,-1.3865939378738403,0.5810834765434265,0.805510401725769,0.2542833387851715,0.0,0.0,0.5483055114746094,65.66057586669922,39.0,51.86958312988281,-15844.451171875,306.2150573730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3058166503906,311.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18308.63671875,18000.0,0.0,0.0,0.3792545795440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483050346374512,0.5483109951019287,-5.9662547755579e-06,0.0,0.0003848951891995,0.0,0.0,35.64082336425781,0.0,0.0,0.0,0.387144386768341,4.0,0.0,1.0
566280,293.1692810058594,297.1499938964844,293.1499938964844,0.1129413470625877,-2523.940673828125,304.15447998046875,0.7297822833061218,0.1774874031543731,0.1622561365365982,294.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27569580078125,0.4605530500411987,0.050000000745058,0.0494910664856433,293.2821655273437,297.1499938964844,293.1499938964844,0.2890571653842926,-4147.38427734375,304.1715393066406,0.9371917247772216,0.3786332011222839,0.266273558139801,293.1810913085937,297.1499938964844,293.1499938964844,0.3791440427303314,-6924.65087890625,304.2304077148437,0.9990000128746032,0.5229005813598633,0.4425381422042846,293.2731018066406,297.1499938964844,293.1499938964844,0.0118752103298902,-3356.442138671875,303.1187438964844,0.4605530500411987,0.050000000745058,0.2347643077373504,291.2802734375,291.1499938964844,260.09600830078125,258.4815979003906,279.98028564453125,294.3181457519531,291.2828369140625,1.0,0.3025519251823425,0.7154261469841003,0.7154261469841003,1.0,1.0,-1.3865939378738403,0.5810834765434265,0.805510401725769,0.2542833387851715,0.0,0.0,0.5483055114746094,65.66057586669922,39.0,51.86958312988281,-15844.451171875,306.2150573730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3058166503906,311.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18308.63671875,18000.0,0.0,0.0,0.3792545795440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483050346374512,0.5483109951019287,-5.9662547755579e-06,0.0,0.0003848951891995,0.0,0.0,35.64082336425781,0.0,0.0,0.0,0.387144386768341,4.0,0.0,1.0
566340,293.1858825683594,297.1499938964844,293.1499938964844,0.1097642928361892,-2465.903564453125,304.1582336425781,0.7363058924674988,0.1736175864934921,0.1586517244577407,294.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953796386719,0.4721821546554565,0.050000000745058,0.0492898561060428,293.2837829589844,297.1499938964844,293.1499938964844,0.2849760353565216,-4101.02392578125,304.1711120605469,0.95183128118515,0.3749571442604065,0.2635917961597442,293.11834716796875,297.1499938964844,293.1499938964844,0.3554429113864898,-6577.01611328125,304.2423400878906,0.9990000128746032,0.5348297953605652,0.4204073548316955,293.270263671875,297.1499938964844,293.1499938964844,0.0117134246975183,-3329.416259765625,303.0853881835937,0.4721821546554565,0.050000000745058,0.2338098585605621,291.29559326171875,291.1499938964844,260.1224975585937,258.5052490234375,280.0285949707031,294.32830810546875,291.29510498046875,1.0,0.2924372851848602,0.7148510813713074,0.7148510813713074,1.0,1.0,-1.35108482837677,0.5649871230125427,0.7860977053642273,0.2455061972141266,0.0,0.0,0.5274459719657898,59.97871398925781,57.0,20.3201847076416,-15332.404296875,277.8544006347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.645751953125,311.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18313.7421875,18000.0,0.0,0.0,0.3705719113349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096295475959778,0.5096352696418762,-5.720296940125991e-06,0.0,0.0003760833642445,0.0,0.0,31.23314094543457,0.0,0.0,0.0,0.3737378418445587,4.0,0.0,1.0
566400,293.1858825683594,297.1499938964844,293.1499938964844,0.1097642928361892,-2465.903564453125,304.1582336425781,0.7363058924674988,0.1736175864934921,0.1586517244577407,294.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953796386719,0.4721821546554565,0.050000000745058,0.0492898561060428,293.2837829589844,297.1499938964844,293.1499938964844,0.2849760353565216,-4101.02392578125,304.1711120605469,0.95183128118515,0.3749571442604065,0.2635917961597442,293.11834716796875,297.1499938964844,293.1499938964844,0.3554429113864898,-6577.01611328125,304.2423400878906,0.9990000128746032,0.5348297953605652,0.4204073548316955,293.270263671875,297.1499938964844,293.1499938964844,0.0117134246975183,-3329.416259765625,303.0853881835937,0.4721821546554565,0.050000000745058,0.2338098585605621,291.29559326171875,291.1499938964844,260.1224975585937,258.5052490234375,280.0285949707031,294.32830810546875,291.29510498046875,1.0,0.2924372851848602,0.7148510813713074,0.7148510813713074,1.0,1.0,-1.35108482837677,0.5649871230125427,0.7860977053642273,0.2455061972141266,0.0,0.0,0.5274459719657898,59.97871398925781,57.0,20.3201847076416,-15332.404296875,277.8544006347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.645751953125,311.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18313.7421875,18000.0,0.0,0.0,0.3705719113349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096295475959778,0.5096352696418762,-5.720296940125991e-06,0.0,0.0003760833642445,0.0,0.0,31.23314094543457,0.0,0.0,0.0,0.3737378418445587,4.0,0.0,1.0
566460,293.1932373046875,297.1499938964844,293.1499938964844,0.1078636795282363,-2431.96044921875,304.1585388183594,0.7336441874504089,0.171199157834053,0.1560670435428619,294.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.4731190204620361,0.050000000745058,0.0492724739015102,293.28582763671875,297.1499938964844,293.1499938964844,0.2821359932422638,-4069.73095703125,304.1687316894531,0.9499760270118712,0.3711557388305664,0.2609619796276092,293.0724182128906,297.1499938964844,293.1499938964844,0.3526218235492706,-6548.7138671875,304.2153625488281,0.9990000128746032,0.5450131297111511,0.4184314608573913,293.2675170898437,297.1499938964844,293.1499938964844,0.0116678122431039,-3326.91162109375,303.0487976074219,0.4731190204620361,0.050000000745058,0.2337273955345153,291.2650146484375,291.1499938964844,260.1483459472656,258.5283203125,280.0530700683594,294.3376159667969,291.2594909667969,1.0,0.2914731800556183,0.7147323489189148,0.7147323489189148,1.0,1.0,-1.3423179388046265,0.5610455870628357,0.7812723517417908,0.2432839423418045,0.0,0.0,0.5134360790252686,59.39360809326172,75.0,-41.17518615722656,-15053.1904296875,272.9185791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9949645996094,311.5056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18220.853515625,18000.0,0.0,0.0,0.3603805601596832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798295497894287,0.4798350930213928,-5.522797437151894e-06,0.0,0.0003657404449768,0.0,0.0,28.033849716186523,0.0,0.0,0.0,0.3635006248950958,4.0,0.0,1.0
566520,293.1932373046875,297.1499938964844,293.1499938964844,0.1078636795282363,-2431.96044921875,304.1585388183594,0.7336441874504089,0.171199157834053,0.1560670435428619,294.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.4731190204620361,0.050000000745058,0.0492724739015102,293.28582763671875,297.1499938964844,293.1499938964844,0.2821359932422638,-4069.73095703125,304.1687316894531,0.9499760270118712,0.3711557388305664,0.2609619796276092,293.0724182128906,297.1499938964844,293.1499938964844,0.3526218235492706,-6548.7138671875,304.2153625488281,0.9990000128746032,0.5450131297111511,0.4184314608573913,293.2675170898437,297.1499938964844,293.1499938964844,0.0116678122431039,-3326.91162109375,303.0487976074219,0.4731190204620361,0.050000000745058,0.2337273955345153,291.2650146484375,291.1499938964844,260.1483459472656,258.5283203125,280.0530700683594,294.3376159667969,291.2594909667969,1.0,0.2914731800556183,0.7147323489189148,0.7147323489189148,1.0,1.0,-1.3423179388046265,0.5610455870628357,0.7812723517417908,0.2432839423418045,0.0,0.0,0.5134360790252686,59.39360809326172,75.0,-41.17518615722656,-15053.1904296875,272.9185791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9949645996094,311.5056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18220.853515625,18000.0,0.0,0.0,0.3603805601596832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798295497894287,0.4798350930213928,-5.522797437151894e-06,0.0,0.0003657404449768,0.0,0.0,28.033849716186523,0.0,0.0,0.0,0.3635006248950958,4.0,0.0,1.0
566580,293.1914367675781,297.1499938964844,293.1499938964844,0.1076670214533805,-2429.7705078125,304.1559753417969,0.7247471809387207,0.1704536527395248,0.1551687270402908,294.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.4659405648708343,0.050000000745058,0.049401469528675,293.2881774902344,297.1499938964844,293.1499938964844,0.2801553606986999,-4048.68603515625,304.1658020019531,0.9343211650848388,0.3672413527965545,0.2583570182323456,293.0628356933594,297.1499938964844,293.1499938964844,0.3672493994235992,-6783.58349609375,304.1689147949219,0.9990000128746032,0.5489982962608337,0.4328033328056335,293.26629638671875,297.1499938964844,293.1499938964844,0.0117015587165951,-3341.72412109375,303.0057373046875,0.4659405648708343,0.050000000745058,0.2343393117189407,291.19976806640625,291.1499938964844,260.1734313964844,258.5507202148437,280.05908203125,294.3464660644531,291.19366455078125,1.0,0.2975299060344696,0.7146136164665222,0.7146136164665222,1.0,1.0,-1.3562448024749756,0.5672739744186401,0.7889708280563354,0.2465926110744476,0.0,0.0,0.511091411113739,62.884544372558594,93.0,-78.97663116455078,-15077.0126953125,286.702880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2242126464844,311.5517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.1015625,18000.0,0.0,0.0,0.350190132856369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694393277168274,0.4694447517395019,-5.430079909274355e-06,0.0,0.0003553984570316,0.0,0.0,26.864072799682617,0.0,0.0,0.0,0.3596154749393463,4.0,0.0,1.0
566640,293.1914367675781,297.1499938964844,293.1499938964844,0.1076670214533805,-2429.7705078125,304.1559753417969,0.7247471809387207,0.1704536527395248,0.1551687270402908,294.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.4659405648708343,0.050000000745058,0.049401469528675,293.2881774902344,297.1499938964844,293.1499938964844,0.2801553606986999,-4048.68603515625,304.1658020019531,0.9343211650848388,0.3672413527965545,0.2583570182323456,293.0628356933594,297.1499938964844,293.1499938964844,0.3672493994235992,-6783.58349609375,304.1689147949219,0.9990000128746032,0.5489982962608337,0.4328033328056335,293.26629638671875,297.1499938964844,293.1499938964844,0.0117015587165951,-3341.72412109375,303.0057373046875,0.4659405648708343,0.050000000745058,0.2343393117189407,291.19976806640625,291.1499938964844,260.1734313964844,258.5507202148437,280.05908203125,294.3464660644531,291.19366455078125,1.0,0.2975299060344696,0.7146136164665222,0.7146136164665222,1.0,1.0,-1.3562448024749756,0.5672739744186401,0.7889708280563354,0.2465926110744476,0.0,0.0,0.511091411113739,62.884544372558594,93.0,-78.97663116455078,-15077.0126953125,286.702880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2242126464844,311.5517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.1015625,18000.0,0.0,0.0,0.350190132856369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694393277168274,0.4694447517395019,-5.430079909274355e-06,0.0,0.0003553984570316,0.0,0.0,26.864072799682617,0.0,0.0,0.0,0.3596154749393463,4.0,0.0,1.0
566700,293.1882019042969,297.1499938964844,293.1499938964844,0.108023352921009,-2437.027587890625,304.1542358398437,0.7186757326126099,0.170560821890831,0.1552327573299408,294.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4593314528465271,0.050000000745058,0.0495120957493782,293.2894592285156,297.1499938964844,293.1499938964844,0.2792318761348724,-4038.867431640625,304.16461181640625,0.9226536750793456,0.3652398884296417,0.2570582628250122,293.0720520019531,297.1499938964844,293.1499938964844,0.379667580127716,-6975.876953125,304.1429138183594,0.9990000128746032,0.5483022928237915,0.4447608888149261,293.2666320800781,297.1499938964844,293.1499938964844,0.0117325531318783,-3352.102294921875,302.98150634765625,0.4593314528465271,0.050000000745058,0.234864056110382,291.1648254394531,291.1499938964844,260.1856384277344,258.5616455078125,280.0567626953125,294.3509521484375,291.1584777832031,1.0,0.3026899397373199,0.7145542502403259,0.7145542502403259,1.0,1.0,-1.3698755502700806,0.5733885169029236,0.796487033367157,0.2498650103807449,0.0,0.0,0.5135952234268188,65.90869903564453,93.0,-88.75367736816406,-15175.08203125,299.5252380371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2608337402344,311.5542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.3456296920776367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705742299556732,0.4705796539783478,-5.421257355919806e-06,0.0,0.0003507701912894,0.0,0.0,26.90962219238281,0.0,0.0,0.0,0.3597890138626098,4.0,0.0,1.0
566760,293.1838073730469,297.1499938964844,293.1499938964844,0.1086291968822479,-2448.836669921875,304.1523742675781,0.7116862535476685,0.1709391921758651,0.1555788666009903,294.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4516736268997192,0.050000000745058,0.0496506616473197,293.2908020019531,297.1499938964844,293.1499938964844,0.2783267796039581,-4029.207763671875,304.1636047363281,0.9096612334251404,0.3632083833217621,0.255759060382843,293.0899353027344,297.1499938964844,293.1499938964844,0.3949718475341797,-7209.08642578125,304.1163635253906,0.9990000128746032,0.5457838177680969,0.4593007862567901,293.2677001953125,297.1499938964844,293.1499938964844,0.0117701152339577,-3363.921875,302.9549865722656,0.4516736268997192,0.050000000745058,0.2355213612318039,291.1289978027344,291.1499938964844,260.1976318359375,258.57232666015625,280.0528869628906,294.3556213378906,291.12286376953125,1.0,0.3090220689773559,0.714236319065094,0.714236319065094,1.0,1.0,-1.3871374130249023,0.5810889601707458,0.8060484528541565,0.2539673745632171,0.0,0.0,0.5185826420783997,69.70367431640625,111.0,-93.58350372314452,-15322.7509765625,316.0072937011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2357788085937,311.538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.134765625,18000.0,0.0,0.0,0.3416738510131836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4759002327919006,0.4759056568145752,-5.436059382191161e-06,0.0,0.0003467555216047,0.0,0.0,27.36518859863281,0.0,0.0,0.0,0.3613542318344116,4.0,0.0,1.0
566820,293.171142578125,297.1499938964844,293.1499938964844,0.1105401217937469,-2485.048828125,304.1483764648437,0.6958590745925903,0.1726335883140564,0.1571133881807327,294.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.43550506234169,0.050000000745058,0.0500045605003833,293.293701171875,297.1499938964844,293.1499938964844,0.2764110267162323,-4008.42236328125,304.16229248046875,0.8835330605506897,0.3590540587902069,0.2531536817550659,293.1493835449219,297.1499938964844,293.1499938964844,0.4326702952384949,-7771.1982421875,304.0648498535156,0.9990000128746032,0.535317063331604,0.4944994449615478,293.2723693847656,297.1499938964844,293.1499938964844,0.0118538327515125,-3389.472900390625,302.89459228515625,0.43550506234169,0.050000000745058,0.2372001111507415,291.061279296875,291.1499938964844,260.2208251953125,258.593017578125,280.03863525390625,294.3657531738281,291.05584716796875,1.0,0.3245427906513214,0.7136003971099854,0.7136003971099854,1.0,1.0,-1.4305397272109983,0.6005367636680603,0.8300029635429382,0.2643587589263916,0.0,0.0,0.5349949598312378,79.40293884277344,114.0,-92.56472778320312,-15737.1806640625,359.4447021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9873962402344,311.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17806.50390625,18000.0,0.0,0.0,0.3362265527248382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4983649253845215,0.4983704686164856,-5.5374225667037535e-06,0.0,0.0003412272199057,0.0,0.0,29.511091232299805,0.0,0.0,0.0,0.3685318231582641,4.0,0.0,1.0
566880,293.171142578125,297.1499938964844,293.1499938964844,0.1105401217937469,-2485.048828125,304.1483764648437,0.6958590745925903,0.1726335883140564,0.1571133881807327,294.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.43550506234169,0.050000000745058,0.0500045605003833,293.293701171875,297.1499938964844,293.1499938964844,0.2764110267162323,-4008.42236328125,304.16229248046875,0.8835330605506897,0.3590540587902069,0.2531536817550659,293.1493835449219,297.1499938964844,293.1499938964844,0.4326702952384949,-7771.1982421875,304.0648498535156,0.9990000128746032,0.535317063331604,0.4944994449615478,293.2723693847656,297.1499938964844,293.1499938964844,0.0118538327515125,-3389.472900390625,302.89459228515625,0.43550506234169,0.050000000745058,0.2372001111507415,291.061279296875,291.1499938964844,260.2208251953125,258.593017578125,280.03863525390625,294.3657531738281,291.05584716796875,1.0,0.3245427906513214,0.7136003971099854,0.7136003971099854,1.0,1.0,-1.4305397272109983,0.6005367636680603,0.8300029635429382,0.2643587589263916,0.0,0.0,0.5349949598312378,79.40293884277344,114.0,-92.56472778320312,-15737.1806640625,359.4447021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9873962402344,311.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17806.50390625,18000.0,0.0,0.0,0.3362265527248382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4983649253845215,0.4983704686164856,-5.5374225667037535e-06,0.0,0.0003412272199057,0.0,0.0,29.511091232299805,0.0,0.0,0.0,0.3685318231582641,4.0,0.0,1.0
566940,293.15447998046875,297.1499938964844,293.1499938964844,0.1132200360298156,-2534.12646484375,304.14453125,0.6817858815193176,0.1754974722862243,0.1600930541753769,294.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.4210892915725708,0.050000000745058,0.0504288971424102,293.2963562011719,297.1499938964844,293.1499938964844,0.2732546627521515,-3972.00634765625,304.16363525390625,0.8582653403282166,0.3548734486103058,0.2505628168582916,293.2138061523437,297.1499938964844,293.1499938964844,0.4388247728347778,-7846.7734375,304.08624267578125,0.9820717573165894,0.5221868753433228,0.4980026483535766,293.2796325683594,297.1499938964844,293.1499938964844,0.0118959872052073,-3403.666015625,302.8296813964844,0.4210892915725708,0.050000000745058,0.2392129749059677,291.04254150390625,291.1499938964844,260.24285888671875,258.6126708984375,280.043212890625,294.3609313964844,291.04803466796875,1.0,0.3362044394016266,0.7129644751548767,0.7129644751548767,1.0,1.0,-1.4379442930221558,0.603642463684082,0.8343018293380737,0.2663037478923797,0.0,0.0,0.5521823167800903,90.2867431640625,117.0,-6.055150508880615,-15982.609375,389.7273254394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5121765136719,311.3147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17743.21484375,18000.0,0.0,0.0,0.3345332443714142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315168499946594,0.5315226316452026,-5.7286633818876e-06,0.0,0.0003395086969248,0.0,0.0,33.054840087890625,0.0,0.0,0.0,0.3796727657318115,4.0,0.0,1.0
567000,293.15447998046875,297.1499938964844,293.1499938964844,0.1132200360298156,-2534.12646484375,304.14453125,0.6817858815193176,0.1754974722862243,0.1600930541753769,294.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.4210892915725708,0.050000000745058,0.0504288971424102,293.2963562011719,297.1499938964844,293.1499938964844,0.2732546627521515,-3972.00634765625,304.16363525390625,0.8582653403282166,0.3548734486103058,0.2505628168582916,293.2138061523437,297.1499938964844,293.1499938964844,0.4388247728347778,-7846.7734375,304.08624267578125,0.9820717573165894,0.5221868753433228,0.4980026483535766,293.2796325683594,297.1499938964844,293.1499938964844,0.0118959872052073,-3403.666015625,302.8296813964844,0.4210892915725708,0.050000000745058,0.2392129749059677,291.04254150390625,291.1499938964844,260.24285888671875,258.6126708984375,280.043212890625,294.3609313964844,291.04803466796875,1.0,0.3362044394016266,0.7129644751548767,0.7129644751548767,1.0,1.0,-1.4379442930221558,0.603642463684082,0.8343018293380737,0.2663037478923797,0.0,0.0,0.5521823167800903,90.2867431640625,117.0,-6.055150508880615,-15982.609375,389.7273254394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5121765136719,311.3147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17743.21484375,18000.0,0.0,0.0,0.3345332443714142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315168499946594,0.5315226316452026,-5.7286633818876e-06,0.0,0.0003395086969248,0.0,0.0,33.054840087890625,0.0,0.0,0.0,0.3796727657318115,4.0,0.0,1.0
567060,293.15191650390625,297.1499938964844,293.1499938964844,0.1139613911509513,-2546.779052734375,304.1451721191406,0.6696695685386658,0.1759214252233505,0.1613280922174453,294.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.4114594161510467,0.050000000745058,0.0508012995123863,293.2994384765625,297.1499938964844,293.1499938964844,0.2687568962574005,-3919.129150390625,304.1664733886719,0.8393788933753967,0.3505429625511169,0.2478576004505157,293.2376403808594,297.1499938964844,293.1499938964844,0.4321153163909912,-7734.24853515625,304.1180114746094,0.959370255470276,0.5156883001327515,0.4909443855285644,293.287109375,297.1499938964844,293.1499938964844,0.0118614481762051,-3400.081298828125,302.7675476074219,0.4114594161510467,0.050000000745058,0.2409794777631759,291.08074951171875,291.1499938964844,260.2636413574219,258.6311950683594,280.0704650878906,294.37188720703125,291.0815734863281,1.0,0.344599574804306,0.7119896411895752,0.7119896411895752,1.0,1.0,-1.430495023727417,0.6000186204910278,0.8304764628410339,0.2642698585987091,0.0,0.0,0.558090090751648,99.5875244140625,105.0,21.21269798278809,-15886.2529296875,408.55511474609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0039978027344,311.0436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17873.5078125,18000.0,0.0,0.0,0.3352013230323791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460017323493958,0.5460075736045837,-5.852578397025354e-06,0.0,0.000340186728863,0.0,0.0,34.87850570678711,0.0,0.0,0.0,0.385225772857666,4.0,0.0,1.0
567120,293.15191650390625,297.1499938964844,293.1499938964844,0.1139613911509513,-2546.779052734375,304.1451721191406,0.6696695685386658,0.1759214252233505,0.1613280922174453,294.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.4114594161510467,0.050000000745058,0.0508012995123863,293.2994384765625,297.1499938964844,293.1499938964844,0.2687568962574005,-3919.129150390625,304.1664733886719,0.8393788933753967,0.3505429625511169,0.2478576004505157,293.2376403808594,297.1499938964844,293.1499938964844,0.4321153163909912,-7734.24853515625,304.1180114746094,0.959370255470276,0.5156883001327515,0.4909443855285644,293.287109375,297.1499938964844,293.1499938964844,0.0118614481762051,-3400.081298828125,302.7675476074219,0.4114594161510467,0.050000000745058,0.2409794777631759,291.08074951171875,291.1499938964844,260.2636413574219,258.6311950683594,280.0704650878906,294.37188720703125,291.0815734863281,1.0,0.344599574804306,0.7119896411895752,0.7119896411895752,1.0,1.0,-1.430495023727417,0.6000186204910278,0.8304764628410339,0.2642698585987091,0.0,0.0,0.558090090751648,99.5875244140625,105.0,21.21269798278809,-15886.2529296875,408.55511474609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0039978027344,311.0436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17873.5078125,18000.0,0.0,0.0,0.3352013230323791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460017323493958,0.5460075736045837,-5.852578397025354e-06,0.0,0.000340186728863,0.0,0.0,34.87850570678711,0.0,0.0,0.0,0.385225772857666,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.113753817975521,-2542.46337890625,304.14715576171875,0.6660168170928955,0.1756243556737899,0.1612550765275955,294.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.4091026186943054,0.050000000745058,0.050905667245388,293.3022766113281,297.1499938964844,293.1499938964844,0.2643466591835022,-3867.515869140625,304.1683349609375,0.8322632908821106,0.3461780846118927,0.2448993176221847,293.2450866699219,297.1499938964844,293.1499938964844,0.4283317029476166,-7672.1865234375,304.134765625,0.9514425992965698,0.5119370818138123,0.4870647490024566,293.2929992675781,297.1499938964844,293.1499938964844,0.0117509821429848,-3383.833740234375,302.7054748535156,0.4091026186943054,0.050000000745058,0.2414745688438415,291.0985412597656,291.1499938964844,260.28302001953125,258.64849853515625,280.1083984375,294.4023132324219,291.1003723144531,1.0,0.345744788646698,0.7110148072242737,0.7110148072242737,1.0,1.0,-1.4229191541671753,0.5963295102119446,0.8265896439552307,0.2622299790382385,0.0,0.0,0.5639463663101196,102.10084533691406,93.0,27.23672866821289,-15784.419921875,410.7303161621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629577636719,310.8056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17897.6328125,18000.0,0.0,0.0,0.3371031582355499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586916208267212,0.5586975812911987,-5.943028099864023e-06,0.0,0.0003421168366912,0.0,0.0,36.43170928955078,0.0,0.0,0.0,0.3898336887359619,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.113753817975521,-2542.46337890625,304.14715576171875,0.6660168170928955,0.1756243556737899,0.1612550765275955,294.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.4091026186943054,0.050000000745058,0.050905667245388,293.3022766113281,297.1499938964844,293.1499938964844,0.2643466591835022,-3867.515869140625,304.1683349609375,0.8322632908821106,0.3461780846118927,0.2448993176221847,293.2450866699219,297.1499938964844,293.1499938964844,0.4283317029476166,-7672.1865234375,304.134765625,0.9514425992965698,0.5119370818138123,0.4870647490024566,293.2929992675781,297.1499938964844,293.1499938964844,0.0117509821429848,-3383.833740234375,302.7054748535156,0.4091026186943054,0.050000000745058,0.2414745688438415,291.0985412597656,291.1499938964844,260.28302001953125,258.64849853515625,280.1083984375,294.4023132324219,291.1003723144531,1.0,0.345744788646698,0.7110148072242737,0.7110148072242737,1.0,1.0,-1.4229191541671753,0.5963295102119446,0.8265896439552307,0.2622299790382385,0.0,0.0,0.5639463663101196,102.10084533691406,93.0,27.23672866821289,-15784.419921875,410.7303161621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629577636719,310.8056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17897.6328125,18000.0,0.0,0.0,0.3371031582355499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586916208267212,0.5586975812911987,-5.943028099864023e-06,0.0,0.0003421168366912,0.0,0.0,36.43170928955078,0.0,0.0,0.0,0.3898336887359619,4.0,0.0,1.0
567300,293.1550598144531,297.1499938964844,293.1499938964844,0.1134408712387085,-2536.548583984375,304.1482238769531,0.6664454936981201,0.1752128452062606,0.1609657108783722,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.4096633791923523,0.050000000745058,0.0508804097771644,293.3034973144531,297.1499938964844,293.1499938964844,0.2620994746685028,-3841.21875,304.1690979003906,0.8315857648849487,0.3440113663673401,0.2433704584836959,293.246337890625,297.1499938964844,293.1499938964844,0.426764965057373,-7647.19775390625,304.1403503417969,0.9516430497169496,0.510487973690033,0.4855720102787018,293.2952575683594,297.1499938964844,293.1499938964844,0.0116713242605328,-3371.107666015625,302.675537109375,0.4096633791923523,0.050000000745058,0.2413547486066818,291.1069641113281,291.1499938964844,260.2921447753906,258.6566162109375,280.1221923828125,294.4082946777344,291.1080322265625,1.0,0.3444876670837402,0.7105274200439453,0.7105274200439453,1.0,1.0,-1.418770670890808,0.5943225026130676,0.8244482278823853,0.2611248791217804,0.0,0.0,0.5659486055374146,101.39076232910156,93.0,23.89414978027344,-15722.8515625,406.8683166503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744506835937,310.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17917.783203125,18000.0,0.0,0.0,0.3383571207523346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629879832267761,0.5629940032958984,-5.976828106213361e-06,0.0,0.0003433894598856,0.0,0.0,36.9829216003418,0.0,0.0,0.0,0.3914549648761749,4.0,0.0,1.0
567360,293.1573791503906,297.1499938964844,293.1499938964844,0.1129780784249305,-2527.9521484375,304.1493835449219,0.6678556203842163,0.1746932715177536,0.160485178232193,294.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4110667705535888,0.050000000745058,0.0508184432983398,293.3045654296875,297.1499938964844,293.1499938964844,0.2598653733730316,-3815.08056640625,304.169677734375,0.8322775363922119,0.3418571650981903,0.2418228238821029,293.2467041015625,297.1499938964844,293.1499938964844,0.4253296852111816,-7624.70947265625,304.1446838378906,0.9538158178329468,0.5091911554336548,0.4842229783535003,293.2971496582031,297.1499938964844,293.1499938964844,0.01158207654953,-3356.561279296875,302.6459655761719,0.4110667705535888,0.050000000745058,0.2410608232021331,291.1133728027344,291.1499938964844,260.30084228515625,258.6643981933594,280.1349182128906,294.4142761230469,291.1145324707031,1.0,0.342293918132782,0.7102537751197815,0.7102537751197815,1.0,1.0,-1.4142895936965942,0.5922170281410217,0.8220725655555725,0.2599911093711853,0.0,0.0,0.5677480101585388,99.74571990966795,81.0,21.807273864746094,-15664.5927734375,400.60400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,310.60137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.017578125,18000.0,0.0,0.0,0.3397209346294403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668392181396484,0.566845178604126,-6.005780051054899e-06,0.0,0.0003447735798545,0.0,0.0,37.47426223754883,0.0,0.0,0.0,0.3928902149200439,4.0,0.0,1.0
567420,293.1617431640625,297.1499938964844,293.1499938964844,0.1118490844964981,-2507.077880859375,304.1514587402344,0.6736062169075012,0.1736170947551727,0.1593255847692489,294.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4161354303359985,0.050000000745058,0.050610177218914,293.3063659667969,297.1499938964844,293.1499938964844,0.2552920281887054,-3761.42822265625,304.1707458496094,0.8371320366859436,0.3375779390335083,0.2386878132820129,293.2460327148437,297.1499938964844,293.1499938964844,0.4224461317062378,-7580.6513671875,304.1512145996094,0.9627959728240968,0.5068768262863159,0.4817623794078827,293.3001403808594,297.1499938964844,293.1499938964844,0.0113770980387926,-3321.68017578125,302.5885314941406,0.4161354303359985,0.050000000745058,0.2400728911161422,291.1288757324219,291.1499938964844,260.3170471191406,258.6788635253906,280.1596984863281,294.4256591796875,291.1302490234375,1.0,0.3357029855251312,0.7097064256668091,0.7097064256668091,1.0,1.0,-1.4047447443008425,0.5877528786659241,0.8169918060302734,0.2575941383838653,0.0,0.0,0.5695551037788391,94.3111572265625,69.0,22.317289352416992,-15547.724609375,382.76165771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95477294921875,310.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17960.03125,18000.0,0.0,0.0,0.3425761461257934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719462633132935,0.5719523429870605,-6.048102932254551e-06,0.0,0.0003476712445262,0.0,0.0,38.15215301513672,0.0,0.0,0.0,0.3948190808296203,4.0,0.0,1.0
567480,293.1617431640625,297.1499938964844,293.1499938964844,0.1118490844964981,-2507.077880859375,304.1514587402344,0.6736062169075012,0.1736170947551727,0.1593255847692489,294.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4161354303359985,0.050000000745058,0.050610177218914,293.3063659667969,297.1499938964844,293.1499938964844,0.2552920281887054,-3761.42822265625,304.1707458496094,0.8371320366859436,0.3375779390335083,0.2386878132820129,293.2460327148437,297.1499938964844,293.1499938964844,0.4224461317062378,-7580.6513671875,304.1512145996094,0.9627959728240968,0.5068768262863159,0.4817623794078827,293.3001403808594,297.1499938964844,293.1499938964844,0.0113770980387926,-3321.68017578125,302.5885314941406,0.4161354303359985,0.050000000745058,0.2400728911161422,291.1288757324219,291.1499938964844,260.3170471191406,258.6788635253906,280.1596984863281,294.4256591796875,291.1302490234375,1.0,0.3357029855251312,0.7097064256668091,0.7097064256668091,1.0,1.0,-1.4047447443008425,0.5877528786659241,0.8169918060302734,0.2575941383838653,0.0,0.0,0.5695551037788391,94.3111572265625,69.0,22.317289352416992,-15547.724609375,382.76165771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95477294921875,310.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17960.03125,18000.0,0.0,0.0,0.3425761461257934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719462633132935,0.5719523429870605,-6.048102932254551e-06,0.0,0.0003476712445262,0.0,0.0,38.15215301513672,0.0,0.0,0.0,0.3948190808296203,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1106797233223915,-2485.52197265625,304.1529235839844,0.6831441521644592,0.1726150810718536,0.1581338196992874,294.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4242748916149139,0.050000000745058,0.0503235198557376,293.30780029296875,297.1499938964844,293.1499938964844,0.2506720125675201,-3707.078125,304.1715087890625,0.8461202383041382,0.3333249390125274,0.2355154305696487,293.24432373046875,297.1499938964844,293.1499938964844,0.4195713400840759,-7537.796875,304.1555480957031,0.9761942625045776,0.5047902464866638,0.4794721901416778,293.30230712890625,297.1499938964844,293.1499938964844,0.0111525412648916,-3282.121826171875,302.53253173828125,0.4242748916149139,0.050000000745058,0.2387131005525589,291.1449584960937,291.1499938964844,260.3314819335937,258.69171142578125,280.1837463378906,294.4364013671875,291.1463623046875,1.0,0.3269181847572326,0.7091591358184814,0.7091591358184814,1.0,1.0,-1.3947802782058716,0.583103358745575,0.8116769194602966,0.2551045417785644,0.0,0.0,0.569148063659668,86.88587188720703,57.0,22.51471328735352,-15426.822265625,360.2121887207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79852294921875,310.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.287109375,18000.0,0.0,0.0,0.3452620506286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727948546409607,0.5728009343147278,-6.062201009626733e-06,0.0,0.000350397080183,0.0,0.0,38.30217361450195,0.0,0.0,0.0,0.3952199518680572,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1106797233223915,-2485.52197265625,304.1529235839844,0.6831441521644592,0.1726150810718536,0.1581338196992874,294.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4242748916149139,0.050000000745058,0.0503235198557376,293.30780029296875,297.1499938964844,293.1499938964844,0.2506720125675201,-3707.078125,304.1715087890625,0.8461202383041382,0.3333249390125274,0.2355154305696487,293.24432373046875,297.1499938964844,293.1499938964844,0.4195713400840759,-7537.796875,304.1555480957031,0.9761942625045776,0.5047902464866638,0.4794721901416778,293.30230712890625,297.1499938964844,293.1499938964844,0.0111525412648916,-3282.121826171875,302.53253173828125,0.4242748916149139,0.050000000745058,0.2387131005525589,291.1449584960937,291.1499938964844,260.3314819335937,258.69171142578125,280.1837463378906,294.4364013671875,291.1463623046875,1.0,0.3269181847572326,0.7091591358184814,0.7091591358184814,1.0,1.0,-1.3947802782058716,0.583103358745575,0.8116769194602966,0.2551045417785644,0.0,0.0,0.569148063659668,86.88587188720703,57.0,22.51471328735352,-15426.822265625,360.2121887207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79852294921875,310.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.287109375,18000.0,0.0,0.0,0.3452620506286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727948546409607,0.5728009343147278,-6.062201009626733e-06,0.0,0.000350397080183,0.0,0.0,38.30217361450195,0.0,0.0,0.0,0.3952199518680572,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1095368340611457,-2464.479736328125,304.1538391113281,0.6964779496192932,0.1717034727334976,0.1569769829511642,294.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.436197966337204,0.050000000745058,0.0499874949455261,293.3089904785156,297.1499938964844,293.1499938964844,0.2460399568080902,-3652.4208984375,304.17205810546875,0.8593733906745911,0.329086422920227,0.2323183417320251,293.2420654296875,297.1499938964844,293.1499938964844,0.4167133867740631,-7495.8876953125,304.1584167480469,0.9921435713768004,0.5028538107872009,0.4772874712944031,293.30389404296875,297.1499938964844,293.1499938964844,0.0109191788360476,-3239.87890625,302.4775085449219,0.436197966337204,0.050000000745058,0.2371191531419754,291.1609802246094,291.1499938964844,260.343994140625,258.702880859375,280.2066650390625,294.4465637207031,291.1623229980469,1.0,0.3165355324745178,0.7086567282676697,0.7086567282676697,1.0,1.0,-1.38461434841156,0.5783780217170715,0.8062363266944885,0.2525874078273773,0.0,0.0,0.5666090250015259,78.20879364013672,45.0,22.227100372314453,-15304.0048828125,334.91943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7359313964844,310.3139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.095703125,18000.0,0.0,0.0,0.3474454581737518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695485472679138,0.5695546269416809,-6.047782790119527e-06,0.0,0.0003526129585225,0.0,0.0,37.93393325805664,0.0,0.0,0.0,0.3941250145435333,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1095368340611457,-2464.479736328125,304.1538391113281,0.6964779496192932,0.1717034727334976,0.1569769829511642,294.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.436197966337204,0.050000000745058,0.0499874949455261,293.3089904785156,297.1499938964844,293.1499938964844,0.2460399568080902,-3652.4208984375,304.17205810546875,0.8593733906745911,0.329086422920227,0.2323183417320251,293.2420654296875,297.1499938964844,293.1499938964844,0.4167133867740631,-7495.8876953125,304.1584167480469,0.9921435713768004,0.5028538107872009,0.4772874712944031,293.30389404296875,297.1499938964844,293.1499938964844,0.0109191788360476,-3239.87890625,302.4775085449219,0.436197966337204,0.050000000745058,0.2371191531419754,291.1609802246094,291.1499938964844,260.343994140625,258.702880859375,280.2066650390625,294.4465637207031,291.1623229980469,1.0,0.3165355324745178,0.7086567282676697,0.7086567282676697,1.0,1.0,-1.38461434841156,0.5783780217170715,0.8062363266944885,0.2525874078273773,0.0,0.0,0.5666090250015259,78.20879364013672,45.0,22.227100372314453,-15304.0048828125,334.91943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7359313964844,310.3139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.095703125,18000.0,0.0,0.0,0.3474454581737518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695485472679138,0.5695546269416809,-6.047782790119527e-06,0.0,0.0003526129585225,0.0,0.0,37.93393325805664,0.0,0.0,0.0,0.3941250145435333,4.0,0.0,1.0
567780,293.1713562011719,297.1499938964844,293.1499938964844,0.1082951575517654,-2441.447998046875,304.1546630859375,0.7106276154518127,0.1705474406480789,0.1558159291744232,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.4503045678138733,0.050000000745058,0.0496772490441799,293.30987548828125,297.1499938964844,293.1499938964844,0.2412577271461486,-3595.5947265625,304.1726989746094,0.8740789294242859,0.3248793482780456,0.2291565835475921,293.2327880859375,297.1499938964844,293.1499938964844,0.4005468189716339,-7254.77001953125,304.18438720703125,0.9990000128746032,0.5023528337478638,0.4620256125926971,293.30474853515625,297.1499938964844,293.1499938964844,0.0106965778395533,-3197.72607421875,302.42510986328125,0.4503045678138733,0.050000000745058,0.2356474846601486,291.1855163574219,291.1499938964844,260.3544921875,258.71221923828125,280.2410583496094,294.4560852050781,291.19097900390625,1.0,0.3044709861278534,0.7081542611122131,0.7081542611122131,1.0,1.0,-1.358731031417847,0.5665438771247864,0.7921870946884155,0.2464864999055862,0.0,0.0,0.5606449246406555,69.93338775634766,33.0,47.57542037963867,-15083.330078125,304.0982360839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.764892578125,310.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.865234375,18000.0,0.0,0.0,0.3487890064716339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617830753326416,0.5617890954017639,-6.0048059822293e-06,0.0,0.0003539765020832,0.0,0.0,37.01858139038086,0.0,0.0,0.0,0.3913759291172027,4.0,0.0,1.0
