time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567840,293.1713562011719,297.1499938964844,293.1499938964844,0.1082951575517654,-2441.447998046875,304.1546630859375,0.7106276154518127,0.1705474406480789,0.1558159291744232,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.4503045678138733,0.050000000745058,0.0496772490441799,293.30987548828125,297.1499938964844,293.1499938964844,0.2412577271461486,-3595.5947265625,304.1726989746094,0.8740789294242859,0.3248793482780456,0.2291565835475921,293.2327880859375,297.1499938964844,293.1499938964844,0.4005468189716339,-7254.77001953125,304.18438720703125,0.9990000128746032,0.5023528337478638,0.4620256125926971,293.30474853515625,297.1499938964844,293.1499938964844,0.0106965778395533,-3197.72607421875,302.42510986328125,0.4503045678138733,0.050000000745058,0.2356474846601486,291.1855163574219,291.1499938964844,260.3544921875,258.71221923828125,280.2410583496094,294.4560852050781,291.19097900390625,1.0,0.3044709861278534,0.7081542611122131,0.7081542611122131,1.0,1.0,-1.358731031417847,0.5665438771247864,0.7921870946884155,0.2464864999055862,0.0,0.0,0.5606449246406555,69.93338775634766,33.0,47.57542037963867,-15083.330078125,304.0982360839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.764892578125,310.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.865234375,18000.0,0.0,0.0,0.3487890064716339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617830753326416,0.5617890954017639,-6.0048059822293e-06,0.0,0.0003539765020832,0.0,0.0,37.01858139038086,0.0,0.0,0.0,0.3913759291172027,4.0,0.0,1.0
567900,293.1773681640625,297.1499938964844,293.1499938964844,0.10702446103096,-2417.5830078125,304.1561279296875,0.716557502746582,0.1691003143787384,0.1547136753797531,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129821777344,0.4579100608825683,0.050000000745058,0.0495368763804435,293.310302734375,297.1499938964844,293.1499938964844,0.2384068965911865,-3561.1875,304.1737670898437,0.8816334009170532,0.3227661550045013,0.2275907695293426,293.2151184082031,297.1499938964844,293.1499938964844,0.3848620653152466,-7018.45458984375,304.2066345214844,0.9990000128746032,0.5047662854194641,0.4473797976970672,293.3045654296875,297.1499938964844,293.1499938964844,0.010576413013041,-3172.390380859375,302.4037780761719,0.4579100608825683,0.050000000745058,0.2349816262722015,291.2216491699219,291.1499938964844,260.3589172363281,258.7161865234375,280.26495361328125,294.46063232421875,291.22833251953125,1.0,0.2976198494434356,0.7079030871391296,0.7079030871391296,1.0,1.0,-1.337230205535889,0.556819498538971,0.7804107069969177,0.2413583248853683,0.0,0.0,0.5522897243499756,66.03311920166016,33.0,73.74250793457031,-14879.78515625,285.95458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82977294921875,310.38385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.55859375,18000.0,0.0,0.0,0.348851591348648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514378547668457,0.5514438152313232,-5.953876097919419e-06,0.0,0.0003540400357451,0.0,0.0,35.85160827636719,0.0,0.0,0.0,0.3877901136875152,4.0,0.0,1.0
567960,293.1860046386719,297.1499938964844,293.1499938964844,0.1052887365221977,-2385.17333984375,304.1581726074219,0.7220690846443176,0.1670567542314529,0.1530041843652725,294.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2476501464844,0.4664363265037536,0.050000000745058,0.049393180757761,293.310791015625,297.1499938964844,293.1499938964844,0.2356277853250503,-3527.672119140625,304.17449951171875,0.8902117609977722,0.3206393420696258,0.2260106950998306,293.189453125,297.1499938964844,293.1499938964844,0.3681516051292419,-6768.42578125,304.2266845703125,0.9990000128746032,0.5089731812477112,0.4318719506263733,293.3038330078125,297.1499938964844,293.1499938964844,0.0104621667414903,-3148.259765625,302.3837280273437,0.4664363265037536,0.050000000745058,0.2342999875545501,291.2551574707031,291.1499938964844,260.3628234863281,258.7196655273437,280.2897644042969,294.4650573730469,291.2604064941406,1.0,0.2902947664260864,0.707755446434021,0.707755446434021,1.0,1.0,-1.3136764764785769,0.5462146997451782,0.7674618363380432,0.2358276546001434,0.0,0.0,0.5418810844421387,62.02349090576172,36.0,79.06082153320312,-14621.919921875,267.29742431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,310.4151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.8125,18000.0,0.0,0.0,0.3482953906059265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352004170417786,0.5352063179016113,-5.866307674295968e-06,0.0,0.0003534755378495,0.0,0.0,34.02806854248047,0.0,0.0,0.0,0.3822931349277496,4.0,0.0,1.0
568020,293.20196533203125,297.1499938964844,293.1499938964844,0.1016256883740425,-2317.140625,304.1614685058594,0.7275460958480835,0.162891998887062,0.1490024477243423,294.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894897460937,0.4767795205116272,0.050000000745058,0.049203123897314,293.3119812011719,297.1499938964844,293.1499938964844,0.2307729423046112,-3469.517333984375,304.1743469238281,0.9015763401985168,0.3163244724273681,0.2228842675685882,293.1297912597656,297.1499938964844,293.1499938964844,0.3447132706642151,-6421.640625,304.2394104003906,0.9990000128746032,0.5200678110122681,0.4104557335376739,293.3012390136719,297.1499938964844,293.1499938964844,0.0102965123951435,-3114.736328125,302.34295654296875,0.4767795205116272,0.050000000745058,0.2333984375,291.2916564941406,291.1499938964844,260.3688659667969,258.7250366210937,280.3290710449219,294.47320556640625,291.2926025390625,1.0,0.2803269922733307,0.7074602842330933,0.7074602842330933,1.0,1.0,-1.2780929803848269,0.5302432179450989,0.747849702835083,0.2274776101112365,0.0,0.0,0.5199767351150513,56.66269302368164,39.0,45.42182540893555,-14148.9619140625,241.7085418701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,310.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18306.029296875,18000.0,0.0,0.0,0.345068871974945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970503449440002,0.4970559775829315,-5.642549240292283e-06,0.0,0.000350201036781,0.0,0.0,29.883264541625977,0.0,0.0,0.0,0.3694117069244385,4.0,0.0,1.0
568080,293.20196533203125,297.1499938964844,293.1499938964844,0.1016256883740425,-2317.140625,304.1614685058594,0.7275460958480835,0.162891998887062,0.1490024477243423,294.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894897460937,0.4767795205116272,0.050000000745058,0.049203123897314,293.3119812011719,297.1499938964844,293.1499938964844,0.2307729423046112,-3469.517333984375,304.1743469238281,0.9015763401985168,0.3163244724273681,0.2228842675685882,293.1297912597656,297.1499938964844,293.1499938964844,0.3447132706642151,-6421.640625,304.2394104003906,0.9990000128746032,0.5200678110122681,0.4104557335376739,293.3012390136719,297.1499938964844,293.1499938964844,0.0102965123951435,-3114.736328125,302.34295654296875,0.4767795205116272,0.050000000745058,0.2333984375,291.2916564941406,291.1499938964844,260.3688659667969,258.7250366210937,280.3290710449219,294.47320556640625,291.2926025390625,1.0,0.2803269922733307,0.7074602842330933,0.7074602842330933,1.0,1.0,-1.2780929803848269,0.5302432179450989,0.747849702835083,0.2274776101112365,0.0,0.0,0.5199767351150513,56.66269302368164,39.0,45.42182540893555,-14148.9619140625,241.7085418701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,310.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18306.029296875,18000.0,0.0,0.0,0.345068871974945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970503449440002,0.4970559775829315,-5.642549240292283e-06,0.0,0.000350201036781,0.0,0.0,29.883264541625977,0.0,0.0,0.0,0.3694117069244385,4.0,0.0,1.0
568140,293.2060852050781,297.1499938964844,293.1499938964844,0.0993830040097236,-2275.88427734375,304.1612548828125,0.7314743399620056,0.1607106029987335,0.146353542804718,294.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2930908203125,0.4830071330070495,0.050000000745058,0.0490817800164222,293.31329345703125,297.1499938964844,293.1499938964844,0.2266607135534286,-3420.656982421875,304.173095703125,0.9083858132362366,0.311958372592926,0.2197664678096771,293.08013916015625,297.1499938964844,293.1499938964844,0.329270601272583,-6196.07373046875,304.2350769042969,0.9990000128746032,0.5306841731071472,0.396176129579544,293.2979431152344,297.1499938964844,293.1499938964844,0.0101867113262414,-3095.00341796875,302.30010986328125,0.4830071330070495,0.050000000745058,0.2328228205442428,291.29248046875,291.1499938964844,260.3724975585937,258.728271484375,280.3585510253906,294.4802551269531,291.2915344238281,1.0,0.2734565734863281,0.7071651220321655,0.7071651220321655,1.0,1.0,-1.2531890869140625,0.5190489888191223,0.734140157699585,0.2217665165662765,0.0,0.0,0.5007193088531494,53.2190055847168,42.0,8.016706466674805,-13787.6103515625,225.17189025878903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72052001953125,310.613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18265.109375,18000.0,0.0,0.0,0.3392930924892425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462916612625122,0.4629220366477966,-5.438153038994642e-06,0.0,0.0003443393507041,0.0,0.0,26.42241096496582,0.0,0.0,0.0,0.3579871654510498,4.0,0.0,1.0
568200,293.2060852050781,297.1499938964844,293.1499938964844,0.0993830040097236,-2275.88427734375,304.1612548828125,0.7314743399620056,0.1607106029987335,0.146353542804718,294.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2930908203125,0.4830071330070495,0.050000000745058,0.0490817800164222,293.31329345703125,297.1499938964844,293.1499938964844,0.2266607135534286,-3420.656982421875,304.173095703125,0.9083858132362366,0.311958372592926,0.2197664678096771,293.08013916015625,297.1499938964844,293.1499938964844,0.329270601272583,-6196.07373046875,304.2350769042969,0.9990000128746032,0.5306841731071472,0.396176129579544,293.2979431152344,297.1499938964844,293.1499938964844,0.0101867113262414,-3095.00341796875,302.30010986328125,0.4830071330070495,0.050000000745058,0.2328228205442428,291.29248046875,291.1499938964844,260.3724975585937,258.728271484375,280.3585510253906,294.4802551269531,291.2915344238281,1.0,0.2734565734863281,0.7071651220321655,0.7071651220321655,1.0,1.0,-1.2531890869140625,0.5190489888191223,0.734140157699585,0.2217665165662765,0.0,0.0,0.5007193088531494,53.2190055847168,42.0,8.016706466674805,-13787.6103515625,225.17189025878903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72052001953125,310.613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18265.109375,18000.0,0.0,0.0,0.3392930924892425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462916612625122,0.4629220366477966,-5.438153038994642e-06,0.0,0.0003443393507041,0.0,0.0,26.42241096496582,0.0,0.0,0.0,0.3579871654510498,4.0,0.0,1.0
568260,293.2025146484375,297.1499938964844,293.1499938964844,0.0987667664885521,-2265.134033203125,304.1585388183594,0.7353962063789368,0.1600109040737152,0.145490363240242,294.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.4868908524513244,0.050000000745058,0.0490066781640052,293.31463623046875,297.1499938964844,293.1499938964844,0.2229346483945846,-3376.500732421875,304.1716003417969,0.9113999009132384,0.3075509071350097,0.2166523933410644,293.04595947265625,297.1499938964844,293.1499938964844,0.3195154070854187,-6056.34033203125,304.2228088378906,0.9990000128746032,0.5394092202186584,0.3870742917060852,293.29443359375,297.1499938964844,293.1499938964844,0.0101080676540732,-3082.939453125,302.2563171386719,0.4868908524513244,0.050000000745058,0.2324665933847427,291.27520751953125,291.1499938964844,260.3735656738281,258.729248046875,280.37860107421875,294.4864807128906,291.2727966308594,1.0,0.2690758407115936,0.7071091532707214,0.7071091532707214,1.0,1.0,-1.2369688749313354,0.5117654204368591,0.7252035140991211,0.2182274460792541,0.0,0.0,0.4850120842456817,51.08311462402344,45.0,-19.77606201171875,-13527.3564453125,214.9263916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1702575683594,310.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18205.783203125,18000.0,0.0,0.0,0.3316035270690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353513121604919,0.4353565871715545,-5.279105607769452e-06,0.0,0.0003365354205016,0.0,0.0,23.82980155944824,0.0,0.0,0.0,0.3489556312561035,4.0,0.0,1.0
568320,293.2025146484375,297.1499938964844,293.1499938964844,0.0987667664885521,-2265.134033203125,304.1585388183594,0.7353962063789368,0.1600109040737152,0.145490363240242,294.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.4868908524513244,0.050000000745058,0.0490066781640052,293.31463623046875,297.1499938964844,293.1499938964844,0.2229346483945846,-3376.500732421875,304.1716003417969,0.9113999009132384,0.3075509071350097,0.2166523933410644,293.04595947265625,297.1499938964844,293.1499938964844,0.3195154070854187,-6056.34033203125,304.2228088378906,0.9990000128746032,0.5394092202186584,0.3870742917060852,293.29443359375,297.1499938964844,293.1499938964844,0.0101080676540732,-3082.939453125,302.2563171386719,0.4868908524513244,0.050000000745058,0.2324665933847427,291.27520751953125,291.1499938964844,260.3735656738281,258.729248046875,280.37860107421875,294.4864807128906,291.2727966308594,1.0,0.2690758407115936,0.7071091532707214,0.7071091532707214,1.0,1.0,-1.2369688749313354,0.5117654204368591,0.7252035140991211,0.2182274460792541,0.0,0.0,0.4850120842456817,51.08311462402344,45.0,-19.77606201171875,-13527.3564453125,214.9263916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1702575683594,310.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18205.783203125,18000.0,0.0,0.0,0.3316035270690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353513121604919,0.4353565871715545,-5.279105607769452e-06,0.0,0.0003365354205016,0.0,0.0,23.82980155944824,0.0,0.0,0.0,0.3489556312561035,4.0,0.0,1.0
568380,293.19873046875,297.1499938964844,293.1499938964844,0.0984915345907211,-2260.737060546875,304.1561584472656,0.7372353672981262,0.1594492942094802,0.1449427306652069,294.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4888399541378021,0.050000000745058,0.0489697717130184,293.31597900390625,297.1499938964844,293.1499938964844,0.219384104013443,-3334.338134765625,304.1703186035156,0.9105055332183838,0.3031047880649566,0.2135391235351562,293.0229797363281,297.1499938964844,293.1499938964844,0.3145938217639923,-5989.5830078125,304.2066955566406,0.9990000128746032,0.5467218160629272,0.3825201392173767,293.2914733886719,297.1499938964844,293.1499938964844,0.0100467894226312,-3075.06640625,302.2109069824219,0.4888399541378021,0.050000000745058,0.2322915196418762,291.2494812011719,291.1499938964844,260.3720092773437,258.72784423828125,280.39227294921875,294.49224853515625,291.2467041015625,1.0,0.2666720747947693,0.7070532441139221,0.7070532441139221,1.0,1.0,-1.226851224899292,0.5071958899497986,0.7196553945541382,0.2161158174276352,0.0,0.0,0.4734340608119964,50.00629806518555,48.0,-33.10003662109375,-13354.224609375,209.1849822998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5652770996094,310.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18146.09765625,18000.0,0.0,0.0,0.322754442691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153769612312317,0.4153821468353271,-5.166770279174671e-06,0.0,0.0003275547060184,0.0,0.0,22.05709457397461,0.0,0.0,0.0,0.3424915969371795,4.0,0.0,1.0
568440,293.19873046875,297.1499938964844,293.1499938964844,0.0984915345907211,-2260.737060546875,304.1561584472656,0.7372353672981262,0.1594492942094802,0.1449427306652069,294.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4888399541378021,0.050000000745058,0.0489697717130184,293.31597900390625,297.1499938964844,293.1499938964844,0.219384104013443,-3334.338134765625,304.1703186035156,0.9105055332183838,0.3031047880649566,0.2135391235351562,293.0229797363281,297.1499938964844,293.1499938964844,0.3145938217639923,-5989.5830078125,304.2066955566406,0.9990000128746032,0.5467218160629272,0.3825201392173767,293.2914733886719,297.1499938964844,293.1499938964844,0.0100467894226312,-3075.06640625,302.2109069824219,0.4888399541378021,0.050000000745058,0.2322915196418762,291.2494812011719,291.1499938964844,260.3720092773437,258.72784423828125,280.39227294921875,294.49224853515625,291.2467041015625,1.0,0.2666720747947693,0.7070532441139221,0.7070532441139221,1.0,1.0,-1.226851224899292,0.5071958899497986,0.7196553945541382,0.2161158174276352,0.0,0.0,0.4734340608119964,50.00629806518555,48.0,-33.10003662109375,-13354.224609375,209.1849822998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5652770996094,310.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18146.09765625,18000.0,0.0,0.0,0.322754442691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153769612312317,0.4153821468353271,-5.166770279174671e-06,0.0,0.0003275547060184,0.0,0.0,22.05709457397461,0.0,0.0,0.0,0.3424915969371795,4.0,0.0,1.0
568500,293.1970520019531,297.1499938964844,293.1499938964844,0.0983771756291389,-2258.9462890625,304.1552429199219,0.7373175621032715,0.1591598689556121,0.1446812897920608,294.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388000488281,0.4891954362392425,0.050000000745058,0.0489631257951259,293.3166809082031,297.1499938964844,293.1499938964844,0.2176316529512405,-3313.457763671875,304.1698303222656,0.9087755680084229,0.3008671700954437,0.2119808942079544,293.01513671875,297.1499938964844,293.1499938964844,0.3136533796787262,-5979.111328125,304.1981201171875,0.9990000128746032,0.5498756170272827,0.3816929459571838,293.29034423828125,297.1499938964844,293.1499938964844,0.010019558481872,-3071.934326171875,302.1874694824219,0.4891954362392425,0.050000000745058,0.23225998878479,291.2355651855469,291.1499938964844,260.37017822265625,258.7262268066406,280.39703369140625,294.4951171875,291.2326965332031,1.0,0.26608407497406,0.7070252299308777,0.7070252299308777,1.0,1.0,-1.2236274480819702,0.5057305097579956,0.7178969979286194,0.2154672145843505,0.0,0.0,0.4691253304481506,49.79351425170898,48.0,-36.49510192871094,-13292.7626953125,207.64373779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7272644042969,310.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18119.9375,18000.0,0.0,0.0,0.3181357383728027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4079034030437469,0.4079085290431976,-5.125311417941703e-06,0.0,0.0003228673303965,0.0,0.0,21.415775299072266,0.0,0.0,0.0,0.3400899171829223,4.0,0.0,1.0
568560,293.195556640625,297.1499938964844,293.1499938964844,0.0982637926936149,-2257.1552734375,304.1545104980469,0.7368971705436707,0.1588562726974487,0.1444156020879745,294.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2246398925781,0.4891953766345978,0.050000000745058,0.0489631444215774,293.3173522949219,297.1499938964844,293.1499938964844,0.2158844321966171,-3292.5869140625,304.1694030761719,0.9063460230827332,0.2986203730106354,0.2104208767414093,293.00946044921875,297.1499938964844,293.1499938964844,0.3135833442211151,-5981.7119140625,304.1894836425781,0.9990000128746032,0.5526998043060303,0.3816932439804077,293.2894592285156,297.1499938964844,293.1499938964844,0.0099937189370393,-3069.12939453125,302.1634216308594,0.4891953766345978,0.050000000745058,0.232260063290596,291.2213439941406,291.1499938964844,260.3676147460937,258.72393798828125,280.40106201171875,294.4979858398437,291.2184753417969,1.0,0.2658441662788391,0.7068949937820435,0.7068949937820435,1.0,1.0,-1.2214356660842896,0.5047053098678589,0.7167303562164307,0.2150163203477859,0.0,0.0,0.4657945334911346,49.76412582397461,51.0,-38.29092788696289,-13245.58984375,206.83932495117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603515625,310.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.40625,18000.0,0.0,0.0,0.3135124742984772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020006954669952,0.4020057916641235,-5.092242190585239e-06,0.0,0.0003181753272656,0.0,0.0,20.91555595397949,0.0,0.0,0.0,0.3381911516189575,4.0,0.0,1.0
568620,293.1931457519531,297.1499938964844,293.1499938964844,0.0980131700634956,-2253.06396484375,304.1534423828125,0.7347325086593628,0.1581948399543762,0.1438556909561157,294.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4882720112800598,0.050000000745058,0.0489805340766906,293.3187255859375,297.1499938964844,293.1499938964844,0.2123765349388122,-3250.504638671875,304.1687927246094,0.8998806476593018,0.2941015362739563,0.2072952687740326,293.00408935546875,297.1499938964844,293.1499938964844,0.3157016336917877,-6020.630859375,304.1728515625,0.9990000128746032,0.5573638081550598,0.3838447034358978,293.2885131835937,297.1499938964844,293.1499938964844,0.0099439229816198,-3063.918212890625,302.113525390625,0.4882720112800598,0.050000000745058,0.2323425561189651,291.1934509277344,291.1499938964844,260.3603515625,258.7174377441406,280.40582275390625,294.50390625,291.1907043457031,1.0,0.2662673890590668,0.706634521484375,0.706634521484375,1.0,1.0,-1.2197128534317017,0.5038490891456604,0.7158637046813965,0.2146617472171783,0.0,0.0,0.4618746936321258,50.18190002441406,54.0,-38.74552536010742,-13188.017578125,207.1237030029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,311.04345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9609375,18000.0,0.0,0.0,0.3045920729637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944989740848541,0.3945040106773376,-5.048138973506866e-06,0.0,0.0003091222315561,0.0,0.0,20.28190994262696,0.0,0.0,0.0,0.3357493579387665,4.0,0.0,1.0
568680,293.1931457519531,297.1499938964844,293.1499938964844,0.0980131700634956,-2253.06396484375,304.1534423828125,0.7347325086593628,0.1581948399543762,0.1438556909561157,294.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4882720112800598,0.050000000745058,0.0489805340766906,293.3187255859375,297.1499938964844,293.1499938964844,0.2123765349388122,-3250.504638671875,304.1687927246094,0.8998806476593018,0.2941015362739563,0.2072952687740326,293.00408935546875,297.1499938964844,293.1499938964844,0.3157016336917877,-6020.630859375,304.1728515625,0.9990000128746032,0.5573638081550598,0.3838447034358978,293.2885131835937,297.1499938964844,293.1499938964844,0.0099439229816198,-3063.918212890625,302.113525390625,0.4882720112800598,0.050000000745058,0.2323425561189651,291.1934509277344,291.1499938964844,260.3603515625,258.7174377441406,280.40582275390625,294.50390625,291.1907043457031,1.0,0.2662673890590668,0.706634521484375,0.706634521484375,1.0,1.0,-1.2197128534317017,0.5038490891456604,0.7158637046813965,0.2146617472171783,0.0,0.0,0.4618746936321258,50.18190002441406,54.0,-38.74552536010742,-13188.017578125,207.1237030029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,311.04345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9609375,18000.0,0.0,0.0,0.3045920729637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944989740848541,0.3945040106773376,-5.048138973506866e-06,0.0,0.0003091222315561,0.0,0.0,20.28190994262696,0.0,0.0,0.0,0.3357493579387665,4.0,0.0,1.0
568740,293.19140625,297.1499938964844,293.1499938964844,0.0977123603224754,-2247.96337890625,304.1528015136719,0.7311206459999084,0.1574521660804748,0.1432432979345321,294.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4863402247428894,0.050000000745058,0.0490173622965812,293.3200988769531,297.1499938964844,293.1499938964844,0.2088398337364196,-3207.842041015625,304.1684265136719,0.891591489315033,0.2895533442497253,0.2041622698307037,293.0057067871094,297.1499938964844,293.1499938964844,0.3203419744968414,-6096.84814453125,304.15753173828125,0.9990000128746032,0.5607419013977051,0.3883658051490783,293.2886047363281,297.1499938964844,293.1499938964844,0.0098948264494538,-3058.8291015625,302.0610656738281,0.4863402247428894,0.050000000745058,0.2325172573328018,291.1668395996094,291.1499938964844,260.3500061035156,258.7082214355469,280.4063415527344,294.5101623535156,291.1642761230469,1.0,0.2676861584186554,0.7063739895820618,0.7063739895820618,1.0,1.0,-1.2208967208862305,0.5043057203292847,0.7165910601615906,0.2148900777101516,0.0,0.0,0.4614285826683044,51.13190078735352,57.0,-37.08960723876953,-13171.5029296875,209.498764038086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0657653808594,311.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.91015625,18000.0,0.0,0.0,0.296603113412857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921995162963867,0.3922045528888702,-5.029182375437813e-06,0.0,0.0003010144573636,0.0,0.0,20.070528030395508,0.0,0.0,0.0,0.3349228501319885,4.0,0.0,1.0
568800,293.19140625,297.1499938964844,293.1499938964844,0.0977123603224754,-2247.96337890625,304.1528015136719,0.7311206459999084,0.1574521660804748,0.1432432979345321,294.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4863402247428894,0.050000000745058,0.0490173622965812,293.3200988769531,297.1499938964844,293.1499938964844,0.2088398337364196,-3207.842041015625,304.1684265136719,0.891591489315033,0.2895533442497253,0.2041622698307037,293.0057067871094,297.1499938964844,293.1499938964844,0.3203419744968414,-6096.84814453125,304.15753173828125,0.9990000128746032,0.5607419013977051,0.3883658051490783,293.2886047363281,297.1499938964844,293.1499938964844,0.0098948264494538,-3058.8291015625,302.0610656738281,0.4863402247428894,0.050000000745058,0.2325172573328018,291.1668395996094,291.1499938964844,260.3500061035156,258.7082214355469,280.4063415527344,294.5101623535156,291.1642761230469,1.0,0.2676861584186554,0.7063739895820618,0.7063739895820618,1.0,1.0,-1.2208967208862305,0.5043057203292847,0.7165910601615906,0.2148900777101516,0.0,0.0,0.4614285826683044,51.13190078735352,57.0,-37.08960723876953,-13171.5029296875,209.498764038086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0657653808594,311.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.91015625,18000.0,0.0,0.0,0.296603113412857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921995162963867,0.3922045528888702,-5.029182375437813e-06,0.0,0.0003010144573636,0.0,0.0,20.070528030395508,0.0,0.0,0.0,0.3349228501319885,4.0,0.0,1.0
568860,293.1903076171875,297.1499938964844,293.1499938964844,0.0973433777689933,-2241.515625,304.1524963378906,0.7264031767845154,0.1566264331340789,0.1425712704658508,294.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4836198687553406,0.050000000745058,0.0490700416266918,293.3213806152344,297.1499938964844,293.1499938964844,0.2052532881498336,-3164.331298828125,304.16827392578125,0.881945788860321,0.2849810719490051,0.2010229974985122,293.01324462890625,297.1499938964844,293.1499938964844,0.3269778788089752,-6202.044921875,304.1440124511719,0.9990000128746032,0.5628801584243774,0.3947445154190063,293.2897033691406,297.1499938964844,293.1499938964844,0.009844347834587,-3053.319091796875,302.006103515625,0.4836198687553406,0.050000000745058,0.2327671498060226,291.14263916015625,291.1499938964844,260.3378295898437,258.69732666015625,280.4042663574219,294.5167236328125,291.140380859375,1.0,0.2698888480663299,0.7060027718544006,0.7060027718544006,1.0,1.0,-1.2243409156799316,0.5057659149169922,0.7185749411582947,0.2155204117298126,0.0,0.0,0.464052677154541,52.51390838623047,60.0,-33.74272155761719,-13187.73828125,213.55430603027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9719543457031,310.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.47265625,18000.0,0.0,0.0,0.2900294661521911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945147693157196,0.3945197761058807,-5.03204319102224e-06,0.0,0.0002943430445156,0.0,0.0,20.225341796875,0.0,0.0,0.0,0.3355193734169006,4.0,0.0,1.0
568920,293.1903076171875,297.1499938964844,293.1499938964844,0.0973433777689933,-2241.515625,304.1524963378906,0.7264031767845154,0.1566264331340789,0.1425712704658508,294.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4836198687553406,0.050000000745058,0.0490700416266918,293.3213806152344,297.1499938964844,293.1499938964844,0.2052532881498336,-3164.331298828125,304.16827392578125,0.881945788860321,0.2849810719490051,0.2010229974985122,293.01324462890625,297.1499938964844,293.1499938964844,0.3269778788089752,-6202.044921875,304.1440124511719,0.9990000128746032,0.5628801584243774,0.3947445154190063,293.2897033691406,297.1499938964844,293.1499938964844,0.009844347834587,-3053.319091796875,302.006103515625,0.4836198687553406,0.050000000745058,0.2327671498060226,291.14263916015625,291.1499938964844,260.3378295898437,258.69732666015625,280.4042663574219,294.5167236328125,291.140380859375,1.0,0.2698888480663299,0.7060027718544006,0.7060027718544006,1.0,1.0,-1.2243409156799316,0.5057659149169922,0.7185749411582947,0.2155204117298126,0.0,0.0,0.464052677154541,52.51390838623047,60.0,-33.74272155761719,-13187.73828125,213.55430603027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9719543457031,310.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.47265625,18000.0,0.0,0.0,0.2900294661521911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945147693157196,0.3945197761058807,-5.03204319102224e-06,0.0,0.0002943430445156,0.0,0.0,20.225341796875,0.0,0.0,0.0,0.3355193734169006,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968995988368988,-2233.6015625,304.15240478515625,0.7208228707313538,0.1557205617427826,0.1418388038873672,294.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4802553057670593,0.050000000745058,0.049135822802782,293.3226318359375,297.1499938964844,293.1499938964844,0.2016086876392364,-3119.865966796875,304.1682434082031,0.8714309930801392,0.2803876399993896,0.1978779435157776,293.0257263183594,297.1499938964844,293.1499938964844,0.3351913392543793,-6329.5849609375,304.13238525390625,0.9990000128746032,0.5638249516487122,0.4025681912899017,293.2916259765625,297.1499938964844,293.1499938964844,0.0097913593053817,-3047.085693359375,301.9486999511719,0.4802553057670593,0.050000000745058,0.233079195022583,291.1214599609375,291.1499938964844,260.3251342773437,258.6858215332031,280.3999938964844,294.5236511230469,291.1195068359375,1.0,0.2727065086364746,0.7056315541267395,0.7056315541267395,1.0,1.0,-1.2295303344726562,0.5080248117446899,0.7215055823326111,0.2164661884307861,0.0,0.0,0.46930992603302,54.25110626220703,63.0,-29.68967628479004,-13229.6708984375,218.9828186035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7636413574219,310.8705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.064453125,18000.0,0.0,0.0,0.2852120399475097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008583128452301,0.400863379240036,-5.0543289944471326e-06,0.0,0.0002894539502449,0.0,0.0,20.70500373840332,0.0,0.0,0.0,0.3373675048351288,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968995988368988,-2233.6015625,304.15240478515625,0.7208228707313538,0.1557205617427826,0.1418388038873672,294.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4802553057670593,0.050000000745058,0.049135822802782,293.3226318359375,297.1499938964844,293.1499938964844,0.2016086876392364,-3119.865966796875,304.1682434082031,0.8714309930801392,0.2803876399993896,0.1978779435157776,293.0257263183594,297.1499938964844,293.1499938964844,0.3351913392543793,-6329.5849609375,304.13238525390625,0.9990000128746032,0.5638249516487122,0.4025681912899017,293.2916259765625,297.1499938964844,293.1499938964844,0.0097913593053817,-3047.085693359375,301.9486999511719,0.4802553057670593,0.050000000745058,0.233079195022583,291.1214599609375,291.1499938964844,260.3251342773437,258.6858215332031,280.3999938964844,294.5236511230469,291.1195068359375,1.0,0.2727065086364746,0.7056315541267395,0.7056315541267395,1.0,1.0,-1.2295303344726562,0.5080248117446899,0.7215055823326111,0.2164661884307861,0.0,0.0,0.46930992603302,54.25110626220703,63.0,-29.68967628479004,-13229.6708984375,218.9828186035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7636413574219,310.8705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.064453125,18000.0,0.0,0.0,0.2852120399475097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008583128452301,0.400863379240036,-5.0543289944471326e-06,0.0,0.0002894539502449,0.0,0.0,20.70500373840332,0.0,0.0,0.0,0.3373675048351288,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966491848230362,-2229.0869140625,304.1524353027344,0.7177526354789734,0.1552391350269317,0.1414505094289779,294.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.4783565998077392,0.050000000745058,0.0491728857159614,293.3232116699219,297.1499938964844,293.1499938964844,0.1997634768486023,-3097.259521484375,304.1683044433594,0.8659843802452087,0.2780832648277282,0.1963030695915222,293.03350830078125,297.1499938964844,293.1499938964844,0.3397758305072784,-6399.93505859375,304.12725830078125,0.9990000128746032,0.56386798620224,0.4069100022315979,293.2928771972656,297.1499938964844,293.1499938964844,0.0097636692225933,-3043.630126953125,301.91912841796875,0.4783565998077392,0.050000000745058,0.233254998922348,291.112060546875,291.1499938964844,260.3185729980469,258.67987060546875,280.3972473144531,294.5272216796875,291.1102905273437,1.0,0.2743003666400909,0.7054458856582642,0.7054458856582642,1.0,1.0,-1.2326408624649048,0.5093896985054016,0.7232511043548584,0.2170361429452896,0.0,0.0,0.4727880358695984,55.23244094848633,63.0,-27.443666458129883,-13258.767578125,222.1309967041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62353515625,310.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.544921875,18000.0,0.0,0.0,0.2835249900817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053877592086792,0.4053928256034851,-5.072275143902516e-06,0.0,0.0002877418010029,0.0,0.0,21.05867958068848,0.0,0.0,0.0,0.3387186229228973,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0963793843984603,-2224.193115234375,304.1524658203125,0.7145006656646729,0.1547399163246154,0.1410481184720993,294.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4763176739215851,0.050000000745058,0.0492123737931251,293.3238220214844,297.1499938964844,293.1499938964844,0.1979013532400131,-3074.381103515625,304.1683349609375,0.8604748249053955,0.2757737934589386,0.1947262734174728,293.0422058105469,297.1499938964844,293.1499938964844,0.3446224927902221,-6473.7880859375,304.1225891113281,0.9990000128746032,0.5636364817619324,0.411485880613327,293.2942810058594,297.1499938964844,293.1499938964844,0.0097350822761654,-3039.91357421875,301.8890075683594,0.4763176739215851,0.050000000745058,0.2334423214197158,291.1035461425781,291.1499938964844,260.3119201660156,258.6737670898437,280.3943786621094,294.5308532714844,291.1019897460937,1.0,0.2759959995746612,0.7052215933799744,0.7052215933799744,1.0,1.0,-1.2360296249389648,0.5108722448348999,0.7251574397087097,0.217652752995491,0.0,0.0,0.4767411947250366,56.27921295166016,66.0,-25.018495559692383,-13292.3564453125,225.5303192138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4639587402344,310.7221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17924.88671875,18000.0,0.0,0.0,0.2823317050933838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107255339622497,0.410730630159378,-5.0945304792549e-06,0.0,0.0002865307906176,0.0,0.0,21.48381423950196,0.0,0.0,0.0,0.3403291404247284,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0957819297909736,-2213.2734375,304.15264892578125,0.707402765750885,0.1536909341812133,0.1402029544115066,294.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.4717991650104522,0.050000000745058,0.0492977909743785,293.324951171875,297.1499938964844,293.1499938964844,0.1941248476505279,-3027.78369140625,304.16851806640625,0.8494111895561218,0.2711392045021057,0.1915664076805114,293.0619506835937,297.1499938964844,293.1499938964844,0.3549674153327942,-6629.89599609375,304.1145324707031,0.9990000128746032,0.5623741745948792,0.4212137758731842,293.29754638671875,297.1499938964844,293.1499938964844,0.0096749197691679,-3031.60693359375,301.8272399902344,0.4717991650104522,0.050000000745058,0.2338474988937378,291.08935546875,291.1499938964844,260.2982177734375,258.66119384765625,280.3880310058594,294.5382995605469,291.08819580078125,1.0,0.2796410620212555,0.7047728896141052,0.7047728896141052,1.0,1.0,-1.2434874773025513,0.514141857624054,0.7293456792831421,0.219030886888504,0.0,0.0,0.4858123660087585,58.54592514038086,69.0,-19.94112777709961,-13371.056640625,232.9926605224609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1002197265625,310.54705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.37109375,18000.0,0.0,0.0,0.2814293801784515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235329627990722,0.4235381186008453,-5.151332061359426e-06,0.0,0.0002856150385923,0.0,0.0,22.536191940307617,0.0,0.0,0.0,0.3442545533180237,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0957819297909736,-2213.2734375,304.15264892578125,0.707402765750885,0.1536909341812133,0.1402029544115066,294.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.4717991650104522,0.050000000745058,0.0492977909743785,293.324951171875,297.1499938964844,293.1499938964844,0.1941248476505279,-3027.78369140625,304.16851806640625,0.8494111895561218,0.2711392045021057,0.1915664076805114,293.0619506835937,297.1499938964844,293.1499938964844,0.3549674153327942,-6629.89599609375,304.1145324707031,0.9990000128746032,0.5623741745948792,0.4212137758731842,293.29754638671875,297.1499938964844,293.1499938964844,0.0096749197691679,-3031.60693359375,301.8272399902344,0.4717991650104522,0.050000000745058,0.2338474988937378,291.08935546875,291.1499938964844,260.2982177734375,258.66119384765625,280.3880310058594,294.5382995605469,291.08819580078125,1.0,0.2796410620212555,0.7047728896141052,0.7047728896141052,1.0,1.0,-1.2434874773025513,0.514141857624054,0.7293456792831421,0.219030886888504,0.0,0.0,0.4858123660087585,58.54592514038086,69.0,-19.94112777709961,-13371.056640625,232.9926605224609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1002197265625,310.54705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.37109375,18000.0,0.0,0.0,0.2814293801784515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235329627990722,0.4235381186008453,-5.151332061359426e-06,0.0,0.0002856150385923,0.0,0.0,22.536191940307617,0.0,0.0,0.0,0.3442545533180237,4.0,0.0,1.0
569340,293.1903076171875,297.1499938964844,293.1499938964844,0.0951131135225296,-2200.956787109375,304.15289306640625,0.69981449842453,0.1525907665491104,0.1393103450536728,294.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.4666232764720917,0.050000000745058,0.0493904761970043,293.3260498046875,297.1499938964844,293.1499938964844,0.1902812719345092,-2980.09033203125,304.16876220703125,0.8384560942649841,0.2664838135242462,0.1883970946073532,293.084228515625,297.1499938964844,293.1499938964844,0.3659815490245819,-6794.14404296875,304.1080322265625,0.9990000128746032,0.5600918531417847,0.4315215051174164,293.3013000488281,297.1499938964844,293.1499938964844,0.0096106836572289,-3022.093505859375,301.76348876953125,0.4666232764720917,0.050000000745058,0.234287142753601,291.07891845703125,291.1499938964844,260.2840881347656,258.6481628417969,280.381103515625,294.54595947265625,291.078125,1.0,0.2835469841957092,0.7043242454528809,0.7043242454528809,1.0,1.0,-1.251623272895813,0.517711341381073,0.7339119911193848,0.2205734550952911,0.0,0.0,0.4960271418094635,61.00754928588867,72.0,-14.717958450317385,-13462.630859375,241.20216369628903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70123291015625,310.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17883.396484375,18000.0,0.0,0.0,0.2824142575263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4386976063251495,0.4387028217315674,-5.2233053793315776e-06,0.0,0.0002866145805455,0.0,0.0,23.837684631347656,0.0,0.0,0.0,0.3489955365657806,4.0,0.0,1.0
569400,293.1903076171875,297.1499938964844,293.1499938964844,0.0951131135225296,-2200.956787109375,304.15289306640625,0.69981449842453,0.1525907665491104,0.1393103450536728,294.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.4666232764720917,0.050000000745058,0.0493904761970043,293.3260498046875,297.1499938964844,293.1499938964844,0.1902812719345092,-2980.09033203125,304.16876220703125,0.8384560942649841,0.2664838135242462,0.1883970946073532,293.084228515625,297.1499938964844,293.1499938964844,0.3659815490245819,-6794.14404296875,304.1080322265625,0.9990000128746032,0.5600918531417847,0.4315215051174164,293.3013000488281,297.1499938964844,293.1499938964844,0.0096106836572289,-3022.093505859375,301.76348876953125,0.4666232764720917,0.050000000745058,0.234287142753601,291.07891845703125,291.1499938964844,260.2840881347656,258.6481628417969,280.381103515625,294.54595947265625,291.078125,1.0,0.2835469841957092,0.7043242454528809,0.7043242454528809,1.0,1.0,-1.251623272895813,0.517711341381073,0.7339119911193848,0.2205734550952911,0.0,0.0,0.4960271418094635,61.00754928588867,72.0,-14.717958450317385,-13462.630859375,241.20216369628903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70123291015625,310.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17883.396484375,18000.0,0.0,0.0,0.2824142575263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4386976063251495,0.4387028217315674,-5.2233053793315776e-06,0.0,0.0002866145805455,0.0,0.0,23.837684631347656,0.0,0.0,0.0,0.3489955365657806,4.0,0.0,1.0
569460,293.18865966796875,297.1499938964844,293.1499938964844,0.0946016982197761,-2191.557861328125,304.1527404785156,0.6926164627075195,0.151896446943283,0.1386475712060928,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.460775226354599,0.050000000745058,0.0494883432984352,293.3271179199219,297.1499938964844,293.1499938964844,0.1863724142313003,-2931.311279296875,304.16900634765625,0.8277164697647095,0.2618076205253601,0.1852167695760727,293.1101989746094,297.1499938964844,293.1499938964844,0.3773842453956604,-6962.2783203125,304.1030578613281,0.9990000128746032,0.5564972758293152,0.4421453773975372,293.305419921875,297.1499938964844,293.1499938964844,0.0095422910526394,-3011.311279296875,301.69805908203125,0.460775226354599,0.050000000745058,0.2347514033317566,291.0722351074219,291.1499938964844,260.26953125,258.6346740722656,280.37408447265625,294.5537414550781,291.0718078613281,1.0,0.2876433730125427,0.7038205862045288,0.7038205862045288,1.0,1.0,-1.26043701171875,0.5215634703636169,0.7388735413551331,0.2222833335399627,0.0,0.0,0.5068768858909607,63.6119270324707,75.0,-9.6617431640625,-13565.5078125,250.07083129882807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29443359375,310.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17868.572265625,18000.0,0.0,0.0,0.2850971519947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555742740631103,0.4555796086788177,-5.308638264978072e-06,0.0,0.0002893373894039,0.0,0.0,25.35688018798828,0.0,0.0,0.0,0.3543834686279297,4.0,0.0,1.0
569520,293.18865966796875,297.1499938964844,293.1499938964844,0.0946016982197761,-2191.557861328125,304.1527404785156,0.6926164627075195,0.151896446943283,0.1386475712060928,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.460775226354599,0.050000000745058,0.0494883432984352,293.3271179199219,297.1499938964844,293.1499938964844,0.1863724142313003,-2931.311279296875,304.16900634765625,0.8277164697647095,0.2618076205253601,0.1852167695760727,293.1101989746094,297.1499938964844,293.1499938964844,0.3773842453956604,-6962.2783203125,304.1030578613281,0.9990000128746032,0.5564972758293152,0.4421453773975372,293.305419921875,297.1499938964844,293.1499938964844,0.0095422910526394,-3011.311279296875,301.69805908203125,0.460775226354599,0.050000000745058,0.2347514033317566,291.0722351074219,291.1499938964844,260.26953125,258.6346740722656,280.37408447265625,294.5537414550781,291.0718078613281,1.0,0.2876433730125427,0.7038205862045288,0.7038205862045288,1.0,1.0,-1.26043701171875,0.5215634703636169,0.7388735413551331,0.2222833335399627,0.0,0.0,0.5068768858909607,63.6119270324707,75.0,-9.6617431640625,-13565.5078125,250.07083129882807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29443359375,310.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17868.572265625,18000.0,0.0,0.0,0.2850971519947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555742740631103,0.4555796086788177,-5.308638264978072e-06,0.0,0.0002893373894039,0.0,0.0,25.35688018798828,0.0,0.0,0.0,0.3543834686279297,4.0,0.0,1.0
569580,293.18536376953125,297.1499938964844,293.1499938964844,0.0944059789180755,-2188.041259765625,304.15216064453125,0.6862586736679077,0.1515818834304809,0.1383950114250183,294.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.4549708664417267,0.050000000745058,0.0495899431407451,293.3281555175781,297.1499938964844,293.1499938964844,0.1824118643999099,-2881.615234375,304.1692810058594,0.8170685768127441,0.2571125030517578,0.1820251643657684,293.1395874023437,297.1499938964844,293.1499938964844,0.388994425535202,-7131.68359375,304.0993957519531,0.9990000128746032,0.5515521168708801,0.4529108107089996,293.30975341796875,297.1499938964844,293.1499938964844,0.0094701675698161,-2999.36962890625,301.6310729980469,0.4549708664417267,0.050000000745058,0.235233336687088,291.0686950683594,291.1499938964844,260.2545166015625,258.6207580566406,280.3666687011719,294.5616455078125,291.0685729980469,1.0,0.2918803989887237,0.7033169865608215,0.7033169865608215,1.0,1.0,-1.2699253559112549,0.5257076025009155,0.7442176938056946,0.2241811156272888,0.0,0.0,0.517986536026001,66.32258605957031,78.0,-5.096604347229004,-13679.9560546875,259.5419006347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903564453125,309.9927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17857.361328125,18000.0,0.0,0.0,0.2892220318317413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4735932946205139,0.4735987186431885,-5.405224783316953e-06,0.0,0.0002935235970653,0.0,0.0,27.062482833862305,0.0,0.0,0.0,0.3602620363235473,4.0,0.0,1.0
