time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569640,293.18536376953125,297.1499938964844,293.1499938964844,0.0944059789180755,-2188.041259765625,304.15216064453125,0.6862586736679077,0.1515818834304809,0.1383950114250183,294.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.4549708664417267,0.050000000745058,0.0495899431407451,293.3281555175781,297.1499938964844,293.1499938964844,0.1824118643999099,-2881.615234375,304.1692810058594,0.8170685768127441,0.2571125030517578,0.1820251643657684,293.1395874023437,297.1499938964844,293.1499938964844,0.388994425535202,-7131.68359375,304.0993957519531,0.9990000128746032,0.5515521168708801,0.4529108107089996,293.30975341796875,297.1499938964844,293.1499938964844,0.0094701675698161,-2999.36962890625,301.6310729980469,0.4549708664417267,0.050000000745058,0.235233336687088,291.0686950683594,291.1499938964844,260.2545166015625,258.6207580566406,280.3666687011719,294.5616455078125,291.0685729980469,1.0,0.2918803989887237,0.7033169865608215,0.7033169865608215,1.0,1.0,-1.2699253559112549,0.5257076025009155,0.7442176938056946,0.2241811156272888,0.0,0.0,0.517986536026001,66.32258605957031,78.0,-5.096604347229004,-13679.9560546875,259.5419006347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903564453125,309.9927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17857.361328125,18000.0,0.0,0.0,0.2892220318317413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4735932946205139,0.4735987186431885,-5.405224783316953e-06,0.0,0.0002935235970653,0.0,0.0,27.062482833862305,0.0,0.0,0.0,0.3602620363235473,4.0,0.0,1.0
569700,293.18341064453125,297.1499938964844,293.1499938964844,0.0943747833371162,-2187.5087890625,304.1518249511719,0.6832942366600037,0.1515215039253235,0.1383605897426605,294.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.4521679282188415,0.050000000745058,0.0496420636773109,293.3286437988281,297.1499938964844,293.1499938964844,0.1804118007421493,-2856.4111328125,304.1694030761719,0.8116564750671387,0.2547585368156433,0.1804256737232208,293.1551513671875,297.1499938964844,293.1499938964844,0.3948526084423065,-7216.53076171875,304.09796142578125,0.9990000128746032,0.5486255884170532,0.4583353400230407,293.31201171875,297.1499938964844,293.1499938964844,0.0094325402751564,-2992.90869140625,301.59698486328125,0.4521679282188415,0.050000000745058,0.2354805618524551,291.0682373046875,291.1499938964844,260.24688720703125,258.6136474609375,280.36285400390625,294.56561279296875,291.0682678222656,1.0,0.2940371036529541,0.7030651569366455,0.7030651569366455,1.0,1.0,-1.2748345136642456,0.5278513431549072,0.7469832301139832,0.2251777350902557,0.0,0.0,0.5234888195991516,67.71446228027344,78.0,-2.70326566696167,-13740.9267578125,264.4688720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7202453613281,309.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.6484375,18000.0,0.0,0.0,0.2917375564575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828317761421203,0.4828372299671173,-5.456975486595184e-06,0.0,0.0002960765268653,0.0,0.0,27.97186851501465,0.0,0.0,0.0,0.3633269071578979,4.0,0.0,1.0
569760,293.1811828613281,297.1499938964844,293.1499938964844,0.0943880006670951,-2187.793212890625,304.1514587402344,0.6804805994033813,0.1515327394008636,0.1383870840072631,294.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.4494397938251495,0.050000000745058,0.0496949255466461,293.3291320800781,297.1499938964844,293.1499938964844,0.1783996522426605,-2830.98193359375,304.1695556640625,0.80609130859375,0.2524007260799408,0.1788237541913986,293.17120361328125,297.1499938964844,293.1499938964844,0.4007271826267242,-7301.2138671875,304.09674072265625,0.9990000128746032,0.545413076877594,0.4637724459171295,293.3143615722656,297.1499938964844,293.1499938964844,0.0093938307836651,-2986.11083984375,301.5625,0.4494397938251495,0.050000000745058,0.2357313334941864,291.0686340332031,291.1499938964844,260.2391662597656,258.6064453125,280.3591003417969,294.569580078125,291.0688171386719,1.0,0.2962123453617096,0.7027885317802429,0.7027885317802429,1.0,1.0,-1.2798343896865845,0.5300291776657104,0.7498051524162292,0.2261934131383896,0.0,0.0,0.528877317905426,69.12692260742188,81.0,-0.3457705974578857,-13803.7841796875,269.5103454589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5476379394531,309.8368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17851.484375,18000.0,0.0,0.0,0.2944992482662201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920797049999237,0.4920852184295654,-5.51032462681178e-06,0.0,0.000298879283946,0.0,0.0,28.906757354736328,0.0,0.0,0.0,0.3664305210113525,4.0,0.0,1.0
569820,293.1751708984375,297.1499938964844,293.1499938964844,0.0946428924798965,-2192.611572265625,304.1505432128906,0.6755276322364807,0.1519578546285629,0.1387351155281067,294.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712280273437,0.4442380368709564,0.050000000745058,0.0498022325336933,293.3300476074219,297.1499938964844,293.1499938964844,0.1743465662002563,-2779.541259765625,304.1697692871094,0.7947825193405151,0.2476742714643478,0.1756131649017334,293.20489501953125,297.1499938964844,293.1499938964844,0.4124586582183838,-7469.154296875,304.094970703125,0.9990000128746032,0.5380467176437378,0.4746181666851043,293.3192138671875,297.1499938964844,293.1499938964844,0.0093131363391876,-2971.513427734375,301.4922180175781,0.4442380368709564,0.050000000745058,0.2362403571605682,291.0716857910156,291.1499938964844,260.2234191894531,258.5918273925781,280.35137939453125,294.5775451660156,291.0721435546875,1.0,0.3006055057048797,0.7022352814674377,0.7022352814674377,1.0,1.0,-1.290156602859497,0.5345264077186584,0.7556301951408386,0.2283117026090622,0.0,0.0,0.5391407608985901,71.9980697631836,69.0,3.85514235496521,-13935.1142578125,279.9306335449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2410888671875,309.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17851.65625,18000.0,0.0,0.0,0.300607681274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102429986000061,0.510248601436615,-5.619558578473516e-06,0.0,0.0003050786035601,0.0,0.0,30.8164119720459,0.0,0.0,0.0,0.372629702091217,4.0,0.0,1.0
569880,293.1751708984375,297.1499938964844,293.1499938964844,0.0946428924798965,-2192.611572265625,304.1505432128906,0.6755276322364807,0.1519578546285629,0.1387351155281067,294.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712280273437,0.4442380368709564,0.050000000745058,0.0498022325336933,293.3300476074219,297.1499938964844,293.1499938964844,0.1743465662002563,-2779.541259765625,304.1697692871094,0.7947825193405151,0.2476742714643478,0.1756131649017334,293.20489501953125,297.1499938964844,293.1499938964844,0.4124586582183838,-7469.154296875,304.094970703125,0.9990000128746032,0.5380467176437378,0.4746181666851043,293.3192138671875,297.1499938964844,293.1499938964844,0.0093131363391876,-2971.513427734375,301.4922180175781,0.4442380368709564,0.050000000745058,0.2362403571605682,291.0716857910156,291.1499938964844,260.2234191894531,258.5918273925781,280.35137939453125,294.5775451660156,291.0721435546875,1.0,0.3006055057048797,0.7022352814674377,0.7022352814674377,1.0,1.0,-1.290156602859497,0.5345264077186584,0.7556301951408386,0.2283117026090622,0.0,0.0,0.5391407608985901,71.9980697631836,69.0,3.85514235496521,-13935.1142578125,279.9306335449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2410888671875,309.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17851.65625,18000.0,0.0,0.0,0.300607681274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102429986000061,0.510248601436615,-5.619558578473516e-06,0.0,0.0003050786035601,0.0,0.0,30.8164119720459,0.0,0.0,0.0,0.372629702091217,4.0,0.0,1.0
569940,293.1693115234375,297.1499938964844,293.1499938964844,0.094928465783596,-2197.661865234375,304.1499328613281,0.6770897507667542,0.1525178849697113,0.1393016725778579,294.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884094238281,0.444780170917511,0.050000000745058,0.049790620803833,293.3306884765625,297.1499938964844,293.1499938964844,0.16994009912014,-2722.97509765625,304.1705627441406,0.7903100252151489,0.2429824471473693,0.1723266094923019,293.2319641113281,297.1499938964844,293.1499938964844,0.4118358790874481,-7449.6201171875,304.11492919921875,0.9990000128746032,0.5311343669891357,0.4734564423561096,293.3240051269531,297.1499938964844,293.1499938964844,0.0091908480972051,-2945.35205078125,301.4243469238281,0.444780170917511,0.050000000745058,0.2361852675676345,291.0926818847656,291.1499938964844,260.20733642578125,258.57684326171875,280.3558349609375,294.5854797363281,291.0968017578125,1.0,0.2991769909858703,0.7016820311546326,0.7016820311546326,1.0,1.0,-1.285427212715149,0.5322962403297424,0.7531310319900513,0.2270164340734481,0.0,0.0,0.5458825826644897,71.63087463378906,57.0,34.6029052734375,-13971.9091796875,277.2103271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00543212890625,309.6473083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17885.197265625,18000.0,0.0,0.0,0.3071030974388122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255656838417053,0.5255714058876038,-5.722775767935673e-06,0.0,0.0003116705920547,0.0,0.0,32.53657913208008,0.0,0.0,0.0,0.3779818117618561,4.0,0.0,1.0
570000,293.1693115234375,297.1499938964844,293.1499938964844,0.094928465783596,-2197.661865234375,304.1499328613281,0.6770897507667542,0.1525178849697113,0.1393016725778579,294.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884094238281,0.444780170917511,0.050000000745058,0.049790620803833,293.3306884765625,297.1499938964844,293.1499938964844,0.16994009912014,-2722.97509765625,304.1705627441406,0.7903100252151489,0.2429824471473693,0.1723266094923019,293.2319641113281,297.1499938964844,293.1499938964844,0.4118358790874481,-7449.6201171875,304.11492919921875,0.9990000128746032,0.5311343669891357,0.4734564423561096,293.3240051269531,297.1499938964844,293.1499938964844,0.0091908480972051,-2945.35205078125,301.4243469238281,0.444780170917511,0.050000000745058,0.2361852675676345,291.0926818847656,291.1499938964844,260.20733642578125,258.57684326171875,280.3558349609375,294.5854797363281,291.0968017578125,1.0,0.2991769909858703,0.7016820311546326,0.7016820311546326,1.0,1.0,-1.285427212715149,0.5322962403297424,0.7531310319900513,0.2270164340734481,0.0,0.0,0.5458825826644897,71.63087463378906,57.0,34.6029052734375,-13971.9091796875,277.2103271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00543212890625,309.6473083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17885.197265625,18000.0,0.0,0.0,0.3071030974388122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255656838417053,0.5255714058876038,-5.722775767935673e-06,0.0,0.0003116705920547,0.0,0.0,32.53657913208008,0.0,0.0,0.0,0.3779818117618561,4.0,0.0,1.0
570060,293.17071533203125,297.1499938964844,293.1499938964844,0.094196930527687,-2183.151611328125,304.1512145996094,0.6820984482765198,0.1517620235681533,0.138887420296669,294.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4501456320285797,0.050000000745058,0.0496810860931873,293.3309020996094,297.1499938964844,293.1499938964844,0.1651509702205658,-2660.79052734375,304.17169189453125,0.7914764285087585,0.238364040851593,0.1690092533826828,293.2373352050781,297.1499938964844,293.1499938964844,0.4000192582607269,-7265.212890625,304.1464538574219,0.9990000128746032,0.5279182195663452,0.4623509049415588,293.3275756835937,297.1499938964844,293.1499938964844,0.0090331844985485,-2908.101318359375,301.3642272949219,0.4501456320285797,0.050000000745058,0.2356656938791275,291.14117431640625,291.1499938964844,260.1909484863281,258.5616149902344,280.3710632324219,294.5931396484375,291.1461486816406,1.0,0.29344043135643,0.7011640071868896,0.7011640071868896,1.0,1.0,-1.2668675184249878,0.523952305316925,0.7429152727127075,0.2224591672420501,0.0,0.0,0.5439022183418274,68.57337188720703,45.0,61.03572463989258,-13842.8603515625,263.2086181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8970642089844,309.622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62890625,18000.0,0.0,0.0,0.3130333423614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273977518081665,0.5274034738540649,-5.759848590969341e-06,0.0,0.0003176890604663,0.0,0.0,32.86418914794922,0.0,0.0,0.0,0.3789080381393432,4.0,0.0,1.0
570120,293.17071533203125,297.1499938964844,293.1499938964844,0.094196930527687,-2183.151611328125,304.1512145996094,0.6820984482765198,0.1517620235681533,0.138887420296669,294.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4501456320285797,0.050000000745058,0.0496810860931873,293.3309020996094,297.1499938964844,293.1499938964844,0.1651509702205658,-2660.79052734375,304.17169189453125,0.7914764285087585,0.238364040851593,0.1690092533826828,293.2373352050781,297.1499938964844,293.1499938964844,0.4000192582607269,-7265.212890625,304.1464538574219,0.9990000128746032,0.5279182195663452,0.4623509049415588,293.3275756835937,297.1499938964844,293.1499938964844,0.0090331844985485,-2908.101318359375,301.3642272949219,0.4501456320285797,0.050000000745058,0.2356656938791275,291.14117431640625,291.1499938964844,260.1909484863281,258.5616149902344,280.3710632324219,294.5931396484375,291.1461486816406,1.0,0.29344043135643,0.7011640071868896,0.7011640071868896,1.0,1.0,-1.2668675184249878,0.523952305316925,0.7429152727127075,0.2224591672420501,0.0,0.0,0.5439022183418274,68.57337188720703,45.0,61.03572463989258,-13842.8603515625,263.2086181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8970642089844,309.622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62890625,18000.0,0.0,0.0,0.3130333423614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273977518081665,0.5274034738540649,-5.759848590969341e-06,0.0,0.0003176890604663,0.0,0.0,32.86418914794922,0.0,0.0,0.0,0.3789080381393432,4.0,0.0,1.0
570180,293.1807861328125,297.1499938964844,293.1499938964844,0.0920654088258743,-2142.2236328125,304.1544189453125,0.6884239315986633,0.1492125988006591,0.1368420869112014,294.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.4598149061203003,0.050000000745058,0.0495047457516193,293.3302307128906,297.1499938964844,293.1499938964844,0.1603747308254242,-2598.357421875,304.1723937988281,0.7972812652587891,0.2339160442352295,0.1657515317201614,293.21893310546875,297.1499938964844,293.1499938964844,0.3801369667053222,-6963.2919921875,304.1807861328125,0.9990000128746032,0.5293890237808228,0.4438876211643219,293.3290710449219,297.1499938964844,293.1499938964844,0.0088651981204748,-2866.902587890625,301.3107604980469,0.4598149061203003,0.050000000745058,0.2348291873931884,291.1971435546875,291.1499938964844,260.1742553710937,258.5461120605469,280.3941650390625,294.5995483398437,291.202880859375,1.0,0.2842729687690735,0.7006459832191467,0.7006459832191467,1.0,1.0,-1.2371281385421753,0.5106964111328125,0.7264317274093628,0.2153072357177734,0.0,0.0,0.5339566469192505,63.66300582885742,48.0,76.05091857910156,-13578.796875,241.4625396728516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95965576171875,309.6614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18115.1484375,18000.0,0.0,0.0,0.3173522651195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150807499885559,0.5150864720344543,-5.708996013709111e-06,0.0,0.0003220721846446,0.0,0.0,31.618980407714844,0.0,0.0,0.0,0.3749412596225738,4.0,0.0,1.0
570240,293.1807861328125,297.1499938964844,293.1499938964844,0.0920654088258743,-2142.2236328125,304.1544189453125,0.6884239315986633,0.1492125988006591,0.1368420869112014,294.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.4598149061203003,0.050000000745058,0.0495047457516193,293.3302307128906,297.1499938964844,293.1499938964844,0.1603747308254242,-2598.357421875,304.1723937988281,0.7972812652587891,0.2339160442352295,0.1657515317201614,293.21893310546875,297.1499938964844,293.1499938964844,0.3801369667053222,-6963.2919921875,304.1807861328125,0.9990000128746032,0.5293890237808228,0.4438876211643219,293.3290710449219,297.1499938964844,293.1499938964844,0.0088651981204748,-2866.902587890625,301.3107604980469,0.4598149061203003,0.050000000745058,0.2348291873931884,291.1971435546875,291.1499938964844,260.1742553710937,258.5461120605469,280.3941650390625,294.5995483398437,291.202880859375,1.0,0.2842729687690735,0.7006459832191467,0.7006459832191467,1.0,1.0,-1.2371281385421753,0.5106964111328125,0.7264317274093628,0.2153072357177734,0.0,0.0,0.5339566469192505,63.66300582885742,48.0,76.05091857910156,-13578.796875,241.4625396728516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95965576171875,309.6614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18115.1484375,18000.0,0.0,0.0,0.3173522651195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150807499885559,0.5150864720344543,-5.708996013709111e-06,0.0,0.0003220721846446,0.0,0.0,31.618980407714844,0.0,0.0,0.0,0.3749412596225738,4.0,0.0,1.0
570300,293.18780517578125,297.1499938964844,293.1499938964844,0.0905808880925178,-2113.945556640625,304.15631103515625,0.6895778775215149,0.1474406123161316,0.1352981179952621,294.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.4637569487094879,0.050000000745058,0.0494391843676567,293.3298034667969,297.1499938964844,293.1499938964844,0.1580753028392791,-2568.202880859375,304.1725158691406,0.7990477681159973,0.2317150086164474,0.1641686856746673,293.2029724121094,297.1499938964844,293.1499938964844,0.3720709383487701,-6842.6943359375,304.1897277832031,0.9990000128746032,0.5316473245620728,0.436821699142456,293.3290710449219,297.1499938964844,293.1499938964844,0.0087908338755369,-2848.3994140625,301.28594970703125,0.4637569487094879,0.050000000745058,0.2345182001590728,291.2247009277344,291.1499938964844,260.1658020019531,258.5382995605469,280.4036560058594,294.602294921875,291.22906494140625,1.0,0.2809652388095855,0.7003870010375977,0.7003870010375977,1.0,1.0,-1.2244356870651243,0.5050702095031738,0.7193654775619507,0.2121838182210922,0.0,0.0,0.5261840224266052,61.81415557861328,48.0,71.05879211425781,-13432.4072265625,232.96278381347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0587158203125,309.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.8359375,18000.0,0.0,0.0,0.3186497092247009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5035972595214844,0.503602921962738,-5.651259925798513e-06,0.0,0.0003233889292459,0.0,0.0,30.436485290527344,0.0,0.0,0.0,0.3711696565151214,4.0,0.0,1.0
570360,293.1932983398437,297.1499938964844,293.1499938964844,0.0891578942537307,-2087.071044921875,304.1577453613281,0.6896188259124756,0.1458833515644073,0.1337134093046188,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.4665656089782715,0.050000000745058,0.049391720443964,293.32940673828125,297.1499938964844,293.1499938964844,0.1559748500585556,-2540.76416015625,304.1722412109375,0.7996906638145447,0.2295138239860534,0.1625996977090835,293.1875305175781,297.1499938964844,293.1499938964844,0.3661717176437378,-6755.6181640625,304.1931457519531,0.9990000128746032,0.5340121984481812,0.4316334128379822,293.3287353515625,297.1499938964844,293.1499938964844,0.0087293731048703,-2833.9208984375,301.2594909667969,0.4665656089782715,0.050000000745058,0.2342930436134338,291.2403259277344,291.1499938964844,260.1573181152344,258.5304260253906,280.4098205566406,294.60479736328125,291.2421264648437,1.0,0.2782826721668243,0.7003188729286194,0.7003188729286194,1.0,1.0,-1.214093565940857,0.5005245804786682,0.713568925857544,0.2096823006868362,0.0,0.0,0.5185266137123108,60.46019744873047,51.0,51.53082656860352,-13295.078125,226.4602813720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1961669921875,309.7245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18199.044921875,18000.0,0.0,0.0,0.3193252384662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490460455417633,0.4904660284519195,-5.579412572842557e-06,0.0,0.0003240744990762,0.0,0.0,29.090436935424805,0.0,0.0,0.0,0.3668583035469055,4.0,0.0,1.0
570420,293.1937561035156,297.1499938964844,293.1499938964844,0.0877276435494422,-2060.401123046875,304.1574401855469,0.6906459331512451,0.1446753740310669,0.1320845633745193,294.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.4701522886753082,0.050000000745058,0.0493282712996006,293.3287353515625,297.1499938964844,293.1499938964844,0.1521166115999221,-2490.4599609375,304.1712341308594,0.7988897562026978,0.2251065522432327,0.1594829112291336,293.1661071777344,297.1499938964844,293.1499938964844,0.3582409024238586,-6640.958984375,304.1917724609375,0.9990000128746032,0.537423312664032,0.4245984554290771,293.327392578125,297.1499938964844,293.1499938964844,0.0086305923759937,-2812.25244140625,301.2034606933594,0.4701522886753082,0.050000000745058,0.2339920848608017,291.2485046386719,291.1499938964844,260.1401062011719,258.5145263671875,280.41619873046875,294.6090087890625,291.2484741210937,1.0,0.2746042013168335,0.7001825571060181,0.7001825571060181,1.0,1.0,-1.199512243270874,0.494141012430191,0.7053712010383606,0.2060984373092651,0.0,0.0,0.5046509504318237,58.640045166015625,54.0,17.6124267578125,-13093.8046875,217.6299285888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5500793457031,309.8468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.55859375,18000.0,0.0,0.0,0.3189160823822021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662773013114929,0.4662827253341675,-5.439102551463293e-06,0.0,0.0003236592747271,0.0,0.0,26.67113876342773,0.0,0.0,0.0,0.3588360846042633,4.0,0.0,1.0
570480,293.1937561035156,297.1499938964844,293.1499938964844,0.0877276435494422,-2060.401123046875,304.1574401855469,0.6906459331512451,0.1446753740310669,0.1320845633745193,294.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.4701522886753082,0.050000000745058,0.0493282712996006,293.3287353515625,297.1499938964844,293.1499938964844,0.1521166115999221,-2490.4599609375,304.1712341308594,0.7988897562026978,0.2251065522432327,0.1594829112291336,293.1661071777344,297.1499938964844,293.1499938964844,0.3582409024238586,-6640.958984375,304.1917724609375,0.9990000128746032,0.537423312664032,0.4245984554290771,293.327392578125,297.1499938964844,293.1499938964844,0.0086305923759937,-2812.25244140625,301.2034606933594,0.4701522886753082,0.050000000745058,0.2339920848608017,291.2485046386719,291.1499938964844,260.1401062011719,258.5145263671875,280.41619873046875,294.6090087890625,291.2484741210937,1.0,0.2746042013168335,0.7001825571060181,0.7001825571060181,1.0,1.0,-1.199512243270874,0.494141012430191,0.7053712010383606,0.2060984373092651,0.0,0.0,0.5046509504318237,58.640045166015625,54.0,17.6124267578125,-13093.8046875,217.6299285888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5500793457031,309.8468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.55859375,18000.0,0.0,0.0,0.3189160823822021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662773013114929,0.4662827253341675,-5.439102551463293e-06,0.0,0.0003236592747271,0.0,0.0,26.67113876342773,0.0,0.0,0.0,0.3588360846042633,4.0,0.0,1.0
570540,293.1912536621094,297.1499938964844,293.1499938964844,0.0872313678264617,-2051.463134765625,304.1557922363281,0.6912825703620911,0.1440741568803787,0.1314580738544464,294.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24334716796875,0.4716663956642151,0.050000000745058,0.0493006147444248,293.32818603515625,297.1499938964844,293.1499938964844,0.1484976112842559,-2443.2060546875,304.1701965332031,0.7955332398414612,0.2206897586584091,0.1563859283924102,293.1535949707031,297.1499938964844,293.1499938964844,0.3546165227890014,-6591.7841796875,304.1837463378906,0.9990000128746032,0.5395687818527222,0.4214931130409241,293.3258361816406,297.1499938964844,293.1499938964844,0.00855044554919,-2796.03076171875,301.1451721191406,0.4716663956642151,0.050000000745058,0.2338608801364898,291.2421875,291.1499938964844,260.1226501464844,258.4984741210937,280.4171142578125,294.6124572753906,291.24090576171875,1.0,0.2727822065353393,0.7000463008880615,0.7000463008880615,1.0,1.0,-1.1911226511001587,0.4904840588569641,0.7006385326385498,0.2039525955915451,0.0,0.0,0.4926481246948242,57.816219329833984,57.0,-5.539689540863037,-12963.8779296875,213.08251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,310.00244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.248046875,18000.0,0.0,0.0,0.3165363073348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455223977565765,0.4455277323722839,-5.320616310200421e-06,0.0,0.0003212441224604,0.0,0.0,24.69917869567871,0.0,0.0,0.0,0.3520292937755584,4.0,0.0,1.0
570600,293.1912536621094,297.1499938964844,293.1499938964844,0.0872313678264617,-2051.463134765625,304.1557922363281,0.6912825703620911,0.1440741568803787,0.1314580738544464,294.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24334716796875,0.4716663956642151,0.050000000745058,0.0493006147444248,293.32818603515625,297.1499938964844,293.1499938964844,0.1484976112842559,-2443.2060546875,304.1701965332031,0.7955332398414612,0.2206897586584091,0.1563859283924102,293.1535949707031,297.1499938964844,293.1499938964844,0.3546165227890014,-6591.7841796875,304.1837463378906,0.9990000128746032,0.5395687818527222,0.4214931130409241,293.3258361816406,297.1499938964844,293.1499938964844,0.00855044554919,-2796.03076171875,301.1451721191406,0.4716663956642151,0.050000000745058,0.2338608801364898,291.2421875,291.1499938964844,260.1226501464844,258.4984741210937,280.4171142578125,294.6124572753906,291.24090576171875,1.0,0.2727822065353393,0.7000463008880615,0.7000463008880615,1.0,1.0,-1.1911226511001587,0.4904840588569641,0.7006385326385498,0.2039525955915451,0.0,0.0,0.4926481246948242,57.816219329833984,57.0,-5.539689540863037,-12963.8779296875,213.08251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,310.00244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.248046875,18000.0,0.0,0.0,0.3165363073348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455223977565765,0.4455277323722839,-5.320616310200421e-06,0.0,0.0003212441224604,0.0,0.0,24.69917869567871,0.0,0.0,0.0,0.3520292937755584,4.0,0.0,1.0
570660,293.1888122558594,297.1499938964844,293.1499938964844,0.0869098827242851,-2045.855224609375,304.1544189453125,0.6902288794517517,0.1435220539569854,0.1309621334075927,294.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.4715646803379059,0.050000000745058,0.0493025258183479,293.3277587890625,297.1499938964844,293.1499938964844,0.1450182199478149,-2397.61865234375,304.1692810058594,0.7899793982505798,0.2162622064352035,0.1533030420541763,293.14801025390625,297.1499938964844,293.1499938964844,0.3546066880226135,-6596.88232421875,304.1724853515625,0.9990000128746032,0.5406230688095093,0.4217044711112976,293.32470703125,297.1499938964844,293.1499938964844,0.0084812212735414,-2782.998779296875,301.084228515625,0.4715646803379059,0.050000000745058,0.2338699549436569,291.22760009765625,291.1499938964844,260.10504150390625,258.4822998046875,280.4148254394531,294.6156311035156,291.2258605957031,1.0,0.2724202573299408,0.699842631816864,0.699842631816864,1.0,1.0,-1.1870920658111572,0.4887222051620483,0.6983699202537537,0.2028065919876098,0.0,0.0,0.4832295179367065,57.80360794067383,60.0,-18.28689956665039,-12890.8662109375,211.6904754638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,310.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18120.544921875,18000.0,0.0,0.0,0.3126932680606842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292908012866974,0.4292960464954376,-5.22924710821826e-06,0.0,0.0003173439181409,0.0,0.0,23.22233390808105,0.0,0.0,0.0,0.3467561304569244,4.0,0.0,1.0
570720,293.1888122558594,297.1499938964844,293.1499938964844,0.0869098827242851,-2045.855224609375,304.1544189453125,0.6902288794517517,0.1435220539569854,0.1309621334075927,294.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.4715646803379059,0.050000000745058,0.0493025258183479,293.3277587890625,297.1499938964844,293.1499938964844,0.1450182199478149,-2397.61865234375,304.1692810058594,0.7899793982505798,0.2162622064352035,0.1533030420541763,293.14801025390625,297.1499938964844,293.1499938964844,0.3546066880226135,-6596.88232421875,304.1724853515625,0.9990000128746032,0.5406230688095093,0.4217044711112976,293.32470703125,297.1499938964844,293.1499938964844,0.0084812212735414,-2782.998779296875,301.084228515625,0.4715646803379059,0.050000000745058,0.2338699549436569,291.22760009765625,291.1499938964844,260.10504150390625,258.4822998046875,280.4148254394531,294.6156311035156,291.2258605957031,1.0,0.2724202573299408,0.699842631816864,0.699842631816864,1.0,1.0,-1.1870920658111572,0.4887222051620483,0.6983699202537537,0.2028065919876098,0.0,0.0,0.4832295179367065,57.80360794067383,60.0,-18.28689956665039,-12890.8662109375,211.6904754638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,310.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18120.544921875,18000.0,0.0,0.0,0.3126932680606842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292908012866974,0.4292960464954376,-5.22924710821826e-06,0.0,0.0003173439181409,0.0,0.0,23.22233390808105,0.0,0.0,0.0,0.3467561304569244,4.0,0.0,1.0
570780,293.18682861328125,297.1499938964844,293.1499938964844,0.0866265967488288,-2040.95947265625,304.1534118652344,0.6876598000526428,0.1429419219493866,0.1304744035005569,294.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.4701751470565796,0.050000000745058,0.0493279658257961,293.3274230957031,297.1499938964844,293.1499938964844,0.1416099667549133,-2352.743408203125,304.16851806640625,0.7827138304710388,0.2118260115385055,0.1502304971218109,293.1485290527344,297.1499938964844,293.1499938964844,0.3574718534946441,-6644.50634765625,304.16021728515625,0.9990000128746032,0.5405804514884949,0.4245529770851135,293.3243103027344,297.1499938964844,293.1499938964844,0.0084175402298569,-2771.535888671875,301.0207824707031,0.4701751470565796,0.050000000745058,0.2339906394481659,291.2095031738281,291.1499938964844,260.08721923828125,258.466064453125,280.4100952148437,294.61883544921875,291.20751953125,1.0,0.2732074856758117,0.6996390223503113,0.6996390223503113,1.0,1.0,-1.1864118576049805,0.4884223341941833,0.6979895830154419,0.2024497538805008,0.0,0.0,0.4764843583106994,58.43456268310547,63.0,-24.531169891357425,-12860.7841796875,212.7344207763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66717529296875,310.3116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18085.484375,18000.0,0.0,0.0,0.3079410195350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175346791744232,0.4175398349761963,-5.163469268154586e-06,0.0,0.0003125209768768,0.0,0.0,22.186437606811523,0.0,0.0,0.0,0.3429588675498962,4.0,0.0,1.0
570840,293.18682861328125,297.1499938964844,293.1499938964844,0.0866265967488288,-2040.95947265625,304.1534118652344,0.6876598000526428,0.1429419219493866,0.1304744035005569,294.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.4701751470565796,0.050000000745058,0.0493279658257961,293.3274230957031,297.1499938964844,293.1499938964844,0.1416099667549133,-2352.743408203125,304.16851806640625,0.7827138304710388,0.2118260115385055,0.1502304971218109,293.1485290527344,297.1499938964844,293.1499938964844,0.3574718534946441,-6644.50634765625,304.16021728515625,0.9990000128746032,0.5405804514884949,0.4245529770851135,293.3243103027344,297.1499938964844,293.1499938964844,0.0084175402298569,-2771.535888671875,301.0207824707031,0.4701751470565796,0.050000000745058,0.2339906394481659,291.2095031738281,291.1499938964844,260.08721923828125,258.466064453125,280.4100952148437,294.61883544921875,291.20751953125,1.0,0.2732074856758117,0.6996390223503113,0.6996390223503113,1.0,1.0,-1.1864118576049805,0.4884223341941833,0.6979895830154419,0.2024497538805008,0.0,0.0,0.4764843583106994,58.43456268310547,63.0,-24.531169891357425,-12860.7841796875,212.7344207763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66717529296875,310.3116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18085.484375,18000.0,0.0,0.0,0.3079410195350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175346791744232,0.4175398349761963,-5.163469268154586e-06,0.0,0.0003125209768768,0.0,0.0,22.186437606811523,0.0,0.0,0.0,0.3429588675498962,4.0,0.0,1.0
570900,293.18603515625,297.1499938964844,293.1499938964844,0.0864844545722007,-2038.495361328125,304.1530456542969,0.6859040856361389,0.1426335573196411,0.1302226483821869,294.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.4690628945827484,0.050000000745058,0.0493480078876018,293.3273010253906,297.1499938964844,293.1499938964844,0.1399227380752563,-2330.4375,304.1682434082031,0.7785884737968445,0.2096063643693924,0.1486980766057968,293.1508483886719,297.1499938964844,293.1499938964844,0.3597961068153381,-6681.31640625,304.1541442871094,0.9990000128746032,0.5401464104652405,0.4267846047878265,293.3243713378906,297.1499938964844,293.1499938964844,0.0083868196234107,-2766.11083984375,300.98809814453125,0.4690628945827484,0.050000000745058,0.2340857088565826,291.1997985839844,291.1499938964844,260.0782470703125,258.4579162597656,280.4070129394531,294.6204833984375,291.1977844238281,1.0,0.2739528119564056,0.6995372176170349,0.6995372176170349,1.0,1.0,-1.1870867013931274,0.4887142181396484,0.6983724236488342,0.2025130838155746,0.0,0.0,0.4741362035274505,58.94991683959961,63.0,-26.06093978881836,-12858.9326171875,214.0043487548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8041381835937,310.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.783203125,18000.0,0.0,0.0,0.3053956925868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132972359657287,0.4133023917675018,-5.139316726854304e-06,0.0,0.0003099378081969,0.0,0.0,21.817934036254883,0.0,0.0,0.0,0.3415866196155548,4.0,0.0,1.0
570960,293.18536376953125,297.1499938964844,293.1499938964844,0.0863366648554802,-2035.918212890625,304.1527709960937,0.683887779712677,0.1423112452030182,0.1299627721309662,294.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.4676955640316009,0.050000000745058,0.0493722446262836,293.3271484375,297.1499938964844,293.1499938964844,0.1382421851158142,-2308.15478515625,304.16796875,0.7742122411727905,0.2073868513107299,0.1471683084964752,293.1543884277344,297.1499938964844,293.1499938964844,0.3626228868961334,-6725.3447265625,304.14825439453125,0.9990000128746032,0.5394414663314819,0.4294679760932922,293.3246459960937,297.1499938964844,293.1499938964844,0.0083564892411232,-2760.77294921875,300.9548645019531,0.4676955640316009,0.050000000745058,0.2342006564140319,291.1900329589844,291.1499938964844,260.0692443847656,258.44976806640625,280.4039611816406,294.6222229003906,291.18804931640625,1.0,0.2748953104019165,0.6993743777275085,0.6993743777275085,1.0,1.0,-1.1883260011672974,0.4892373979091644,0.6990886330604553,0.2026983797550201,0.0,0.0,0.4724452495574951,59.57954025268555,66.0,-26.752302169799805,-12864.25,215.69952392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9184265136719,310.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.86328125,18000.0,0.0,0.0,0.3028266131877899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410096138715744,0.4101012349128723,-5.120490186527604e-06,0.0,0.0003073305124416,0.0,0.0,21.539695739746094,0.0,0.0,0.0,0.3405423462390899,4.0,0.0,1.0
571020,293.184326171875,297.1499938964844,293.1499938964844,0.0860154777765274,-2030.2598876953125,304.1523742675781,0.679215669631958,0.1416224837303161,0.1294144541025161,294.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.4642237722873688,0.050000000745058,0.0494316890835762,293.326904296875,297.1499938964844,293.1499938964844,0.1348955482244491,-2263.580078125,304.1675720214844,0.7649142742156982,0.202951580286026,0.1441184729337692,293.1647644042969,297.1499938964844,293.1499938964844,0.3695670664310455,-6831.6474609375,304.1372985839844,0.9990000128746032,0.5372320413589478,0.4359807670116424,293.32574462890625,297.1499938964844,293.1499938964844,0.0082961088046431,-2750.09228515625,300.8866577148437,0.4642237722873688,0.050000000745058,0.2344826459884643,291.1709289550781,291.1499938964844,260.0511474609375,258.4334411621094,280.3971252441406,294.6258239746094,291.16900634765625,1.0,0.2772825062274933,0.6990488171577454,0.6990488171577454,1.0,1.0,-1.1922335624694824,0.4909015595912933,0.7013320326805115,0.203415110707283,0.0,0.0,0.4709441065788269,61.13741302490234,69.0,-26.654937744140625,-12892.98828125,220.1988067626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07379150390625,310.4973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.64453125,18000.0,0.0,0.0,0.2978574633598327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066013395786285,0.4066064357757568,-5.0974222176591866e-06,0.0,0.0003022874589078,0.0,0.0,21.228960037231445,0.0,0.0,0.0,0.3393669128417969,4.0,0.0,1.0
571080,293.184326171875,297.1499938964844,293.1499938964844,0.0860154777765274,-2030.2598876953125,304.1523742675781,0.679215669631958,0.1416224837303161,0.1294144541025161,294.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.4642237722873688,0.050000000745058,0.0494316890835762,293.326904296875,297.1499938964844,293.1499938964844,0.1348955482244491,-2263.580078125,304.1675720214844,0.7649142742156982,0.202951580286026,0.1441184729337692,293.1647644042969,297.1499938964844,293.1499938964844,0.3695670664310455,-6831.6474609375,304.1372985839844,0.9990000128746032,0.5372320413589478,0.4359807670116424,293.32574462890625,297.1499938964844,293.1499938964844,0.0082961088046431,-2750.09228515625,300.8866577148437,0.4642237722873688,0.050000000745058,0.2344826459884643,291.1709289550781,291.1499938964844,260.0511474609375,258.4334411621094,280.3971252441406,294.6258239746094,291.16900634765625,1.0,0.2772825062274933,0.6990488171577454,0.6990488171577454,1.0,1.0,-1.1922335624694824,0.4909015595912933,0.7013320326805115,0.203415110707283,0.0,0.0,0.4709441065788269,61.13741302490234,69.0,-26.654937744140625,-12892.98828125,220.1988067626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07379150390625,310.4973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.64453125,18000.0,0.0,0.0,0.2978574633598327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066013395786285,0.4066064357757568,-5.0974222176591866e-06,0.0,0.0003022874589078,0.0,0.0,21.228960037231445,0.0,0.0,0.0,0.3393669128417969,4.0,0.0,1.0
571140,293.1837463378906,297.1499938964844,293.1499938964844,0.085654005408287,-2023.818359375,304.1521911621094,0.6739120483398438,0.1408751755952835,0.1288250088691711,294.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4599123001098633,0.050000000745058,0.049503419548273,293.3266296386719,297.1499938964844,293.1499938964844,0.1315661817789077,-2218.96484375,304.1672668457031,0.7551990151405334,0.1985268890857696,0.1410835534334182,293.17889404296875,297.1499938964844,293.1499938964844,0.3779199719429016,-6957.412109375,304.1276550292969,0.9990000128746032,0.5340004563331604,0.4437130093574524,293.3274841308594,297.1499938964844,293.1499938964844,0.0082353493198752,-2739.1845703125,300.8162841796875,0.4599123001098633,0.050000000745058,0.2348228991031646,291.1526794433594,291.1499938964844,260.032958984375,258.4171142578125,280.3894348144531,294.62969970703125,291.1509094238281,1.0,0.2802076339721679,0.6987231969833374,0.6987231969833374,1.0,1.0,-1.1976583003997805,0.4932228028774261,0.7044355273246765,0.2045076638460159,0.0,0.0,0.4718227088451385,63.02872467041016,72.0,-25.3742790222168,-12941.890625,225.9364318847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1298217773437,310.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.009765625,18000.0,0.0,0.0,0.2934601604938507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067193269729614,0.4067243933677673,-5.091952061775373e-06,0.0,0.000297824764857,0.0,0.0,21.21636962890625,0.0,0.0,0.0,0.3393173515796661,4.0,0.0,1.0
571200,293.1837463378906,297.1499938964844,293.1499938964844,0.085654005408287,-2023.818359375,304.1521911621094,0.6739120483398438,0.1408751755952835,0.1288250088691711,294.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4599123001098633,0.050000000745058,0.049503419548273,293.3266296386719,297.1499938964844,293.1499938964844,0.1315661817789077,-2218.96484375,304.1672668457031,0.7551990151405334,0.1985268890857696,0.1410835534334182,293.17889404296875,297.1499938964844,293.1499938964844,0.3779199719429016,-6957.412109375,304.1276550292969,0.9990000128746032,0.5340004563331604,0.4437130093574524,293.3274841308594,297.1499938964844,293.1499938964844,0.0082353493198752,-2739.1845703125,300.8162841796875,0.4599123001098633,0.050000000745058,0.2348228991031646,291.1526794433594,291.1499938964844,260.032958984375,258.4171142578125,280.3894348144531,294.62969970703125,291.1509094238281,1.0,0.2802076339721679,0.6987231969833374,0.6987231969833374,1.0,1.0,-1.1976583003997805,0.4932228028774261,0.7044355273246765,0.2045076638460159,0.0,0.0,0.4718227088451385,63.02872467041016,72.0,-25.3742790222168,-12941.890625,225.9364318847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1298217773437,310.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.009765625,18000.0,0.0,0.0,0.2934601604938507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067193269729614,0.4067243933677673,-5.091952061775373e-06,0.0,0.000297824764857,0.0,0.0,21.21636962890625,0.0,0.0,0.0,0.3393173515796661,4.0,0.0,1.0
571260,293.1834716796875,297.1499938964844,293.1499938964844,0.0852449685335159,-2016.45361328125,304.15216064453125,0.6682067513465881,0.1400721669197082,0.1281942725181579,294.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4552628099918365,0.050000000745058,0.0495851151645183,293.3265075683594,297.1499938964844,293.1499938964844,0.1282356530427932,-2174.0458984375,304.16705322265625,0.7453404068946838,0.1940756738185882,0.1380549520254135,293.19580078125,297.1499938964844,293.1499938964844,0.3873489797115326,-7097.49853515625,304.1194152832031,0.9990000128746032,0.5298431515693665,0.4523591101169586,293.3298645019531,297.1499938964844,293.1499938964844,0.0081732328981161,-2727.7236328125,300.743896484375,0.4552628099918365,0.050000000745058,0.2352104485034942,291.1361389160156,291.1499938964844,260.0146484375,258.4008483886719,280.3816833496094,294.6337280273437,291.13458251953125,1.0,0.2835387289524078,0.6983234882354736,0.6983234882354736,1.0,1.0,-1.2042068243026731,0.4960119724273681,0.7081948518753052,0.2058674246072769,0.0,0.0,0.4747936427593231,65.18943786621094,60.0,-23.009122848510746,-13006.4951171875,232.6743927001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.092041015625,310.5097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.146484375,18000.0,0.0,0.0,0.289968878030777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100823104381561,0.4100874364376068,-5.102396698930534e-06,0.0,0.0002942815481219,0.0,0.0,21.471546173095703,0.0,0.0,0.0,0.3402804136276245,4.0,0.0,1.0
571320,293.1834716796875,297.1499938964844,293.1499938964844,0.0852449685335159,-2016.45361328125,304.15216064453125,0.6682067513465881,0.1400721669197082,0.1281942725181579,294.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4552628099918365,0.050000000745058,0.0495851151645183,293.3265075683594,297.1499938964844,293.1499938964844,0.1282356530427932,-2174.0458984375,304.16705322265625,0.7453404068946838,0.1940756738185882,0.1380549520254135,293.19580078125,297.1499938964844,293.1499938964844,0.3873489797115326,-7097.49853515625,304.1194152832031,0.9990000128746032,0.5298431515693665,0.4523591101169586,293.3298645019531,297.1499938964844,293.1499938964844,0.0081732328981161,-2727.7236328125,300.743896484375,0.4552628099918365,0.050000000745058,0.2352104485034942,291.1361389160156,291.1499938964844,260.0146484375,258.4008483886719,280.3816833496094,294.6337280273437,291.13458251953125,1.0,0.2835387289524078,0.6983234882354736,0.6983234882354736,1.0,1.0,-1.2042068243026731,0.4960119724273681,0.7081948518753052,0.2058674246072769,0.0,0.0,0.4747936427593231,65.18943786621094,60.0,-23.009122848510746,-13006.4951171875,232.6743927001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.092041015625,310.5097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.146484375,18000.0,0.0,0.0,0.289968878030777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100823104381561,0.4100874364376068,-5.102396698930534e-06,0.0,0.0002942815481219,0.0,0.0,21.471546173095703,0.0,0.0,0.0,0.3402804136276245,4.0,0.0,1.0
571380,293.1832275390625,297.1499938964844,293.1499938964844,0.084593154489994,-2004.250732421875,304.15252685546875,0.6682423949241638,0.1392765194177627,0.1274463534355163,294.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4566967785358429,0.050000000745058,0.0495593771338462,293.3275146484375,297.1499938964844,293.1499938964844,0.1244628652930259,-2122.46533203125,304.1676940917969,0.7411778569221497,0.1894003599882125,0.134806290268898,293.2069091796875,297.1499938964844,293.1499938964844,0.3853244185447693,-7061.2353515625,304.13360595703125,0.9990000128746032,0.526404857635498,0.4496513307094574,293.3323669433594,297.1499938964844,293.1499938964844,0.0080795660614967,-2706.25390625,300.6749572753906,0.4566967785358429,0.050000000745058,0.2350883483886718,291.1375732421875,291.1499938964844,259.9963073730469,258.3846740722656,280.3849182128906,294.6378173828125,291.1401062011719,1.0,0.2812473475933075,0.6979237794876099,0.6979237794876099,1.0,1.0,-1.195991277694702,0.4923124611377716,0.7036787867546082,0.2038619369268417,0.0,0.0,0.476870983839035,64.42098999023438,48.0,8.55855655670166,-12984.109375,228.18280029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9837646484375,310.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.80859375,18000.0,0.0,0.0,0.2874863445758819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145854711532593,0.4145905971527099,-5.124006293044658e-06,0.0,0.0002917620877269,0.0,0.0,21.844463348388672,0.0,0.0,0.0,0.3416319489479065,4.0,0.0,1.0
