time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571440,293.1832275390625,297.1499938964844,293.1499938964844,0.084593154489994,-2004.250732421875,304.15252685546875,0.6682423949241638,0.1392765194177627,0.1274463534355163,294.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4566967785358429,0.050000000745058,0.0495593771338462,293.3275146484375,297.1499938964844,293.1499938964844,0.1244628652930259,-2122.46533203125,304.1676940917969,0.7411778569221497,0.1894003599882125,0.134806290268898,293.2069091796875,297.1499938964844,293.1499938964844,0.3853244185447693,-7061.2353515625,304.13360595703125,0.9990000128746032,0.526404857635498,0.4496513307094574,293.3323669433594,297.1499938964844,293.1499938964844,0.0080795660614967,-2706.25390625,300.6749572753906,0.4566967785358429,0.050000000745058,0.2350883483886718,291.1375732421875,291.1499938964844,259.9963073730469,258.3846740722656,280.3849182128906,294.6378173828125,291.1401062011719,1.0,0.2812473475933075,0.6979237794876099,0.6979237794876099,1.0,1.0,-1.195991277694702,0.4923124611377716,0.7036787867546082,0.2038619369268417,0.0,0.0,0.476870983839035,64.42098999023438,48.0,8.55855655670166,-12984.109375,228.18280029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9837646484375,310.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.80859375,18000.0,0.0,0.0,0.2874863445758819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145854711532593,0.4145905971527099,-5.124006293044658e-06,0.0,0.0002917620877269,0.0,0.0,21.844463348388672,0.0,0.0,0.0,0.3416319489479065,4.0,0.0,1.0
571500,293.1829528808594,297.1499938964844,293.1499938964844,0.084162414073944,-1996.0220947265625,304.1528625488281,0.6702898144721985,0.1389070302248001,0.1270566582679748,294.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4595482051372528,0.050000000745058,0.0495096817612648,293.3281555175781,297.1499938964844,293.1499938964844,0.122390292584896,-2093.817626953125,304.1682434082031,0.7410022020339966,0.1870279312133789,0.1331241428852081,293.2066345214844,297.1499938964844,293.1499938964844,0.3799667656421661,-6977.77880859375,304.1463623046875,0.9990000128746032,0.5257306694984436,0.444377064704895,293.33331298828125,297.1499938964844,293.1499938964844,0.0080200685188174,-2691.060546875,300.64453125,0.4595482051372528,0.050000000745058,0.2348526120185852,291.1513671875,291.1499938964844,259.9870910644531,258.3766174316406,280.3902587890625,294.639892578125,291.1542358398437,1.0,0.2784678339958191,0.697723925113678,0.697723925113678,1.0,1.0,-1.186833381652832,0.4882659912109375,0.6985674500465393,0.2016605585813522,0.0,0.0,0.4754067063331604,63.03229522705078,48.0,23.30654525756836,-12907.212890625,222.1607360839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9244079589844,310.46923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.2864731848239898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4139001369476318,0.4139052629470825,-5.127143140271073e-06,0.0,0.0002907338785007,0.0,0.0,21.811586380004883,0.0,0.0,0.0,0.3414941728115082,4.0,0.0,1.0
571560,293.1825256347656,297.1499938964844,293.1499938964844,0.0837365761399269,-1987.8963623046875,304.1531066894531,0.6735528111457825,0.1385731250047683,0.1266745924949646,294.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.4636780917644501,0.050000000745058,0.0494408458471298,293.3284912109375,297.1499938964844,293.1499938964844,0.1203171908855438,-2065.07421875,304.168701171875,0.7419413924217224,0.1847041100263595,0.1314348131418228,293.2025756835937,297.1499938964844,293.1499938964844,0.3724072575569153,-6861.599609375,304.1607666015625,0.9990000128746032,0.5258074998855591,0.4369664788246155,293.3338623046875,297.1499938964844,293.1499938964844,0.0079582305625081,-2675.104736328125,300.6151123046875,0.4636780917644501,0.050000000745058,0.2345260828733444,291.1654663085937,291.1499938964844,259.9779052734375,258.3685913085937,280.3971862792969,294.6418762207031,291.1683349609375,1.0,0.274754911661148,0.6975682973861694,0.6975682973861694,1.0,1.0,-1.174979567527771,0.483061820268631,0.6919177174568176,0.198842316865921,0.0,0.0,0.4729592800140381,61.12202835083008,51.0,31.501813888549805,-12795.62109375,214.2552490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8746032714844,310.4381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.255859375,18000.0,0.0,0.0,0.2854744493961334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113010764122009,0.4113062024116516,-5.1208658078394365e-06,0.0,0.0002897202793974,0.0,0.0,21.61917304992676,0.0,0.0,0.0,0.3407797217369079,4.0,0.0,1.0
571620,293.1813049316406,297.1499938964844,293.1499938964844,0.0831031054258346,-1975.95166015625,304.1531066894531,0.6768731474876404,0.1379959285259246,0.1260585337877273,294.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.4680229723453522,0.050000000745058,0.0493666604161262,293.3284912109375,297.1499938964844,293.1499938964844,0.1164852008223533,-2011.89453125,304.1688232421875,0.7405127882957458,0.1801821887493133,0.1281962841749191,293.1904296875,297.1499938964844,293.1499938964844,0.3637475669384002,-6731.25732421875,304.17108154296875,0.9990000128746032,0.5269435048103333,0.4288331568241119,293.3339233398437,297.1499938964844,293.1499938964844,0.0078570153564214,-2649.869140625,300.5558166503906,0.4680229723453522,0.050000000745058,0.2341741770505905,291.1818542480469,291.1499938964844,259.9595031738281,258.3526611328125,280.4042663574219,294.6454467773437,291.1814270019531,1.0,0.2709074914455414,0.6972570419311523,0.6972570419311523,1.0,1.0,-1.1600725650787354,0.4765319526195526,0.6835406422615051,0.1951919049024582,0.0,0.0,0.4672144949436188,59.03311920166016,54.0,14.553729057312012,-12594.0390625,205.1230010986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8145751953125,310.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.923828125,18000.0,0.0,0.0,0.2833120226860046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030060470104217,0.40301114320755,-5.088419129606336e-06,0.0,0.0002875257050618,0.0,0.0,20.965744018554688,0.0,0.0,0.0,0.3383506238460541,4.0,0.0,1.0
571680,293.1813049316406,297.1499938964844,293.1499938964844,0.0831031054258346,-1975.95166015625,304.1531066894531,0.6768731474876404,0.1379959285259246,0.1260585337877273,294.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.4680229723453522,0.050000000745058,0.0493666604161262,293.3284912109375,297.1499938964844,293.1499938964844,0.1164852008223533,-2011.89453125,304.1688232421875,0.7405127882957458,0.1801821887493133,0.1281962841749191,293.1904296875,297.1499938964844,293.1499938964844,0.3637475669384002,-6731.25732421875,304.17108154296875,0.9990000128746032,0.5269435048103333,0.4288331568241119,293.3339233398437,297.1499938964844,293.1499938964844,0.0078570153564214,-2649.869140625,300.5558166503906,0.4680229723453522,0.050000000745058,0.2341741770505905,291.1818542480469,291.1499938964844,259.9595031738281,258.3526611328125,280.4042663574219,294.6454467773437,291.1814270019531,1.0,0.2709074914455414,0.6972570419311523,0.6972570419311523,1.0,1.0,-1.1600725650787354,0.4765319526195526,0.6835406422615051,0.1951919049024582,0.0,0.0,0.4672144949436188,59.03311920166016,54.0,14.553729057312012,-12594.0390625,205.1230010986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8145751953125,310.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.923828125,18000.0,0.0,0.0,0.2833120226860046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030060470104217,0.40301114320755,-5.088419129606336e-06,0.0,0.0002875257050618,0.0,0.0,20.965744018554688,0.0,0.0,0.0,0.3383506238460541,4.0,0.0,1.0
571740,293.1796875,297.1499938964844,293.1499938964844,0.0827503129839897,-1969.5672607421875,304.15264892578125,0.6779358386993408,0.1375291794538498,0.1255874782800674,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.4697847068309784,0.050000000745058,0.0493352711200714,293.32781982421875,297.1499938964844,293.1499938964844,0.1130461320281028,-1964.1649169921875,304.16827392578125,0.7367585301399231,0.1757959574460983,0.125092476606369,293.1814880371094,297.1499938964844,293.1499938964844,0.36013925075531,-6679.41552734375,304.1698913574219,0.9990000128746032,0.5277418494224548,0.4253434240818023,293.3332214355469,297.1499938964844,293.1499938964844,0.0077785775065422,-2632.114013671875,300.4921875,0.4697847068309784,0.050000000745058,0.2340252846479416,291.1750183105469,291.1499938964844,259.94110107421875,258.3368835449219,280.4063415527344,294.6481018066406,291.1742248535156,1.0,0.2689416706562042,0.69694584608078,0.69694584608078,1.0,1.0,-1.1513744592666626,0.4726972281932831,0.6786772608757019,0.1930359452962875,0.0,0.0,0.464309960603714,58.1168327331543,57.0,-3.2085835933685303,-12473.1279296875,200.4765014648437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7846374511719,310.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5859375,18000.0,0.0,0.0,0.281017005443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977440297603607,0.3977490663528442,-5.059393970441306e-06,0.0,0.0002851965255104,0.0,0.0,20.52647018432617,0.0,0.0,0.0,0.3366758227348327,4.0,0.0,1.0
571800,293.1796875,297.1499938964844,293.1499938964844,0.0827503129839897,-1969.5672607421875,304.15264892578125,0.6779358386993408,0.1375291794538498,0.1255874782800674,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.4697847068309784,0.050000000745058,0.0493352711200714,293.32781982421875,297.1499938964844,293.1499938964844,0.1130461320281028,-1964.1649169921875,304.16827392578125,0.7367585301399231,0.1757959574460983,0.125092476606369,293.1814880371094,297.1499938964844,293.1499938964844,0.36013925075531,-6679.41552734375,304.1698913574219,0.9990000128746032,0.5277418494224548,0.4253434240818023,293.3332214355469,297.1499938964844,293.1499938964844,0.0077785775065422,-2632.114013671875,300.4921875,0.4697847068309784,0.050000000745058,0.2340252846479416,291.1750183105469,291.1499938964844,259.94110107421875,258.3368835449219,280.4063415527344,294.6481018066406,291.1742248535156,1.0,0.2689416706562042,0.69694584608078,0.69694584608078,1.0,1.0,-1.1513744592666626,0.4726972281932831,0.6786772608757019,0.1930359452962875,0.0,0.0,0.464309960603714,58.1168327331543,57.0,-3.2085835933685303,-12473.1279296875,200.4765014648437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7846374511719,310.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5859375,18000.0,0.0,0.0,0.281017005443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977440297603607,0.3977490663528442,-5.059393970441306e-06,0.0,0.0002851965255104,0.0,0.0,20.52647018432617,0.0,0.0,0.0,0.3366758227348327,4.0,0.0,1.0
571860,293.1780090332031,297.1499938964844,293.1499938964844,0.0824973136186599,-1965.0780029296875,304.1521911621094,0.677280604839325,0.1371165513992309,0.1252074390649795,294.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.4698486626148224,0.050000000745058,0.0493341460824012,293.3269348144531,297.1499938964844,293.1499938964844,0.1097417920827865,-1918.0518798828125,304.1676940917969,0.7312740087509155,0.1714687943458557,0.1220654919743537,293.1772766113281,297.1499938964844,293.1499938964844,0.3599244952201843,-6679.32421875,304.1635131835937,0.9990000128746032,0.5278043150901794,0.4252148866653442,293.3324890136719,297.1499938964844,293.1499938964844,0.007708862889558,-2616.722412109375,300.4279479980469,0.4698486626148224,0.050000000745058,0.2340199500322342,291.1651306152344,291.1499938964844,259.9227294921875,258.32135009765625,280.4039001464844,294.650146484375,291.16375732421875,1.0,0.2684689462184906,0.6968011856079102,0.6968011856079102,1.0,1.0,-1.1471213102340698,0.470829963684082,0.6762914061546326,0.1919678896665573,0.0,0.0,0.4628924429416656,58.0289192199707,60.0,-12.918703079223633,-12405.5654296875,198.9281616210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75439453125,310.2452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.38671875,18000.0,0.0,0.0,0.2788383364677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3948422074317932,0.3948472440242767,-5.042323209636379e-06,0.0,0.0002829854784067,0.0,0.0,20.28263092041016,0.0,0.0,0.0,0.3357348442077636,4.0,0.0,1.0
571920,293.1780090332031,297.1499938964844,293.1499938964844,0.0824973136186599,-1965.0780029296875,304.1521911621094,0.677280604839325,0.1371165513992309,0.1252074390649795,294.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.4698486626148224,0.050000000745058,0.0493341460824012,293.3269348144531,297.1499938964844,293.1499938964844,0.1097417920827865,-1918.0518798828125,304.1676940917969,0.7312740087509155,0.1714687943458557,0.1220654919743537,293.1772766113281,297.1499938964844,293.1499938964844,0.3599244952201843,-6679.32421875,304.1635131835937,0.9990000128746032,0.5278043150901794,0.4252148866653442,293.3324890136719,297.1499938964844,293.1499938964844,0.007708862889558,-2616.722412109375,300.4279479980469,0.4698486626148224,0.050000000745058,0.2340199500322342,291.1651306152344,291.1499938964844,259.9227294921875,258.32135009765625,280.4039001464844,294.650146484375,291.16375732421875,1.0,0.2684689462184906,0.6968011856079102,0.6968011856079102,1.0,1.0,-1.1471213102340698,0.470829963684082,0.6762914061546326,0.1919678896665573,0.0,0.0,0.4628924429416656,58.0289192199707,60.0,-12.918703079223633,-12405.5654296875,198.9281616210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75439453125,310.2452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.38671875,18000.0,0.0,0.0,0.2788383364677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3948422074317932,0.3948472440242767,-5.042323209636379e-06,0.0,0.0002829854784067,0.0,0.0,20.28263092041016,0.0,0.0,0.0,0.3357348442077636,4.0,0.0,1.0
571980,293.176513671875,297.1499938964844,293.1499938964844,0.0822974070906639,-1961.6009521484373,304.1517944335937,0.6751972436904907,0.136710837483406,0.1248659342527389,294.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.4685696065425873,0.050000000745058,0.0493570826947689,293.326171875,297.1499938964844,293.1499938964844,0.1065117120742797,-1872.7054443359373,304.16717529296875,0.7243420481681824,0.1671442538499832,0.1190664172172546,293.1778869628906,297.1499938964844,293.1499938964844,0.3625233769416809,-6721.4033203125,304.1546630859375,0.9990000128746032,0.5269993543624878,0.4277627766132355,293.3321228027344,297.1499938964844,293.1499938964844,0.0076445112936198,-2602.84912109375,300.36199951171875,0.4685696065425873,0.050000000745058,0.2341287583112716,291.1522827148437,291.1499938964844,259.9043884277344,258.3060302734375,280.3988342285156,294.6518249511719,291.15093994140625,1.0,0.2691770195960998,0.6966565251350403,0.6966565251350403,1.0,1.0,-1.146326780319214,0.4704596698284149,0.6758671402931213,0.1917181760072708,0.0,0.0,0.4634550511837005,58.59803771972656,63.0,-16.629348754882812,-12386.169921875,199.7820587158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70709228515625,310.2069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.2769819498062134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947543501853943,0.3947593867778778,-5.037328264734242e-06,0.0,0.0002811014710459,0.0,0.0,20.259248733520508,0.0,0.0,0.0,0.335642397403717,4.0,0.0,1.0
572040,293.176513671875,297.1499938964844,293.1499938964844,0.0822974070906639,-1961.6009521484373,304.1517944335937,0.6751972436904907,0.136710837483406,0.1248659342527389,294.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.4685696065425873,0.050000000745058,0.0493570826947689,293.326171875,297.1499938964844,293.1499938964844,0.1065117120742797,-1872.7054443359373,304.16717529296875,0.7243420481681824,0.1671442538499832,0.1190664172172546,293.1778869628906,297.1499938964844,293.1499938964844,0.3625233769416809,-6721.4033203125,304.1546630859375,0.9990000128746032,0.5269993543624878,0.4277627766132355,293.3321228027344,297.1499938964844,293.1499938964844,0.0076445112936198,-2602.84912109375,300.36199951171875,0.4685696065425873,0.050000000745058,0.2341287583112716,291.1522827148437,291.1499938964844,259.9043884277344,258.3060302734375,280.3988342285156,294.6518249511719,291.15093994140625,1.0,0.2691770195960998,0.6966565251350403,0.6966565251350403,1.0,1.0,-1.146326780319214,0.4704596698284149,0.6758671402931213,0.1917181760072708,0.0,0.0,0.4634550511837005,58.59803771972656,63.0,-16.629348754882812,-12386.169921875,199.7820587158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70709228515625,310.2069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.2769819498062134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947543501853943,0.3947593867778778,-5.037328264734242e-06,0.0,0.0002811014710459,0.0,0.0,20.259248733520508,0.0,0.0,0.0,0.335642397403717,4.0,0.0,1.0
572100,293.1758728027344,297.1499938964844,293.1499938964844,0.0821980759501457,-1959.8636474609373,304.1516418457031,0.6737129092216492,0.1365010142326355,0.1246983408927917,294.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4674944579601288,0.050000000745058,0.0493760518729686,293.32586669921875,297.1499938964844,293.1499938964844,0.1049008071422576,-1849.96728515625,304.1669921875,0.7203788757324219,0.164972186088562,0.1175674870610237,293.1798400878906,297.1499938964844,293.1499938964844,0.3646784722805023,-6755.03564453125,304.14990234375,0.9990000128746032,0.5262609720230103,0.4298594295978546,293.3321533203125,297.1499938964844,293.1499938964844,0.0076131979003548,-2596.07373046875,300.3285827636719,0.4674944579601288,0.050000000745058,0.2342187315225601,291.14617919921875,291.1499938964844,259.895263671875,258.2984619140625,280.3955993652344,294.6526184082031,291.1448974609375,1.0,0.2698926329612732,0.6965842247009277,0.6965842247009277,1.0,1.0,-1.1469733715057373,0.4707252979278564,0.6762481331825256,0.1918408274650573,0.0,0.0,0.4643231034278869,59.0869140625,63.0,-16.840526580810547,-12390.2373046875,200.9454040527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6734313964844,310.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.201171875,18000.0,0.0,0.0,0.2762376964092254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956274092197418,0.3956324458122253,-5.039278221374843e-06,0.0,0.0002803461393341,0.0,0.0,20.32096672058105,0.0,0.0,0.0,0.335879772901535,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820957198739051,-1958.0638427734373,304.15155029296875,0.6719836592674255,0.1362834423780441,0.1245287433266639,294.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.4661526679992676,0.050000000745058,0.0493993200361728,293.3256225585937,297.1499938964844,293.1499938964844,0.1032890155911445,-1827.133544921875,304.1668395996094,0.7160733342170715,0.1627904325723648,0.1160654872655868,293.18280029296875,297.1499938964844,293.1499938964844,0.3673253059387207,-6795.80419921875,304.1451110839844,0.9990000128746032,0.5253013372421265,0.4324179887771606,293.3323059082031,297.1499938964844,293.1499938964844,0.0075822756625711,-2589.359130859375,300.2947998046875,0.4661526679992676,0.050000000745058,0.2343291044235229,291.14031982421875,291.1499938964844,259.8861694335937,258.2909851074219,280.39239501953125,294.65338134765625,291.1390991210937,1.0,0.2708109021186828,0.6964468955993652,0.6964468955993652,1.0,1.0,-1.1481980085372925,0.4712253510951996,0.6769726276397705,0.1920862197875976,0.0,0.0,0.4655596911907196,59.69269943237305,66.0,-16.53234100341797,-12401.5712890625,202.52667236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6323547363281,310.1653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.896484375,18000.0,0.0,0.0,0.2756420373916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970461785793304,0.3970512151718139,-5.043845249019796e-06,0.0,0.0002797416236717,0.0,0.0,20.426496505737305,0.0,0.0,0.0,0.3362869918346405,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818718820810318,-1954.08447265625,304.1513977050781,0.6679242253303528,0.1358195543289184,0.1241761371493339,294.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4626984894275665,0.050000000745058,0.0494571365416049,293.32537841796875,297.1499938964844,293.1499938964844,0.1000531390309333,-1781.0308837890625,304.1666259765625,0.7062422037124634,0.158392921090126,0.1130470633506774,293.19140625,297.1499938964844,293.1499938964844,0.3738839328289032,-6895.39501953125,304.1358337402344,0.9990000128746032,0.5227315425872803,0.4387111663818359,293.3331298828125,297.1499938964844,293.1499938964844,0.0075207171030342,-2575.84228515625,300.22613525390625,0.4626984894275665,0.050000000745058,0.2346033602952957,291.12969970703125,291.1499938964844,259.8680114746094,258.2762451171875,280.38525390625,294.65496826171875,291.128662109375,1.0,0.2731635570526123,0.6961722373962402,0.6961722373962402,1.0,1.0,-1.152103304862976,0.4728515148162842,0.6792517900466919,0.1929234862327575,0.0,0.0,0.4689954817295074,61.21014022827149,69.0,-14.835230827331545,-12443.0888671875,206.77769470214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,310.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.86328125,18000.0,0.0,0.0,0.2749597132205963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401397705078125,0.4014027416706085,-5.060388502897695e-06,0.0,0.0002790491562336,0.0,0.0,20.761219024658203,0.0,0.0,0.0,0.3375728726387024,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818718820810318,-1954.08447265625,304.1513977050781,0.6679242253303528,0.1358195543289184,0.1241761371493339,294.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4626984894275665,0.050000000745058,0.0494571365416049,293.32537841796875,297.1499938964844,293.1499938964844,0.1000531390309333,-1781.0308837890625,304.1666259765625,0.7062422037124634,0.158392921090126,0.1130470633506774,293.19140625,297.1499938964844,293.1499938964844,0.3738839328289032,-6895.39501953125,304.1358337402344,0.9990000128746032,0.5227315425872803,0.4387111663818359,293.3331298828125,297.1499938964844,293.1499938964844,0.0075207171030342,-2575.84228515625,300.22613525390625,0.4626984894275665,0.050000000745058,0.2346033602952957,291.12969970703125,291.1499938964844,259.8680114746094,258.2762451171875,280.38525390625,294.65496826171875,291.128662109375,1.0,0.2731635570526123,0.6961722373962402,0.6961722373962402,1.0,1.0,-1.152103304862976,0.4728515148162842,0.6792517900466919,0.1929234862327575,0.0,0.0,0.4689954817295074,61.21014022827149,69.0,-14.835230827331545,-12443.0888671875,206.77769470214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,310.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.86328125,18000.0,0.0,0.0,0.2749597132205963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401397705078125,0.4014027416706085,-5.060388502897695e-06,0.0,0.0002790491562336,0.0,0.0,20.761219024658203,0.0,0.0,0.0,0.3375728726387024,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.081616073846817,-1949.482421875,304.1513671875,0.6632736325263977,0.1353138834238052,0.1237987726926803,294.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.4585212767124176,0.050000000745058,0.0495276041328907,293.32537841796875,297.1499938964844,293.1499938964844,0.0967957153916359,-1734.2850341796875,304.16650390625,0.6952441334724426,0.1539486795663833,0.110005185008049,293.2030029296875,297.1499938964844,293.1499938964844,0.3818300068378448,-7014.3466796875,304.1273498535156,0.9990000128746032,0.5193358063697815,0.4462621808052063,293.3345031738281,297.1499938964844,293.1499938964844,0.0074590295553207,-2562.0634765625,300.1559143066406,0.4585212767124176,0.050000000745058,0.2349376380443573,291.12066650390625,291.1499938964844,259.8500061035156,258.2618103027344,280.377197265625,294.6565856933594,291.1198425292969,1.0,0.2760693728923797,0.69589763879776,0.69589763879776,1.0,1.0,-1.157547950744629,0.4751418232917785,0.6824061870574951,0.1941326409578323,0.0,0.0,0.4735262989997864,63.06974029541016,57.0,-12.640351295471191,-12504.611328125,212.2437896728516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3964538574219,310.05914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.830078125,18000.0,0.0,0.0,0.2750204503536224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075059592723846,0.4075110256671905,-5.085878456156934e-06,0.0,0.0002791107981465,0.0,0.0,21.24445152282715,0.0,0.0,0.0,0.3394138514995575,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.081616073846817,-1949.482421875,304.1513671875,0.6632736325263977,0.1353138834238052,0.1237987726926803,294.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.4585212767124176,0.050000000745058,0.0495276041328907,293.32537841796875,297.1499938964844,293.1499938964844,0.0967957153916359,-1734.2850341796875,304.16650390625,0.6952441334724426,0.1539486795663833,0.110005185008049,293.2030029296875,297.1499938964844,293.1499938964844,0.3818300068378448,-7014.3466796875,304.1273498535156,0.9990000128746032,0.5193358063697815,0.4462621808052063,293.3345031738281,297.1499938964844,293.1499938964844,0.0074590295553207,-2562.0634765625,300.1559143066406,0.4585212767124176,0.050000000745058,0.2349376380443573,291.12066650390625,291.1499938964844,259.8500061035156,258.2618103027344,280.377197265625,294.6565856933594,291.1198425292969,1.0,0.2760693728923797,0.69589763879776,0.69589763879776,1.0,1.0,-1.157547950744629,0.4751418232917785,0.6824061870574951,0.1941326409578323,0.0,0.0,0.4735262989997864,63.06974029541016,57.0,-12.640351295471191,-12504.611328125,212.2437896728516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3964538574219,310.05914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.830078125,18000.0,0.0,0.0,0.2750204503536224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075059592723846,0.4075110256671905,-5.085878456156934e-06,0.0,0.0002791107981465,0.0,0.0,21.24445152282715,0.0,0.0,0.0,0.3394138514995575,4.0,0.0,1.0
572460,293.1733093261719,297.1499938964844,293.1499938964844,0.0811399891972541,-1940.50341796875,304.1517333984375,0.6642338633537292,0.1348275691270828,0.1233181282877922,294.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4604862332344055,0.050000000745058,0.0494939945638179,293.3252868652344,297.1499938964844,293.1499938964844,0.0933136045932769,-1683.818603515625,304.1668395996094,0.6901306509971619,0.1495255976915359,0.1068819388747215,293.2101745605469,297.1499938964844,293.1499938964844,0.3785569071769714,-6960.2626953125,304.1409606933594,0.9990000128746032,0.5165138244628906,0.4426747262477875,293.33599853515625,297.1499938964844,293.1499938964844,0.0073716696351766,-2539.41259765625,300.09014892578125,0.4604862332344055,0.050000000745058,0.2347781956195831,291.1286315917969,291.1499938964844,259.83203125,258.2476806640625,280.3797912597656,294.6581115722656,291.1319885253906,1.0,0.2734509706497192,0.6955502033233643,0.6955502033233643,1.0,1.0,-1.1486932039260864,0.4711838662624359,0.6775093674659729,0.1920875906944275,0.0,0.0,0.4763425588607788,62.09947204589844,45.0,18.46567726135254,-12484.0849609375,207.3908843994141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,310.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17963.443359375,18000.0,0.0,0.0,0.275728315114975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134776890277862,0.4134827852249145,-5.116356533108046e-06,0.0,0.0002798291679937,0.0,0.0,21.74364471435547,0.0,0.0,0.0,0.3412486016750335,4.0,0.0,1.0
572520,293.1733093261719,297.1499938964844,293.1499938964844,0.0811399891972541,-1940.50341796875,304.1517333984375,0.6642338633537292,0.1348275691270828,0.1233181282877922,294.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4604862332344055,0.050000000745058,0.0494939945638179,293.3252868652344,297.1499938964844,293.1499938964844,0.0933136045932769,-1683.818603515625,304.1668395996094,0.6901306509971619,0.1495255976915359,0.1068819388747215,293.2101745605469,297.1499938964844,293.1499938964844,0.3785569071769714,-6960.2626953125,304.1409606933594,0.9990000128746032,0.5165138244628906,0.4426747262477875,293.33599853515625,297.1499938964844,293.1499938964844,0.0073716696351766,-2539.41259765625,300.09014892578125,0.4604862332344055,0.050000000745058,0.2347781956195831,291.1286315917969,291.1499938964844,259.83203125,258.2476806640625,280.3797912597656,294.6581115722656,291.1319885253906,1.0,0.2734509706497192,0.6955502033233643,0.6955502033233643,1.0,1.0,-1.1486932039260864,0.4711838662624359,0.6775093674659729,0.1920875906944275,0.0,0.0,0.4763425588607788,62.09947204589844,45.0,18.46567726135254,-12484.0849609375,207.3908843994141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,310.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17963.443359375,18000.0,0.0,0.0,0.275728315114975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134776890277862,0.4134827852249145,-5.116356533108046e-06,0.0,0.0002798291679937,0.0,0.0,21.74364471435547,0.0,0.0,0.0,0.3412486016750335,4.0,0.0,1.0
572580,293.1722717285156,297.1499938964844,293.1499938964844,0.080465942621231,-1927.5025634765625,304.1522521972656,0.6704855561256409,0.1344449967145919,0.1228272691369056,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4678213000297546,0.050000000745058,0.0493704155087471,293.3244934082031,297.1499938964844,293.1499938964844,0.0896474048495292,-1630.2880859375,304.1673278808594,0.6904444694519043,0.1452411711215973,0.1037674620747566,293.2030334472656,297.1499938964844,293.1499938964844,0.3645162880420685,-6743.97802734375,304.1675720214844,0.9990000128746032,0.5164063572883606,0.4292275011539459,293.3365173339844,297.1499938964844,293.1499938964844,0.0072609242051839,-2507.74169921875,300.0355224609375,0.4678213000297546,0.050000000745058,0.2341919839382171,291.1644287109375,291.1499938964844,259.81396484375,258.23370361328125,280.3910827636719,294.6595458984375,291.1683349609375,1.0,0.266692578792572,0.6952028274536133,0.6952028274536133,1.0,1.0,-1.1273773908615112,0.4618517756462097,0.6655256152153015,0.1871383786201477,0.0,0.0,0.4720678329467773,58.682525634765625,48.0,42.65280532836914,-12303.1962890625,193.88302612304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16485595703125,309.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.267578125,18000.0,0.0,0.0,0.2764233946800232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102713763713836,0.4102765023708343,-5.116210104461061e-06,0.0,0.0002805345866363,0.0,0.0,21.535127639770508,0.0,0.0,0.0,0.3404539823532104,4.0,0.0,1.0
572640,293.1722717285156,297.1499938964844,293.1499938964844,0.080465942621231,-1927.5025634765625,304.1522521972656,0.6704855561256409,0.1344449967145919,0.1228272691369056,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4678213000297546,0.050000000745058,0.0493704155087471,293.3244934082031,297.1499938964844,293.1499938964844,0.0896474048495292,-1630.2880859375,304.1673278808594,0.6904444694519043,0.1452411711215973,0.1037674620747566,293.2030334472656,297.1499938964844,293.1499938964844,0.3645162880420685,-6743.97802734375,304.1675720214844,0.9990000128746032,0.5164063572883606,0.4292275011539459,293.3365173339844,297.1499938964844,293.1499938964844,0.0072609242051839,-2507.74169921875,300.0355224609375,0.4678213000297546,0.050000000745058,0.2341919839382171,291.1644287109375,291.1499938964844,259.81396484375,258.23370361328125,280.3910827636719,294.6595458984375,291.1683349609375,1.0,0.266692578792572,0.6952028274536133,0.6952028274536133,1.0,1.0,-1.1273773908615112,0.4618517756462097,0.6655256152153015,0.1871383786201477,0.0,0.0,0.4720678329467773,58.682525634765625,48.0,42.65280532836914,-12303.1962890625,193.88302612304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16485595703125,309.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.267578125,18000.0,0.0,0.0,0.2764233946800232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102713763713836,0.4102765023708343,-5.116210104461061e-06,0.0,0.0002805345866363,0.0,0.0,21.535127639770508,0.0,0.0,0.0,0.3404539823532104,4.0,0.0,1.0
572700,293.1715393066406,297.1499938964844,293.1499938964844,0.0801882892847061,-1922.144287109375,304.15234375,0.6730164289474487,0.1343043148517608,0.1226428151130676,294.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4704415798187256,0.050000000745058,0.049323558807373,293.3237609863281,297.1499938964844,293.1499938964844,0.0878956094384193,-1604.74755859375,304.1673583984375,0.6898812055587769,0.143174797296524,0.1022730246186256,293.1954345703125,297.1499938964844,293.1499938964844,0.3587689697742462,-6657.0078125,304.1747131347656,0.9990000128746032,0.5172250270843506,0.4240158498287201,293.3362121582031,297.1499938964844,293.1499938964844,0.0072102602571249,-2493.193359375,300.0095520019531,0.4704415798187256,0.050000000745058,0.2339697331190109,291.1815490722656,291.1499938964844,259.8049011230469,258.22674560546875,280.3951416015625,294.6600646972656,291.1843566894531,1.0,0.2643970549106598,0.695029079914093,0.695029079914093,1.0,1.0,-1.118778944015503,0.4581026136875152,0.6606763005256653,0.1850966811180114,0.0,0.0,0.4682263433933258,57.38022994995117,48.0,40.57882308959961,-12199.775390625,188.69981384277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154052734375,309.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.642578125,18000.0,0.0,0.0,0.2765162885189056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4056487083435058,0.4056538045406341,-5.100880116515327e-06,0.0,0.000280628883047,0.0,0.0,21.18053436279297,0.0,0.0,0.0,0.3391232788562774,4.0,0.0,1.0
572760,293.17071533203125,297.1499938964844,293.1499938964844,0.0800206363201141,-1918.987060546875,304.1522216796875,0.6747702956199646,0.1341954916715622,0.1224998980760574,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.4721882343292236,0.050000000745058,0.049291469156742,293.32281494140625,297.1499938964844,293.1499938964844,0.0862727388739585,-1581.2374267578125,304.1671447753906,0.6884731650352478,0.1411578208208084,0.1008234545588493,293.1882629394531,297.1499938964844,293.1499938964844,0.3548474907875061,-6598.56298828125,304.1772766113281,0.9990000128746032,0.5180587768554688,0.4204091429710388,293.33563232421875,297.1499938964844,293.1499938964844,0.0071672610938549,-2481.5849609375,299.9812316894531,0.4721882343292236,0.050000000745058,0.2338175177574157,291.1888122558594,291.1499938964844,259.7958374023437,258.2198486328125,280.3924560546875,294.6534118652344,291.18902587890625,1.0,0.2626282274723053,0.6949750185012817,0.6949750185012817,1.0,1.0,-1.1123158931732178,0.4552952349185943,0.657020628452301,0.183611050248146,0.0,0.0,0.4648493230342865,56.48188400268555,51.0,24.16276741027832,-12108.2744140625,184.99951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639709472656,309.9388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.642578125,18000.0,0.0,0.0,0.2764018774032593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4003538787364959,0.4003589451313019,-5.079050424683373e-06,0.0,0.0002805127587635,0.0,0.0,20.76278305053711,0.0,0.0,0.0,0.3375674486160278,4.0,0.0,1.0
572820,293.1689147949219,297.1499938964844,293.1499938964844,0.0798966586589813,-1916.8509521484373,304.1517028808594,0.6767206788063049,0.1340364962816238,0.1223079264163971,294.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.4741033613681793,0.050000000745058,0.0492555946111679,293.3206787109375,297.1499938964844,293.1499938964844,0.0832665786147117,-1538.0045166015625,304.1664428710937,0.6839662194252014,0.1372116804122924,0.0980235636234283,293.1769714355469,297.1499938964844,293.1499938964844,0.3505529165267944,-6536.77587890625,304.1751708984375,0.9990000128746032,0.5193921327590942,0.4163388311862945,293.33447265625,297.1499938964844,293.1499938964844,0.0070952889509499,-2463.64013671875,299.9183349609375,0.4741033613681793,0.050000000745058,0.233647346496582,291.18292236328125,291.1499938964844,259.7776184082031,258.2061462402344,280.37664794921875,294.6266174316406,291.1820983886719,1.0,0.2604964971542358,0.6948668360710144,0.6948668360710144,1.0,1.0,-1.1035900115966797,0.4514955580234527,0.6520944833755493,0.1816271394491195,0.0,0.0,0.4607595801353454,55.45890808105469,54.0,-0.5992390513420105,-12001.203125,180.41668701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228088378906,309.92919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.044921875,18000.0,0.0,0.0,0.2756505906581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931418359279632,0.3931468725204468,-5.041360964241903e-06,0.0,0.0002797502966132,0.0,0.0,20.172718048095703,0.0,0.0,0.0,0.3353121280670166,4.0,0.0,1.0
572880,293.1689147949219,297.1499938964844,293.1499938964844,0.0798966586589813,-1916.8509521484373,304.1517028808594,0.6767206788063049,0.1340364962816238,0.1223079264163971,294.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.4741033613681793,0.050000000745058,0.0492555946111679,293.3206787109375,297.1499938964844,293.1499938964844,0.0832665786147117,-1538.0045166015625,304.1664428710937,0.6839662194252014,0.1372116804122924,0.0980235636234283,293.1769714355469,297.1499938964844,293.1499938964844,0.3505529165267944,-6536.77587890625,304.1751708984375,0.9990000128746032,0.5193921327590942,0.4163388311862945,293.33447265625,297.1499938964844,293.1499938964844,0.0070952889509499,-2463.64013671875,299.9183349609375,0.4741033613681793,0.050000000745058,0.233647346496582,291.18292236328125,291.1499938964844,259.7776184082031,258.2061462402344,280.37664794921875,294.6266174316406,291.1820983886719,1.0,0.2604964971542358,0.6948668360710144,0.6948668360710144,1.0,1.0,-1.1035900115966797,0.4514955580234527,0.6520944833755493,0.1816271394491195,0.0,0.0,0.4607595801353454,55.45890808105469,54.0,-0.5992390513420105,-12001.203125,180.41668701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228088378906,309.92919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.044921875,18000.0,0.0,0.0,0.2756505906581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931418359279632,0.3931468725204468,-5.041360964241903e-06,0.0,0.0002797502966132,0.0,0.0,20.172718048095703,0.0,0.0,0.0,0.3353121280670166,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0798395201563835,-1915.954345703125,304.1512145996094,0.6768130660057068,0.1339077055454254,0.1221827045083046,294.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.4743750095367431,0.050000000745058,0.0492504760622978,293.31854248046875,297.1499938964844,293.1499938964844,0.0803338289260864,-1496.011962890625,304.1658630371094,0.6774787902832031,0.1333214342594146,0.09529510140419,293.1707458496094,297.1499938964844,293.1499938964844,0.349721610546112,-6527.83447265625,304.1680908203125,0.9990000128746032,0.5199819207191467,0.4157523512840271,293.3334350585937,297.1499938964844,293.1499938964844,0.0070303687825798,-2447.607666015625,299.8548278808594,0.4743750095367431,0.050000000745058,0.233623057603836,291.17535400390625,291.1499938964844,259.7593078613281,258.1925048828125,280.3641052246094,294.6105651855469,291.1742858886719,1.0,0.2599104642868042,0.6947587132453918,0.6947587132453918,1.0,1.0,-1.0994240045547483,0.4496599733829498,0.6497640609741211,0.1806971728801727,0.0,0.0,0.4578588902950287,55.27544784545898,57.0,-9.33014965057373,-11950.4775390625,178.8200225830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297119140625,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.69921875,18000.0,0.0,0.0,0.2744665741920471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884429037570953,0.3884479403495788,-5.016903742216528e-06,0.0,0.0002785486867651,0.0,0.0,19.793670654296875,0.0,0.0,0.0,0.3338257074356079,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0798395201563835,-1915.954345703125,304.1512145996094,0.6768130660057068,0.1339077055454254,0.1221827045083046,294.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.4743750095367431,0.050000000745058,0.0492504760622978,293.31854248046875,297.1499938964844,293.1499938964844,0.0803338289260864,-1496.011962890625,304.1658630371094,0.6774787902832031,0.1333214342594146,0.09529510140419,293.1707458496094,297.1499938964844,293.1499938964844,0.349721610546112,-6527.83447265625,304.1680908203125,0.9990000128746032,0.5199819207191467,0.4157523512840271,293.3334350585937,297.1499938964844,293.1499938964844,0.0070303687825798,-2447.607666015625,299.8548278808594,0.4743750095367431,0.050000000745058,0.233623057603836,291.17535400390625,291.1499938964844,259.7593078613281,258.1925048828125,280.3641052246094,294.6105651855469,291.1742858886719,1.0,0.2599104642868042,0.6947587132453918,0.6947587132453918,1.0,1.0,-1.0994240045547483,0.4496599733829498,0.6497640609741211,0.1806971728801727,0.0,0.0,0.4578588902950287,55.27544784545898,57.0,-9.33014965057373,-11950.4775390625,178.8200225830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297119140625,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.69921875,18000.0,0.0,0.0,0.2744665741920471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884429037570953,0.3884479403495788,-5.016903742216528e-06,0.0,0.0002785486867651,0.0,0.0,19.793670654296875,0.0,0.0,0.0,0.3338257074356079,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0798323675990104,-1916.00927734375,304.1508178710937,0.6753866672515869,0.1337863206863403,0.1220912039279937,294.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4733636081218719,0.050000000745058,0.0492695942521095,293.3165283203125,297.1499938964844,293.1499938964844,0.0774496048688888,-1454.970703125,304.1653747558594,0.6694542765617371,0.1294621676206588,0.0926093682646751,293.1695556640625,297.1499938964844,293.1499938964844,0.3517846465110779,-6562.44580078125,304.1585998535156,0.9990000128746032,0.5197029709815979,0.4179253578186035,293.33270263671875,297.1499938964844,293.1499938964844,0.0069706412032246,-2433.144287109375,299.7898864746094,0.4733636081218719,0.050000000745058,0.2337137460708618,291.1649780273437,291.1499938964844,259.7408752441406,258.178955078125,280.3551025390625,294.6042785644531,291.1637878417969,1.0,0.2605445086956024,0.6946060061454773,0.6946060061454773,1.0,1.0,-1.0988293886184692,0.4493525326251983,0.6494768857955933,0.1805700957775116,0.0,0.0,0.4565495252609253,55.75264358520508,60.0,-13.675382614135742,-11938.7412109375,179.53411865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36260986328125,309.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5234375,18000.0,0.0,0.0,0.2730858325958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858274817466736,0.3858324885368347,-5.001695626560832e-06,0.0,0.0002771473955363,0.0,0.0,19.578828811645508,0.0,0.0,0.0,0.3329812884330749,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0798323675990104,-1916.00927734375,304.1508178710937,0.6753866672515869,0.1337863206863403,0.1220912039279937,294.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4733636081218719,0.050000000745058,0.0492695942521095,293.3165283203125,297.1499938964844,293.1499938964844,0.0774496048688888,-1454.970703125,304.1653747558594,0.6694542765617371,0.1294621676206588,0.0926093682646751,293.1695556640625,297.1499938964844,293.1499938964844,0.3517846465110779,-6562.44580078125,304.1585998535156,0.9990000128746032,0.5197029709815979,0.4179253578186035,293.33270263671875,297.1499938964844,293.1499938964844,0.0069706412032246,-2433.144287109375,299.7898864746094,0.4733636081218719,0.050000000745058,0.2337137460708618,291.1649780273437,291.1499938964844,259.7408752441406,258.178955078125,280.3551025390625,294.6042785644531,291.1637878417969,1.0,0.2605445086956024,0.6946060061454773,0.6946060061454773,1.0,1.0,-1.0988293886184692,0.4493525326251983,0.6494768857955933,0.1805700957775116,0.0,0.0,0.4565495252609253,55.75264358520508,60.0,-13.675382614135742,-11938.7412109375,179.53411865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36260986328125,309.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5234375,18000.0,0.0,0.0,0.2730858325958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858274817466736,0.3858324885368347,-5.001695626560832e-06,0.0,0.0002771473955363,0.0,0.0,19.578828811645508,0.0,0.0,0.0,0.3329812884330749,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0798403173685073,-1916.32958984375,304.1505432128906,0.6727734208106995,0.133660152554512,0.1220163255929946,294.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.4712876975536346,0.050000000745058,0.049308206886053,293.3146667480469,297.1499938964844,293.1499938964844,0.0745738670229911,-1414.3245849609375,304.1650390625,0.6603502631187439,0.1256207674741745,0.0899523422122001,293.17291259765625,297.1499938964844,293.1499938964844,0.3561472296714782,-6631.0146484375,304.1484680175781,0.9990000128746032,0.5185354948043823,0.4222824573516845,293.3323059082031,297.1499938964844,293.1499938964844,0.0069136987440288,-2419.35791015625,299.72418212890625,0.4712876975536346,0.050000000745058,0.2338968962430954,291.1545715332031,291.1499938964844,259.7223815917969,258.1654968261719,280.34881591796875,294.6060485839844,291.1534118652344,1.0,0.2621445953845978,0.694453239440918,0.694453239440918,1.0,1.0,-1.1010453701019287,0.4502567946910858,0.6507885456085205,0.1810766607522964,0.0,0.0,0.4566432237625122,56.76012802124024,63.0,-14.468371391296388,-11957.9931640625,182.08827209472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027709960937,309.98583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.2717441022396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853124678134918,0.3853174746036529,-4.996065854356857e-06,0.0,0.0002757857146207,0.0,0.0,19.52747344970703,0.0,0.0,0.0,0.332775741815567,4.0,0.0,1.0
