time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0798403173685073,-1916.32958984375,304.1505432128906,0.6727734208106995,0.133660152554512,0.1220163255929946,294.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.4712876975536346,0.050000000745058,0.049308206886053,293.3146667480469,297.1499938964844,293.1499938964844,0.0745738670229911,-1414.3245849609375,304.1650390625,0.6603502631187439,0.1256207674741745,0.0899523422122001,293.17291259765625,297.1499938964844,293.1499938964844,0.3561472296714782,-6631.0146484375,304.1484680175781,0.9990000128746032,0.5185354948043823,0.4222824573516845,293.3323059082031,297.1499938964844,293.1499938964844,0.0069136987440288,-2419.35791015625,299.72418212890625,0.4712876975536346,0.050000000745058,0.2338968962430954,291.1545715332031,291.1499938964844,259.7223815917969,258.1654968261719,280.34881591796875,294.6060485839844,291.1534118652344,1.0,0.2621445953845978,0.694453239440918,0.694453239440918,1.0,1.0,-1.1010453701019287,0.4502567946910858,0.6507885456085205,0.1810766607522964,0.0,0.0,0.4566432237625122,56.76012802124024,63.0,-14.468371391296388,-11957.9931640625,182.08827209472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027709960937,309.98583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.2717441022396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853124678134918,0.3853174746036529,-4.996065854356857e-06,0.0,0.0002757857146207,0.0,0.0,19.52747344970703,0.0,0.0,0.0,0.332775741815567,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0798463746905326,-1916.5233154296875,304.1504211425781,0.6711168885231018,0.1335928440093994,0.1219815015792846,294.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4698916375637054,0.050000000745058,0.0493336580693721,293.3138122558594,297.1499938964844,293.1499938964844,0.0731343924999237,-1394.09765625,304.1649169921875,0.6555309891700745,0.1237042695283889,0.0886317193508148,293.17608642578125,297.1499938964844,293.1499938964844,0.3590524792671203,-6675.814453125,304.1434631347656,0.9990000128746032,0.5176241993904114,0.4251307249069214,293.3322448730469,297.1499938964844,293.1499938964844,0.0068860654719173,-2412.65673828125,299.69097900390625,0.4698916375637054,0.050000000745058,0.2340176403522491,291.1494445800781,291.1499938964844,259.71307373046875,258.1587829589844,280.3465270996094,294.6094665527344,291.1483154296875,1.0,0.2632414996623993,0.6943768858909607,0.6943768858909607,1.0,1.0,-1.103012204170227,0.4510798454284668,0.6519323587417603,0.1815231144428253,0.0,0.0,0.4571964144706726,57.43080139160156,63.0,-14.421256065368652,-11976.583984375,183.94363403320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103088378906,309.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.623046875,18000.0,0.0,0.0,0.2711542844772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385772705078125,0.3857777118682861,-4.996501957066357e-06,0.0,0.0002751871070358,0.0,0.0,19.55729484558105,0.0,0.0,0.0,0.3328927159309387,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798519104719162,-1916.702880859375,304.1503601074219,0.6692759990692139,0.1335220783948898,0.1219470798969268,294.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.4682705998420715,0.050000000745058,0.0493626520037651,293.31298828125,297.1499938964844,293.1499938964844,0.0716913416981697,-1373.90673828125,304.1648254394531,0.6506026983261108,0.1217900738120079,0.0873152613639831,293.1801147460937,297.1499938964844,293.1499938964844,0.3623682260513305,-6726.4794921875,304.1386413574219,0.9990000128746032,0.5165025591850281,0.4283522963523865,293.332275390625,297.1499938964844,293.1499938964844,0.0068587800487875,-2406.017822265625,299.6575927734375,0.4682705998420715,0.050000000745058,0.2341551780700683,291.1444396972656,291.1499938964844,259.7037353515625,258.1520690917969,280.3450927734375,294.6144104003906,291.1434020996094,1.0,0.2645043730735779,0.6942503452301025,0.6942503452301025,1.0,1.0,-1.105457067489624,0.4520981013774872,0.6533589959144592,0.1820657551288604,0.0,0.0,0.4580668210983276,58.19743347167969,66.0,-14.052239418029783,-12000.1826171875,186.1320953369141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4087829589844,309.9913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.779296875,18000.0,0.0,0.0,0.2706496119499206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866980969905853,0.3867031037807464,-4.999029442842584e-06,0.0,0.0002746749669313,0.0,0.0,19.623109817504883,0.0,0.0,0.0,0.333151251077652,4.0,0.0,1.0
573420,293.16229248046875,297.1499938964844,293.1499938964844,0.0798567757010459,-1916.929931640625,304.1502380371094,0.665163516998291,0.1333694010972976,0.1218772903084755,294.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4643580615520477,0.050000000745058,0.0494299829006195,293.3114624023437,297.1499938964844,293.1499938964844,0.0687892958521843,-1333.5811767578125,304.16473388671875,0.6405776739120483,0.1179684624075889,0.0846939012408256,293.1904602050781,297.1499938964844,293.1499938964844,0.3700537383556366,-6842.58935546875,304.129638671875,0.9990000128746032,0.5136489272117615,0.4357415437698364,293.33258056640625,297.1499938964844,293.1499938964844,0.0068048895336687,-2392.79150390625,299.59033203125,0.4643580615520477,0.050000000745058,0.2344745546579361,291.13531494140625,291.1499938964844,259.6849670410156,258.1386413574219,280.3438720703125,294.6285095214844,291.1343994140625,1.0,0.2674526572227478,0.6939972043037415,0.6939972043037415,1.0,1.0,-1.1115597486495972,0.4546579718589782,0.6569017767906189,0.1834233850240707,0.0,0.0,0.4606471359729767,59.98336791992188,69.0,-12.775764465332031,-12059.80078125,191.3908843994141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778991699219,309.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.314453125,18000.0,0.0,0.0,0.2699751555919647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898186683654785,0.3898236751556396,-5.010039330954896e-06,0.0,0.0002739904739428,0.0,0.0,19.85468101501465,0.0,0.0,0.0,0.3340587615966797,4.0,0.0,1.0
573480,293.16229248046875,297.1499938964844,293.1499938964844,0.0798567757010459,-1916.929931640625,304.1502380371094,0.665163516998291,0.1333694010972976,0.1218772903084755,294.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4643580615520477,0.050000000745058,0.0494299829006195,293.3114624023437,297.1499938964844,293.1499938964844,0.0687892958521843,-1333.5811767578125,304.16473388671875,0.6405776739120483,0.1179684624075889,0.0846939012408256,293.1904602050781,297.1499938964844,293.1499938964844,0.3700537383556366,-6842.58935546875,304.129638671875,0.9990000128746032,0.5136489272117615,0.4357415437698364,293.33258056640625,297.1499938964844,293.1499938964844,0.0068048895336687,-2392.79150390625,299.59033203125,0.4643580615520477,0.050000000745058,0.2344745546579361,291.13531494140625,291.1499938964844,259.6849670410156,258.1386413574219,280.3438720703125,294.6285095214844,291.1343994140625,1.0,0.2674526572227478,0.6939972043037415,0.6939972043037415,1.0,1.0,-1.1115597486495972,0.4546579718589782,0.6569017767906189,0.1834233850240707,0.0,0.0,0.4606471359729767,59.98336791992188,69.0,-12.775764465332031,-12059.80078125,191.3908843994141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778991699219,309.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.314453125,18000.0,0.0,0.0,0.2699751555919647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898186683654785,0.3898236751556396,-5.010039330954896e-06,0.0,0.0002739904739428,0.0,0.0,19.85468101501465,0.0,0.0,0.0,0.3340587615966797,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798529163002967,-1916.97607421875,304.150146484375,0.6606624722480774,0.1332043409347534,0.1218051239848136,294.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4596841633319855,0.050000000745058,0.0495078340172767,293.3099975585937,297.1499938964844,293.1499938964844,0.0658694207668304,-1293.4190673828125,304.1647033691406,0.6304826736450195,0.1141774505376815,0.0820925682783126,293.2032470703125,297.1499938964844,293.1499938964844,0.37889364361763,-6974.474609375,304.1217346191406,0.9990000128746032,0.5100311636924744,0.4441331326961517,293.3331604003906,297.1499938964844,293.1499938964844,0.0067516393028199,-2379.56640625,299.5224609375,0.4596841633319855,0.050000000745058,0.2348438501358032,291.1272277832031,291.1499938964844,259.66607666015625,258.125244140625,280.34429931640625,294.6471862792969,291.1264343261719,1.0,0.2708528041839599,0.6937440633773804,0.6937440633773804,1.0,1.0,-1.1189593076705933,0.4577803909778595,0.6611788868904114,0.1850763112306594,0.0,0.0,0.4642406404018402,62.053524017333984,57.0,-11.320768356323242,-12132.9091796875,197.6544952392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,309.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.0703125,18000.0,0.0,0.0,0.2698425054550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944728970527649,0.3944779336452484,-5.028371106163832e-06,0.0,0.0002738558396231,0.0,0.0,20.209592819213867,0.0,0.0,0.0,0.3354417383670807,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798529163002967,-1916.97607421875,304.150146484375,0.6606624722480774,0.1332043409347534,0.1218051239848136,294.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4596841633319855,0.050000000745058,0.0495078340172767,293.3099975585937,297.1499938964844,293.1499938964844,0.0658694207668304,-1293.4190673828125,304.1647033691406,0.6304826736450195,0.1141774505376815,0.0820925682783126,293.2032470703125,297.1499938964844,293.1499938964844,0.37889364361763,-6974.474609375,304.1217346191406,0.9990000128746032,0.5100311636924744,0.4441331326961517,293.3331604003906,297.1499938964844,293.1499938964844,0.0067516393028199,-2379.56640625,299.5224609375,0.4596841633319855,0.050000000745058,0.2348438501358032,291.1272277832031,291.1499938964844,259.66607666015625,258.125244140625,280.34429931640625,294.6471862792969,291.1264343261719,1.0,0.2708528041839599,0.6937440633773804,0.6937440633773804,1.0,1.0,-1.1189593076705933,0.4577803909778595,0.6611788868904114,0.1850763112306594,0.0,0.0,0.4642406404018402,62.053524017333984,57.0,-11.320768356323242,-12132.9091796875,197.6544952392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,309.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.0703125,18000.0,0.0,0.0,0.2698425054550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944728970527649,0.3944779336452484,-5.028371106163832e-06,0.0,0.0002738558396231,0.0,0.0,20.209592819213867,0.0,0.0,0.0,0.3354417383670807,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797353312373161,-1914.7396240234373,304.1503295898437,0.6611975431442261,0.1331123560667038,0.1216931566596031,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.4604842364788055,0.050000000745058,0.0494942516088485,293.3081359863281,297.1499938964844,293.1499938964844,0.063472643494606,-1260.679931640625,304.1647644042969,0.6261376142501831,0.1113080829381942,0.0800349935889244,293.2107238769531,297.1499938964844,293.1499938964844,0.3779139518737793,-6955.36767578125,304.131591796875,0.9990000128746032,0.5074450969696045,0.442680299282074,293.3336181640625,297.1499938964844,293.1499938964844,0.0066945282742381,-2363.775634765625,299.4710388183594,0.4604842364788055,0.050000000745058,0.234779417514801,291.12921142578125,291.1499938964844,259.65087890625,258.114501953125,280.3464050292969,294.6520690917969,291.13165283203125,1.0,0.2694483697414398,0.6934858560562134,0.6934858560562134,1.0,1.0,-1.1145254373550415,0.4557611346244812,0.6587642431259155,0.1841297894716262,0.0,0.0,0.4665178954601288,61.65385055541992,57.0,9.16656494140625,-12138.2265625,195.4856414794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,309.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.306640625,18000.0,0.0,0.0,0.2701150476932525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398618072271347,0.3986231088638305,-5.047267222835217e-06,0.0,0.0002741324133239,0.0,0.0,20.537839889526367,0.0,0.0,0.0,0.3366847336292267,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796733796596527,-1913.5155029296875,304.1504211425781,0.6619208455085754,0.1330986320972442,0.121663324534893,294.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.461323469877243,0.050000000745058,0.0494801588356494,293.3075866699219,297.1499938964844,293.1499938964844,0.0628569647669792,-1252.276123046875,304.1648254394531,0.6255750060081482,0.1106109321117401,0.0795330852270126,293.211181640625,297.1499938964844,293.1499938964844,0.3763874471187591,-6931.15771484375,304.1359558105469,0.9990000128746032,0.5070483088493347,0.4411675930023193,293.3337097167969,297.1499938964844,293.1499938964844,0.0066775516606867,-2358.6513671875,299.4598693847656,0.461323469877243,0.050000000745058,0.2347125560045242,291.1341247558594,291.1499938964844,259.6470642089844,258.11181640625,280.3455505371094,294.6490478515625,291.13720703125,1.0,0.268639326095581,0.6934213042259216,0.6934213042259216,1.0,1.0,-1.1119751930236816,0.4546341001987457,0.6573410630226135,0.1835657656192779,0.0,0.0,0.4663553535938263,61.26396942138672,45.0,16.55128288269043,-12125.87109375,193.9422149658203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,309.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.134765625,18000.0,0.0,0.0,0.2702073156833648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990751802921295,0.3990802466869354,-5.051130301580997e-06,0.0,0.0002742260694503,0.0,0.0,20.58065223693848,0.0,0.0,0.0,0.3368350267410278,4.0,0.0,1.0
573780,293.15936279296875,297.1499938964844,293.1499938964844,0.0793369635939598,-1906.8580322265625,304.1508483886719,0.6685436964035034,0.1330895870923996,0.1215191558003425,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4683553874492645,0.050000000745058,0.049361202865839,293.3048400878906,297.1499938964844,293.1499938964844,0.0597337409853935,-1209.9375,304.1650695800781,0.6251394152641296,0.1071716248989105,0.0770217254757881,293.2043151855469,297.1499938964844,293.1499938964844,0.3631094992160797,-6725.572265625,304.1629333496094,0.9990000128746032,0.5068563222885132,0.4281867444515228,293.3337707519531,297.1499938964844,293.1499938964844,0.0065825879573822,-2329.59814453125,299.4070129394531,0.4683553874492645,0.050000000745058,0.2341482937335968,291.164306640625,291.1499938964844,259.6278991699219,258.0983581542969,280.3332214355469,294.61083984375,291.16754150390625,1.0,0.2622125446796417,0.6930985450744629,0.6930985450744629,1.0,1.0,-1.0923913717269895,0.446035236120224,0.6463561654090881,0.1792941987514495,0.0,0.0,0.4624353051185608,58.00065612792969,48.0,35.50886535644531,-11975.765625,181.78421020507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.970703125,18000.0,0.0,0.0,0.2705135941505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958921432495117,0.3958972096443176,-5.049020273872884e-06,0.0,0.0002745368983596,0.0,0.0,20.37253761291504,0.0,0.0,0.0,0.3360307812690735,4.0,0.0,1.0
573840,293.15936279296875,297.1499938964844,293.1499938964844,0.0793369635939598,-1906.8580322265625,304.1508483886719,0.6685436964035034,0.1330895870923996,0.1215191558003425,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4683553874492645,0.050000000745058,0.049361202865839,293.3048400878906,297.1499938964844,293.1499938964844,0.0597337409853935,-1209.9375,304.1650695800781,0.6251394152641296,0.1071716248989105,0.0770217254757881,293.2043151855469,297.1499938964844,293.1499938964844,0.3631094992160797,-6725.572265625,304.1629333496094,0.9990000128746032,0.5068563222885132,0.4281867444515228,293.3337707519531,297.1499938964844,293.1499938964844,0.0065825879573822,-2329.59814453125,299.4070129394531,0.4683553874492645,0.050000000745058,0.2341482937335968,291.164306640625,291.1499938964844,259.6278991699219,258.0983581542969,280.3332214355469,294.61083984375,291.16754150390625,1.0,0.2622125446796417,0.6930985450744629,0.6930985450744629,1.0,1.0,-1.0923913717269895,0.446035236120224,0.6463561654090881,0.1792941987514495,0.0,0.0,0.4624353051185608,58.00065612792969,48.0,35.50886535644531,-11975.765625,181.78421020507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.970703125,18000.0,0.0,0.0,0.2705135941505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958921432495117,0.3958972096443176,-5.049020273872884e-06,0.0,0.0002745368983596,0.0,0.0,20.37253761291504,0.0,0.0,0.0,0.3360307812690735,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792196169495582,-1904.513916015625,304.15087890625,0.6712629795074463,0.1331125199794769,0.1214915513992309,294.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.4708609879016876,0.050000000745058,0.0493161156773567,293.3033142089844,297.1499938964844,293.1499938964844,0.0582323893904686,-1189.8076171875,304.1650695800781,0.624361515045166,0.1055099517107009,0.0758166760206222,293.1968688964844,297.1499938964844,293.1499938964844,0.3577090203762054,-6643.52392578125,304.1702880859375,0.9990000128746032,0.507630467414856,0.4231610000133514,293.33355712890625,297.1499938964844,293.1499938964844,0.0065384949557483,-2316.1611328125,299.3807067871094,0.4708609879016876,0.050000000745058,0.2339344173669815,291.1778259277344,291.1499938964844,259.6182556152344,258.09161376953125,280.3199768066406,294.581298828125,291.1799011230469,1.0,0.2600607872009277,0.6929371953010559,0.6929371953010559,1.0,1.0,-1.084564208984375,0.4425993859767914,0.6419647932052612,0.1775810569524765,0.0,0.0,0.4592028856277466,56.75934982299805,48.0,31.893871307373047,-11893.9599609375,177.14308166503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799011230469,309.9306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.384765625,18000.0,0.0,0.0,0.2704406380653381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391994833946228,0.3919998705387115,-5.036286893300712e-06,0.0,0.0002744628873188,0.0,0.0,20.083011627197266,0.0,0.0,0.0,0.334917664527893,4.0,0.0,1.0
573960,293.15789794921875,297.1499938964844,293.1499938964844,0.0791932418942451,-1904.0008544921875,304.1507873535156,0.6731895208358765,0.1331490576267242,0.1214886456727981,294.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.47251757979393,0.050000000745058,0.0492855422198772,293.3017272949219,297.1499938964844,293.1499938964844,0.0568210408091545,-1171.0997314453125,304.1648864746094,0.6229003667831421,0.1038788855075836,0.0746432319283485,293.1898803710937,297.1499938964844,293.1499938964844,0.3540868461132049,-6589.3251953125,304.1731262207031,0.9990000128746032,0.5084131360054016,0.4197191894054413,293.3332214355469,297.1499938964844,293.1499938964844,0.0065005063079297,-2305.276611328125,299.3514099121094,0.47251757979393,0.050000000745058,0.2337893992662429,291.1820068359375,291.1499938964844,259.60858154296875,258.0848693847656,280.3060913085937,294.5545654296875,291.1817321777344,1.0,0.2584239244461059,0.6928959488868713,0.6928959488868713,1.0,1.0,-1.0788092613220217,0.4400771260261535,0.6387321352958679,0.1763879358768463,0.0,0.0,0.456596702337265,55.913536071777344,51.0,16.530502319335938,-11823.564453125,173.88856506347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,309.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.0703125,18000.0,0.0,0.0,0.2701992392539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877871632575989,0.3877921998500824,-5.019057880417677e-06,0.0,0.0002742178621701,0.0,0.0,19.76066017150879,0.0,0.0,0.0,0.3336901068687439,4.0,0.0,1.0
574020,293.1563415527344,297.1499938964844,293.1499938964844,0.0792827680706977,-1905.773193359375,304.1503601074219,0.6754754781723022,0.1332675367593765,0.121549867093563,294.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.4742992222309112,0.050000000745058,0.0492520742118358,293.29840087890625,297.1499938964844,293.1499938964844,0.0541495233774185,-1136.100830078125,304.16436767578125,0.6186031103134155,0.1007088124752044,0.0723822265863418,293.1788635253906,297.1499938964844,293.1499938964844,0.3501202464103699,-6531.91796875,304.1718444824219,0.9990000128746032,0.5096438527107239,0.4159176647663116,293.3322448730469,297.1499938964844,293.1499938964844,0.006435576826334,-2287.58544921875,299.2885437011719,0.4742992222309112,0.050000000745058,0.2336306422948837,291.1763000488281,291.1499938964844,259.589111328125,258.0712890625,280.2818908691406,294.5128479003906,291.1756286621094,1.0,0.2565272748470306,0.6928134560585022,0.6928134560585022,1.0,1.0,-1.071373462677002,0.4367958307266235,0.6345776915550232,0.1749072968959808,0.0,0.0,0.45344078540802,54.9752311706543,54.0,-1.6097325086593628,-11746.0615234375,170.0078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550354003906,309.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.091796875,18000.0,0.0,0.0,0.2693169116973877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823964595794678,0.3824014663696289,-4.991111381968949e-06,0.0,0.0002733224246185,0.0,0.0,19.3314208984375,0.0,0.0,0.0,0.3320045471191406,4.0,0.0,1.0
574080,293.1563415527344,297.1499938964844,293.1499938964844,0.0792827680706977,-1905.773193359375,304.1503601074219,0.6754754781723022,0.1332675367593765,0.121549867093563,294.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.4742992222309112,0.050000000745058,0.0492520742118358,293.29840087890625,297.1499938964844,293.1499938964844,0.0541495233774185,-1136.100830078125,304.16436767578125,0.6186031103134155,0.1007088124752044,0.0723822265863418,293.1788635253906,297.1499938964844,293.1499938964844,0.3501202464103699,-6531.91796875,304.1718444824219,0.9990000128746032,0.5096438527107239,0.4159176647663116,293.3322448730469,297.1499938964844,293.1499938964844,0.006435576826334,-2287.58544921875,299.2885437011719,0.4742992222309112,0.050000000745058,0.2336306422948837,291.1763000488281,291.1499938964844,259.589111328125,258.0712890625,280.2818908691406,294.5128479003906,291.1756286621094,1.0,0.2565272748470306,0.6928134560585022,0.6928134560585022,1.0,1.0,-1.071373462677002,0.4367958307266235,0.6345776915550232,0.1749072968959808,0.0,0.0,0.45344078540802,54.9752311706543,54.0,-1.6097325086593628,-11746.0615234375,170.0078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550354003906,309.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.091796875,18000.0,0.0,0.0,0.2693169116973877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823964595794678,0.3824014663696289,-4.991111381968949e-06,0.0,0.0002733224246185,0.0,0.0,19.3314208984375,0.0,0.0,0.0,0.3320045471191406,4.0,0.0,1.0
574140,293.1547241210937,297.1499938964844,293.1499938964844,0.0794481262564659,-1908.96728515625,304.14996337890625,0.6759725213050842,0.1334292590618133,0.1216834411025047,294.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.4744877815246582,0.050000000745058,0.0492485165596008,293.2950134277344,297.1499938964844,293.1499938964844,0.0515765845775604,-1102.74951171875,304.16387939453125,0.6125722527503967,0.0976373255252838,0.0702175199985504,293.1727600097656,297.1499938964844,293.1499938964844,0.3495304584503174,-6526.216796875,304.1654663085937,0.9990000128746032,0.5101597905158997,0.4155096411705017,293.3311767578125,297.1499938964844,293.1499938964844,0.0063771563582122,-2271.84765625,299.2255859375,0.4744877815246582,0.050000000745058,0.2336137443780899,291.1686706542969,291.1499938964844,259.5694580078125,258.0576171875,280.2625732421875,294.485595703125,291.16748046875,1.0,0.2561447322368622,0.6927309632301331,0.6927309632301331,1.0,1.0,-1.0684199333190918,0.4354540407657623,0.6329658627510071,0.1743902713060379,0.0,0.0,0.451409250497818,54.85087203979492,57.0,-10.17136287689209,-11714.318359375,168.93006896972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7109375,18000.0,0.0,0.0,0.2681352496147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789444267749786,0.3789494037628174,-4.973146587872179e-06,0.0,0.0002721232012845,0.0,0.0,19.05901908874512,0.0,0.0,0.0,0.3309207856655121,4.0,0.0,1.0
574200,293.1547241210937,297.1499938964844,293.1499938964844,0.0794481262564659,-1908.96728515625,304.14996337890625,0.6759725213050842,0.1334292590618133,0.1216834411025047,294.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.4744877815246582,0.050000000745058,0.0492485165596008,293.2950134277344,297.1499938964844,293.1499938964844,0.0515765845775604,-1102.74951171875,304.16387939453125,0.6125722527503967,0.0976373255252838,0.0702175199985504,293.1727600097656,297.1499938964844,293.1499938964844,0.3495304584503174,-6526.216796875,304.1654663085937,0.9990000128746032,0.5101597905158997,0.4155096411705017,293.3311767578125,297.1499938964844,293.1499938964844,0.0063771563582122,-2271.84765625,299.2255859375,0.4744877815246582,0.050000000745058,0.2336137443780899,291.1686706542969,291.1499938964844,259.5694580078125,258.0576171875,280.2625732421875,294.485595703125,291.16748046875,1.0,0.2561447322368622,0.6927309632301331,0.6927309632301331,1.0,1.0,-1.0684199333190918,0.4354540407657623,0.6329658627510071,0.1743902713060379,0.0,0.0,0.451409250497818,54.85087203979492,57.0,-10.17136287689209,-11714.318359375,168.93006896972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7109375,18000.0,0.0,0.0,0.2681352496147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789444267749786,0.3789494037628174,-4.973146587872179e-06,0.0,0.0002721232012845,0.0,0.0,19.05901908874512,0.0,0.0,0.0,0.3309207856655121,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796759128570556,-1913.3511962890625,304.14959716796875,0.6750114560127258,0.1336119920015335,0.1218630820512771,294.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.473422646522522,0.050000000745058,0.0492686554789543,293.29168701171875,297.1499938964844,293.1499938964844,0.049083013087511,-1070.73681640625,304.1634216308594,0.6048197746276855,0.0946361720561981,0.0681238994002342,293.17156982421875,297.1499938964844,293.1499938964844,0.351774126291275,-6563.240234375,304.1565246582031,0.9990000128746032,0.5098361968994141,0.4178008735179901,293.3301696777344,297.1499938964844,293.1499938964844,0.0063236998394131,-2257.730712890625,299.16143798828125,0.473422646522522,0.050000000745058,0.2337092906236648,291.1577453613281,291.1499938964844,259.5496520996094,258.0438232421875,280.2474975585937,294.4702453613281,291.156494140625,1.0,0.2569640278816223,0.692605197429657,0.692605197429657,1.0,1.0,-1.0690103769302368,0.4356394708156585,0.6333709359169006,0.1746061444282531,0.0,0.0,0.4510998129844665,55.37073516845703,60.0,-14.334577560424805,-11721.8447265625,170.04568481445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,309.95001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.166015625,18000.0,0.0,0.0,0.2668840587139129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777479231357574,0.3777529001235962,-4.964264917362016e-06,0.0,0.0002708533720578,0.0,0.0,18.95600700378418,0.0,0.0,0.0,0.3305091559886932,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796759128570556,-1913.3511962890625,304.14959716796875,0.6750114560127258,0.1336119920015335,0.1218630820512771,294.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.473422646522522,0.050000000745058,0.0492686554789543,293.29168701171875,297.1499938964844,293.1499938964844,0.049083013087511,-1070.73681640625,304.1634216308594,0.6048197746276855,0.0946361720561981,0.0681238994002342,293.17156982421875,297.1499938964844,293.1499938964844,0.351774126291275,-6563.240234375,304.1565246582031,0.9990000128746032,0.5098361968994141,0.4178008735179901,293.3301696777344,297.1499938964844,293.1499938964844,0.0063236998394131,-2257.730712890625,299.16143798828125,0.473422646522522,0.050000000745058,0.2337092906236648,291.1577453613281,291.1499938964844,259.5496520996094,258.0438232421875,280.2474975585937,294.4702453613281,291.156494140625,1.0,0.2569640278816223,0.692605197429657,0.692605197429657,1.0,1.0,-1.0690103769302368,0.4356394708156585,0.6333709359169006,0.1746061444282531,0.0,0.0,0.4510998129844665,55.37073516845703,60.0,-14.334577560424805,-11721.8447265625,170.04568481445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,309.95001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.166015625,18000.0,0.0,0.0,0.2668840587139129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777479231357574,0.3777529001235962,-4.964264917362016e-06,0.0,0.0002708533720578,0.0,0.0,18.95600700378418,0.0,0.0,0.0,0.3305091559886932,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0799269676208496,-1918.15673828125,304.1493225097656,0.672904372215271,0.1337998062372207,0.1220686510205268,294.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4713136255741119,0.050000000745058,0.049307893961668,293.2885437011719,297.1499938964844,293.1499938964844,0.0466335676610469,-1039.5267333984375,304.1630249023437,0.595711350440979,0.091689184308052,0.0660843700170517,293.1747741699219,297.1499938964844,293.1499938964844,0.3562650084495544,-6633.494140625,304.1468811035156,0.9990000128746032,0.5086491107940674,0.4222302734851837,293.32940673828125,297.1499938964844,293.1499938964844,0.0062729995697736,-2244.345458984375,299.09686279296875,0.4713136255741119,0.050000000745058,0.2338954210281372,291.1468200683594,291.1499938964844,259.5296325683594,258.0299377441406,280.23541259765625,294.4643859863281,291.14556884765625,1.0,0.2587354481220245,0.6924794912338257,0.6924794912338257,1.0,1.0,-1.0723953247070312,0.4370395541191101,0.6353557109832764,0.1753996014595031,0.0,0.0,0.4522614181041717,56.40877151489258,63.0,-15.223923683166504,-11759.759765625,172.9193115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3835144042969,309.9612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.072265625,18000.0,0.0,0.0,0.265797883272171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786861896514892,0.3786911368370056,-4.964880645275116e-06,0.0,0.0002697510644793,0.0,0.0,19.01496696472168,0.0,0.0,0.0,0.3307405710220337,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0799269676208496,-1918.15673828125,304.1493225097656,0.672904372215271,0.1337998062372207,0.1220686510205268,294.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4713136255741119,0.050000000745058,0.049307893961668,293.2885437011719,297.1499938964844,293.1499938964844,0.0466335676610469,-1039.5267333984375,304.1630249023437,0.595711350440979,0.091689184308052,0.0660843700170517,293.1747741699219,297.1499938964844,293.1499938964844,0.3562650084495544,-6633.494140625,304.1468811035156,0.9990000128746032,0.5086491107940674,0.4222302734851837,293.32940673828125,297.1499938964844,293.1499938964844,0.0062729995697736,-2244.345458984375,299.09686279296875,0.4713136255741119,0.050000000745058,0.2338954210281372,291.1468200683594,291.1499938964844,259.5296325683594,258.0299377441406,280.23541259765625,294.4643859863281,291.14556884765625,1.0,0.2587354481220245,0.6924794912338257,0.6924794912338257,1.0,1.0,-1.0723953247070312,0.4370395541191101,0.6353557109832764,0.1753996014595031,0.0,0.0,0.4522614181041717,56.40877151489258,63.0,-15.223923683166504,-11759.759765625,172.9193115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3835144042969,309.9612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.072265625,18000.0,0.0,0.0,0.265797883272171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786861896514892,0.3786911368370056,-4.964880645275116e-06,0.0,0.0002697510644793,0.0,0.0,19.01496696472168,0.0,0.0,0.0,0.3307405710220337,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800569877028465,-1920.63916015625,304.1492004394531,0.6715090870857239,0.1338924020528793,0.1221767663955688,294.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.4699055552482605,0.050000000745058,0.0493335723876953,293.2870178222656,297.1499938964844,293.1499938964844,0.0454229451715946,-1024.1751708984375,304.1628723144531,0.5907192230224609,0.0902339592576026,0.0650821849703788,293.1778259277344,297.1499938964844,293.1499938964844,0.3592220842838287,-6678.9658203125,304.14208984375,0.9990000128746032,0.5077340602874756,0.4251040816307068,293.3291320800781,297.1499938964844,293.1499938964844,0.0062484312802553,-2237.849609375,299.0643920898437,0.4699055552482605,0.050000000745058,0.2340172231197357,291.1413879394531,291.1499938964844,259.5195617675781,258.0229187011719,280.2302551269531,294.46435546875,291.14019775390625,1.0,0.259915292263031,0.6924166083335876,0.6924166083335876,1.0,1.0,-1.0749480724334717,0.4381144046783447,0.636833667755127,0.1759736537933349,0.0,0.0,0.4533827602863312,57.09189987182617,63.0,-15.158448219299316,-11787.9755859375,174.914794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788146972656,309.9621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7734375,18000.0,0.0,0.0,0.2653815150260925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799131214618683,0.379918098449707,-4.968516350345453e-06,0.0,0.0002693284768611,0.0,0.0,19.10194206237793,0.0,0.0,0.0,0.3310858309268951,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801874622702598,-1923.125732421875,304.14910888671875,0.669935405254364,0.1339832246303558,0.1222867742180824,294.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4682776629924774,0.050000000745058,0.049362689256668,293.2855224609375,297.1499938964844,293.1499938964844,0.0442204549908638,-1008.9647827148438,304.1627197265625,0.5854799151420593,0.088790625333786,0.0640906915068626,293.1817321777344,297.1499938964844,293.1499938964844,0.3625754714012146,-6730.09912109375,304.1374206542969,0.9990000128746032,0.506614625453949,0.4283398687839508,293.32891845703125,297.1499938964844,293.1499938964844,0.0062242029234766,-2231.4189453125,299.03179931640625,0.4682776629924774,0.050000000745058,0.2341553419828415,291.1361694335937,291.1499938964844,259.50946044921875,258.015869140625,280.2259826660156,294.4659729003906,291.1350402832031,1.0,0.2612572908401489,0.6923019289970398,0.6923019289970398,1.0,1.0,-1.0779742002487185,0.4393841028213501,0.6385901570320129,0.176633819937706,0.0,0.0,0.4548298716545105,57.868141174316406,66.0,-14.721288681030272,-11821.2998046875,177.22952270507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647155761719,309.9598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.65625,18000.0,0.0,0.0,0.2650779783725738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816196024417877,0.3816245794296264,-4.974293915438466e-06,0.0,0.0002690204419195,0.0,0.0,19.225744247436523,0.0,0.0,0.0,0.3315771520137787,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804449841380119,-1928.0184326171875,304.14898681640625,0.6663631200790405,0.1341583579778671,0.122509978711605,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4643600881099701,0.050000000745058,0.049430102109909,293.2826538085937,297.1499938964844,293.1499938964844,0.041841734200716,-978.9501342773438,304.1624450683594,0.5743887424468994,0.0859413519501686,0.0621402449905872,293.1918029785156,297.1499938964844,293.1499938964844,0.3703109920024872,-6846.78759765625,304.1287536621094,0.9990000128746032,0.503775954246521,0.4357391893863678,293.3287048339844,297.1499938964844,293.1499938964844,0.0061764260753989,-2218.625732421875,298.96649169921875,0.4643600881099701,0.050000000745058,0.2344751209020614,291.1266784667969,291.1499938964844,259.48907470703125,258.0016784667969,280.218994140625,294.4737243652344,291.1257019042969,1.0,0.2643589377403259,0.6920725107192993,0.6920725107192993,1.0,1.0,-1.085246443748474,0.4424547851085663,0.6427916884422302,0.1782061755657196,0.0,0.0,0.4585895836353302,59.66859436035156,54.0,-13.263339042663574,-11900.8798828125,182.7185821533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,309.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.666015625,18000.0,0.0,0.0,0.2648837566375732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863479197025299,0.386352926492691,-4.992032700101845e-06,0.0,0.0002688233507797,0.0,0.0,19.577037811279297,0.0,0.0,0.0,0.332966685295105,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804449841380119,-1928.0184326171875,304.14898681640625,0.6663631200790405,0.1341583579778671,0.122509978711605,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4643600881099701,0.050000000745058,0.049430102109909,293.2826538085937,297.1499938964844,293.1499938964844,0.041841734200716,-978.9501342773438,304.1624450683594,0.5743887424468994,0.0859413519501686,0.0621402449905872,293.1918029785156,297.1499938964844,293.1499938964844,0.3703109920024872,-6846.78759765625,304.1287536621094,0.9990000128746032,0.503775954246521,0.4357391893863678,293.3287048339844,297.1499938964844,293.1499938964844,0.0061764260753989,-2218.625732421875,298.96649169921875,0.4643600881099701,0.050000000745058,0.2344751209020614,291.1266784667969,291.1499938964844,259.48907470703125,258.0016784667969,280.218994140625,294.4737243652344,291.1257019042969,1.0,0.2643589377403259,0.6920725107192993,0.6920725107192993,1.0,1.0,-1.085246443748474,0.4424547851085663,0.6427916884422302,0.1782061755657196,0.0,0.0,0.4585895836353302,59.66859436035156,54.0,-13.263339042663574,-11900.8798828125,182.7185821533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,309.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.666015625,18000.0,0.0,0.0,0.2648837566375732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863479197025299,0.386352926492691,-4.992032700101845e-06,0.0,0.0002688233507797,0.0,0.0,19.577037811279297,0.0,0.0,0.0,0.332966685295105,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805175676941871,-1929.2159423828125,304.14923095703125,0.6686582565307617,0.1343769133090973,0.1226578652858734,294.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4663828611373901,0.050000000745058,0.0493957735598087,293.2795715332031,297.1499938964844,293.1499938964844,0.0393556654453277,-947.4281005859376,304.1624450683594,0.5689350962638855,0.083202913403511,0.0601755566895008,293.1973876953125,297.1499938964844,293.1499938964844,0.3669198155403137,-6790.9716796875,304.1421203613281,0.9990000128746032,0.5015517473220825,0.4319873452186584,293.3285217285156,297.1499938964844,293.1499938964844,0.0061109545640647,-2198.835205078125,298.9073791503906,0.4663828611373901,0.050000000745058,0.2343122810125351,291.1326904296875,291.1499938964844,259.468505859375,257.9872741699219,280.2169494628906,294.4691162109375,291.13592529296875,1.0,0.2619283199310303,0.6918431520462036,0.6918431520462036,1.0,1.0,-1.078334093093872,0.4393151104450226,0.6390190124511719,0.1769395768642425,0.0,0.0,0.4609786570072174,58.71815872192383,42.0,16.277996063232422,-11900.3251953125,178.89443969726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297058105469,309.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.130859375,18000.0,0.0,0.0,0.2651957869529724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912417292594909,0.3912467360496521,-5.015217993786791e-06,0.0,0.000269140000455,0.0,0.0,19.96132469177246,0.0,0.0,0.0,0.3344337046146393,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805175676941871,-1929.2159423828125,304.14923095703125,0.6686582565307617,0.1343769133090973,0.1226578652858734,294.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4663828611373901,0.050000000745058,0.0493957735598087,293.2795715332031,297.1499938964844,293.1499938964844,0.0393556654453277,-947.4281005859376,304.1624450683594,0.5689350962638855,0.083202913403511,0.0601755566895008,293.1973876953125,297.1499938964844,293.1499938964844,0.3669198155403137,-6790.9716796875,304.1421203613281,0.9990000128746032,0.5015517473220825,0.4319873452186584,293.3285217285156,297.1499938964844,293.1499938964844,0.0061109545640647,-2198.835205078125,298.9073791503906,0.4663828611373901,0.050000000745058,0.2343122810125351,291.1326904296875,291.1499938964844,259.468505859375,257.9872741699219,280.2169494628906,294.4691162109375,291.13592529296875,1.0,0.2619283199310303,0.6918431520462036,0.6918431520462036,1.0,1.0,-1.078334093093872,0.4393151104450226,0.6390190124511719,0.1769395768642425,0.0,0.0,0.4609786570072174,58.71815872192383,42.0,16.277996063232422,-11900.3251953125,178.89443969726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297058105469,309.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.130859375,18000.0,0.0,0.0,0.2651957869529724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912417292594909,0.3912467360496521,-5.015217993786791e-06,0.0,0.000269140000455,0.0,0.0,19.96132469177246,0.0,0.0,0.0,0.3344337046146393,4.0,0.0,1.0
574860,293.1474304199219,297.1499938964844,293.1499938964844,0.0804042145609855,-1926.6336669921875,304.149658203125,0.6765402555465698,0.1346758008003235,0.1227896958589553,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4731915295124054,0.050000000745058,0.0492730289697647,293.2760314941406,297.1499938964844,293.1499938964844,0.0368242599070072,-914.9940185546876,304.1625061035156,0.5688933730125427,0.0806359946727752,0.0582575872540473,293.1883850097656,297.1499938964844,293.1499938964844,0.3528301417827606,-6572.98486328125,304.1683959960937,0.9990000128746032,0.5021491646766663,0.4182937145233154,293.32794189453125,297.1499938964844,293.1499938964844,0.006026554852724,-2171.150634765625,298.85992431640625,0.4731915295124054,0.050000000745058,0.2337300330400467,291.164306640625,291.1499938964844,259.4477233886719,257.97265625,280.2035217285156,294.42388916015625,291.1678161621094,1.0,0.2553205788135528,0.6916128396987915,0.6916128396987915,1.0,1.0,-1.0589122772216797,0.4307100772857666,0.6282022595405579,0.1731975823640823,0.0,0.0,0.4569675922393799,55.377044677734375,45.0,37.05641174316406,-11751.9013671875,167.15785217285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825256347656,309.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.587890625,18000.0,0.0,0.0,0.2654635608196258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881409466266632,0.3881459534168243,-5.014182988816174e-06,0.0,0.00026941174292,0.0,0.0,19.765405654907227,0.0,0.0,0.0,0.3336648643016815,4.0,0.0,1.0
574920,293.1474304199219,297.1499938964844,293.1499938964844,0.0804042145609855,-1926.6336669921875,304.149658203125,0.6765402555465698,0.1346758008003235,0.1227896958589553,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4731915295124054,0.050000000745058,0.0492730289697647,293.2760314941406,297.1499938964844,293.1499938964844,0.0368242599070072,-914.9940185546876,304.1625061035156,0.5688933730125427,0.0806359946727752,0.0582575872540473,293.1883850097656,297.1499938964844,293.1499938964844,0.3528301417827606,-6572.98486328125,304.1683959960937,0.9990000128746032,0.5021491646766663,0.4182937145233154,293.32794189453125,297.1499938964844,293.1499938964844,0.006026554852724,-2171.150634765625,298.85992431640625,0.4731915295124054,0.050000000745058,0.2337300330400467,291.164306640625,291.1499938964844,259.4477233886719,257.97265625,280.2035217285156,294.42388916015625,291.1678161621094,1.0,0.2553205788135528,0.6916128396987915,0.6916128396987915,1.0,1.0,-1.0589122772216797,0.4307100772857666,0.6282022595405579,0.1731975823640823,0.0,0.0,0.4569675922393799,55.377044677734375,45.0,37.05641174316406,-11751.9013671875,167.15785217285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825256347656,309.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.587890625,18000.0,0.0,0.0,0.2654635608196258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881409466266632,0.3881459534168243,-5.014182988816174e-06,0.0,0.00026941174292,0.0,0.0,19.765405654907227,0.0,0.0,0.0,0.3336648643016815,4.0,0.0,1.0
574980,293.1459655761719,297.1499938964844,293.1499938964844,0.0804803967475891,-1927.8077392578125,304.1496276855469,0.6823186874389648,0.1350375562906265,0.123027503490448,294.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.4773542284965515,0.050000000745058,0.0491935685276985,293.2720947265625,297.1499938964844,293.1499938964844,0.034579548984766,-886.1300048828125,304.1620788574219,0.5668776631355286,0.0782420188188552,0.0564964823424816,293.1715393066406,297.1499938964844,293.1499938964844,0.343097984790802,-6425.81884765625,304.177978515625,0.9990000128746032,0.5045948028564453,0.4091823399066925,293.3268127441406,297.1499938964844,293.1499938964844,0.0059535969048738,-2147.990234375,298.8091735839844,0.4773542284965515,0.050000000745058,0.2333531081676483,291.1831359863281,291.1499938964844,259.4266967773437,257.9578552246094,280.1755676269531,294.36090087890625,291.182861328125,1.0,0.2513854801654815,0.6913825273513794,0.6913825273513794,1.0,1.0,-1.0455946922302246,0.4247792065143585,0.6208154559135437,0.1707067787647247,0.0,0.0,0.4508913457393646,53.2086067199707,48.0,17.35137176513672,-11598.8310546875,159.53582763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027282714844,309.9081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.859375,18000.0,0.0,0.0,0.2651104927062988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798728585243225,0.3798778355121612,-4.984644874639344e-06,0.0,0.0002690534456633,0.0,0.0,19.155029296875,0.0,0.0,0.0,0.3312979638576507,4.0,0.0,1.0
