time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575040,293.1459655761719,297.1499938964844,293.1499938964844,0.0804803967475891,-1927.8077392578125,304.1496276855469,0.6823186874389648,0.1350375562906265,0.123027503490448,294.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.4773542284965515,0.050000000745058,0.0491935685276985,293.2720947265625,297.1499938964844,293.1499938964844,0.034579548984766,-886.1300048828125,304.1620788574219,0.5668776631355286,0.0782420188188552,0.0564964823424816,293.1715393066406,297.1499938964844,293.1499938964844,0.343097984790802,-6425.81884765625,304.177978515625,0.9990000128746032,0.5045948028564453,0.4091823399066925,293.3268127441406,297.1499938964844,293.1499938964844,0.0059535969048738,-2147.990234375,298.8091735839844,0.4773542284965515,0.050000000745058,0.2333531081676483,291.1831359863281,291.1499938964844,259.4266967773437,257.9578552246094,280.1755676269531,294.36090087890625,291.182861328125,1.0,0.2513854801654815,0.6913825273513794,0.6913825273513794,1.0,1.0,-1.0455946922302246,0.4247792065143585,0.6208154559135437,0.1707067787647247,0.0,0.0,0.4508913457393646,53.2086067199707,48.0,17.35137176513672,-11598.8310546875,159.53582763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027282714844,309.9081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.859375,18000.0,0.0,0.0,0.2651104927062988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798728585243225,0.3798778355121612,-4.984644874639344e-06,0.0,0.0002690534456633,0.0,0.0,19.155029296875,0.0,0.0,0.0,0.3312979638576507,4.0,0.0,1.0
575100,293.14520263671875,297.1499938964844,293.1499938964844,0.0806309208273887,-1930.6500244140625,304.1494140625,0.684207022190094,0.1352414786815643,0.1231814995408058,294.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4785303771495819,0.050000000745058,0.0491707287728786,293.2699890136719,297.1499938964844,293.1499938964844,0.0335889272391796,-873.3939208984375,304.16168212890625,0.564979076385498,0.0771104246377945,0.0556729324162006,293.164306640625,297.1499938964844,293.1499938964844,0.3403562605381012,-6385.5185546875,304.1778259277344,0.9990000128746032,0.5057443976402283,0.4065258204936981,293.3260803222656,297.1499938964844,293.1499938964844,0.0059239561669528,-2139.363037109375,298.77947998046875,0.4785303771495819,0.050000000745058,0.233244776725769,291.180419921875,291.1499938964844,259.4161071777344,257.9503479003906,280.1622314453125,294.3345642089844,291.1794738769531,1.0,0.2501705586910248,0.6912673711776733,0.6912673711776733,1.0,1.0,-1.041444182395935,0.4229029715061188,0.6185411810874939,0.1699811369180679,0.0,0.0,0.4491239786148071,52.58319854736328,48.0,4.4423651695251465,-11551.77734375,157.2825927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23046875,309.9038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.28125,18000.0,0.0,0.0,0.2647005617618561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767139911651611,0.3767189681529999,-4.968911071046023e-06,0.0,0.0002686374355107,0.0,0.0,18.909313201904297,0.0,0.0,0.0,0.3303357064723968,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0808048918843269,-1933.9351806640625,304.1492004394531,0.6855736374855042,0.1354601681232452,0.1233573704957962,294.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.4792735576629638,0.050000000745058,0.0491562485694885,293.2677917480469,297.1499938964844,293.1499938964844,0.0326511971652507,-861.2637329101562,304.1612548828125,0.5626413822174072,0.0760208964347839,0.0548856146633625,293.15826416015625,297.1499938964844,293.1499938964844,0.3385598361492157,-6359.83642578125,304.176025390625,0.9990000128746032,0.506749153137207,0.404831975698471,293.32525634765625,297.1499938964844,293.1499938964844,0.005896408110857,-2131.405029296875,298.7496337890625,0.4792735576629638,0.050000000745058,0.2331760823726654,291.1766662597656,291.1499938964844,259.4054870605469,257.9427795410156,280.1490173339844,294.3119201660156,291.1757507324219,1.0,0.2493862807750702,0.6912657022476196,0.6912657022476196,1.0,1.0,-1.0385764837265017,0.4216119945049286,0.6169645190238953,0.1695330291986465,0.0,0.0,0.447723925113678,52.18475341796875,51.0,-2.8122031688690186,-11523.076171875,155.7940216064453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,309.9093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.560546875,18000.0,0.0,0.0,0.2641877830028534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744335770606994,0.3744385242462158,-4.956776137987617e-06,0.0,0.0002681170008145,0.0,0.0,18.73036003112793,0.0,0.0,0.0,0.3296168446540832,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0812153965234756,-1941.695556640625,304.1488037109375,0.6869022846221924,0.135931059718132,0.1237636134028434,294.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.4796525537967682,0.050000000745058,0.0491488575935363,293.26324462890625,297.1499938964844,293.1499938964844,0.0309231206774711,-838.6746215820312,304.1603698730469,0.5568253993988037,0.0739545449614524,0.0534096956253051,293.1501770019531,297.1499938964844,293.1499938964844,0.3375110328197479,-6347.48779296875,304.16900634765625,0.9990000128746032,0.5081912279129028,0.4039640724658966,293.32354736328125,297.1499938964844,293.1499938964844,0.0058455225080251,-2116.900634765625,298.68975830078125,0.4796525537967682,0.050000000745058,0.2331410199403762,291.1672058105469,291.1499938964844,259.3840026855469,257.9274597167969,280.12469482421875,294.2767333984375,291.165771484375,1.0,0.2489436566829681,0.6912623643875122,0.6912623643875122,1.0,1.0,-1.036198616027832,0.4205012917518616,0.6156972646713257,0.1692852526903152,0.0,0.0,0.4460125267505646,51.97386169433594,54.0,-12.502962112426758,-11499.349609375,154.77557373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246154785156,309.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.544921875,18000.0,0.0,0.0,0.2629881501197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713502585887909,0.3713551759719848,-4.9401373871660326e-06,0.0,0.0002668995293788,0.0,0.0,18.48909568786621,0.0,0.0,0.0,0.3286491632461548,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0812153965234756,-1941.695556640625,304.1488037109375,0.6869022846221924,0.135931059718132,0.1237636134028434,294.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.4796525537967682,0.050000000745058,0.0491488575935363,293.26324462890625,297.1499938964844,293.1499938964844,0.0309231206774711,-838.6746215820312,304.1603698730469,0.5568253993988037,0.0739545449614524,0.0534096956253051,293.1501770019531,297.1499938964844,293.1499938964844,0.3375110328197479,-6347.48779296875,304.16900634765625,0.9990000128746032,0.5081912279129028,0.4039640724658966,293.32354736328125,297.1499938964844,293.1499938964844,0.0058455225080251,-2116.900634765625,298.68975830078125,0.4796525537967682,0.050000000745058,0.2331410199403762,291.1672058105469,291.1499938964844,259.3840026855469,257.9274597167969,280.12469482421875,294.2767333984375,291.165771484375,1.0,0.2489436566829681,0.6912623643875122,0.6912623643875122,1.0,1.0,-1.036198616027832,0.4205012917518616,0.6156972646713257,0.1692852526903152,0.0,0.0,0.4460125267505646,51.97386169433594,54.0,-12.502962112426758,-11499.349609375,154.77557373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246154785156,309.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.544921875,18000.0,0.0,0.0,0.2629881501197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713502585887909,0.3713551759719848,-4.9401373871660326e-06,0.0,0.0002668995293788,0.0,0.0,18.48909568786621,0.0,0.0,0.0,0.3286491632461548,4.0,0.0,1.0
575340,293.1412048339844,297.1499938964844,293.1499938964844,0.0816940739750862,-1950.764404296875,304.1484069824219,0.6866461038589478,0.1364287734031677,0.1242211461067199,294.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.4788134098052978,0.050000000745058,0.0491652376949787,293.2586669921875,297.1499938964844,293.1499938964844,0.0293843522667884,-818.0044555664062,304.15948486328125,0.5497870445251465,0.0720157846808433,0.0520450361073017,293.14727783203125,297.1499938964844,293.1499938964844,0.3393771052360534,-6379.3369140625,304.1595458984375,0.9990000128746032,0.5087830424308777,0.4058821201324463,293.3218994140625,297.1499938964844,293.1499938964844,0.0057993601076304,-2104.037109375,298.6286926269531,0.4788134098052978,0.050000000745058,0.2332187294960022,291.154296875,291.1499938964844,259.3623046875,257.911865234375,280.1029663085937,294.2529602050781,291.1527709960937,1.0,0.2497444748878479,0.6912590265274048,0.6912590265274048,1.0,1.0,-1.0375237464904783,0.4210131466388702,0.6165105700492859,0.1697350889444351,0.0,0.0,0.4462934136390686,52.408329010009766,57.0,-17.108251571655273,-11519.541015625,155.90235900878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,309.94354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.2617709040641784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708561956882477,0.370861142873764,-4.933840045850957e-06,0.0,0.0002656641881912,0.0,0.0,18.43838882446289,0.0,0.0,0.0,0.32844278216362,4.0,0.0,1.0
575400,293.1412048339844,297.1499938964844,293.1499938964844,0.0816940739750862,-1950.764404296875,304.1484069824219,0.6866461038589478,0.1364287734031677,0.1242211461067199,294.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.4788134098052978,0.050000000745058,0.0491652376949787,293.2586669921875,297.1499938964844,293.1499938964844,0.0293843522667884,-818.0044555664062,304.15948486328125,0.5497870445251465,0.0720157846808433,0.0520450361073017,293.14727783203125,297.1499938964844,293.1499938964844,0.3393771052360534,-6379.3369140625,304.1595458984375,0.9990000128746032,0.5087830424308777,0.4058821201324463,293.3218994140625,297.1499938964844,293.1499938964844,0.0057993601076304,-2104.037109375,298.6286926269531,0.4788134098052978,0.050000000745058,0.2332187294960022,291.154296875,291.1499938964844,259.3623046875,257.911865234375,280.1029663085937,294.2529602050781,291.1527709960937,1.0,0.2497444748878479,0.6912590265274048,0.6912590265274048,1.0,1.0,-1.0375237464904783,0.4210131466388702,0.6165105700492859,0.1697350889444351,0.0,0.0,0.4462934136390686,52.408329010009766,57.0,-17.108251571655273,-11519.541015625,155.90235900878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,309.94354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.2617709040641784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708561956882477,0.370861142873764,-4.933840045850957e-06,0.0,0.0002656641881912,0.0,0.0,18.43838882446289,0.0,0.0,0.0,0.32844278216362,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821989327669143,-1960.3131103515625,304.1481018066406,0.6851248741149902,0.1369368284940719,0.1247096732258796,294.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.4769791960716247,0.050000000745058,0.0492008589208126,293.2541198730469,297.1499938964844,293.1499938964844,0.0279697328805923,-802.3230590820312,304.1585388183594,0.5418789386749268,0.0701842308044433,0.0507725141942501,293.1490783691406,297.1499938964844,293.1499938964844,0.3435612320899963,-6445.70556640625,304.1493835449219,0.9990000128746032,0.5084933042526245,0.4100227952003479,293.32049560546875,297.1499938964844,293.1499938964844,0.0057557490654289,-2091.8876953125,298.5675354003906,0.4769791960716247,0.050000000745058,0.2333876937627792,291.1415405273437,291.1499938964844,259.3403625488281,257.8959655761719,280.0841064453125,294.2382202148437,291.1401062011719,1.0,0.2515375912189483,0.6911219358444214,0.6911219358444214,1.0,1.0,-1.041797161102295,0.4227894842624664,0.6190076470375061,0.1707024723291397,0.0,0.0,0.4482819736003876,53.36444854736328,60.0,-17.647262573242188,-11573.9111328125,158.7646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751525878906,309.9547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.763671875,18000.0,0.0,0.0,0.2607930302619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728202581405639,0.3728251755237579,-4.9382351789972745e-06,0.0,0.0002646717766765,0.0,0.0,18.5706729888916,0.0,0.0,0.0,0.3289668262004852,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821989327669143,-1960.3131103515625,304.1481018066406,0.6851248741149902,0.1369368284940719,0.1247096732258796,294.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.4769791960716247,0.050000000745058,0.0492008589208126,293.2541198730469,297.1499938964844,293.1499938964844,0.0279697328805923,-802.3230590820312,304.1585388183594,0.5418789386749268,0.0701842308044433,0.0507725141942501,293.1490783691406,297.1499938964844,293.1499938964844,0.3435612320899963,-6445.70556640625,304.1493835449219,0.9990000128746032,0.5084933042526245,0.4100227952003479,293.32049560546875,297.1499938964844,293.1499938964844,0.0057557490654289,-2091.8876953125,298.5675354003906,0.4769791960716247,0.050000000745058,0.2333876937627792,291.1415405273437,291.1499938964844,259.3403625488281,257.8959655761719,280.0841064453125,294.2382202148437,291.1401062011719,1.0,0.2515375912189483,0.6911219358444214,0.6911219358444214,1.0,1.0,-1.041797161102295,0.4227894842624664,0.6190076470375061,0.1707024723291397,0.0,0.0,0.4482819736003876,53.36444854736328,60.0,-17.647262573242188,-11573.9111328125,158.7646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751525878906,309.9547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.763671875,18000.0,0.0,0.0,0.2607930302619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728202581405639,0.3728251755237579,-4.9382351789972745e-06,0.0,0.0002646717766765,0.0,0.0,18.5706729888916,0.0,0.0,0.0,0.3289668262004852,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0827146247029304,-1970.052978515625,304.1478576660156,0.6826306581497192,0.1374442130327224,0.125214621424675,294.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4742977321147918,0.050000000745058,0.0492522269487381,293.2496643066406,297.1499938964844,293.1499938964844,0.0266605224460363,-780.7154541015625,304.1578369140625,0.5334616899490356,0.068448930978775,0.0495808720588684,293.15496826171875,297.1499938964844,293.1499938964844,0.3496288061141968,-6539.57861328125,304.1394958496094,0.9990000128746032,0.5073291063308716,0.4159218072891235,293.31939697265625,297.1499938964844,293.1499938964844,0.0057138772681355,-2080.1748046875,298.5062255859375,0.4742977321147918,0.050000000745058,0.233631357550621,291.12939453125,291.1499938964844,259.31817626953125,257.8797607421875,280.0668029785156,294.2307434082031,291.1280517578125,1.0,0.2541181743144989,0.6909849047660828,0.6909849047660828,1.0,1.0,-1.0484066009521484,0.4255938231945038,0.622812807559967,0.1721023917198181,0.0,0.0,0.4518503248691559,54.746978759765625,63.0,-16.9433536529541,-11654.6162109375,163.0600128173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420104980469,309.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.705078125,18000.0,0.0,0.0,0.2602772116661072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770090341567993,0.3770139813423157,-4.952402832714142e-06,0.0,0.0002641482569742,0.0,0.0,18.870752334594727,0.0,0.0,0.0,0.330162912607193,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0827146247029304,-1970.052978515625,304.1478576660156,0.6826306581497192,0.1374442130327224,0.125214621424675,294.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4742977321147918,0.050000000745058,0.0492522269487381,293.2496643066406,297.1499938964844,293.1499938964844,0.0266605224460363,-780.7154541015625,304.1578369140625,0.5334616899490356,0.068448930978775,0.0495808720588684,293.15496826171875,297.1499938964844,293.1499938964844,0.3496288061141968,-6539.57861328125,304.1394958496094,0.9990000128746032,0.5073291063308716,0.4159218072891235,293.31939697265625,297.1499938964844,293.1499938964844,0.0057138772681355,-2080.1748046875,298.5062255859375,0.4742977321147918,0.050000000745058,0.233631357550621,291.12939453125,291.1499938964844,259.31817626953125,257.8797607421875,280.0668029785156,294.2307434082031,291.1280517578125,1.0,0.2541181743144989,0.6909849047660828,0.6909849047660828,1.0,1.0,-1.0484066009521484,0.4255938231945038,0.622812807559967,0.1721023917198181,0.0,0.0,0.4518503248691559,54.746978759765625,63.0,-16.9433536529541,-11654.6162109375,163.0600128173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420104980469,309.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.705078125,18000.0,0.0,0.0,0.2602772116661072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770090341567993,0.3770139813423157,-4.952402832714142e-06,0.0,0.0002641482569742,0.0,0.0,18.870752334594727,0.0,0.0,0.0,0.330162912607193,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.082972913980484,-1974.926025390625,304.1477966308594,0.6811032295227051,0.1376957893371582,0.1254703253507614,294.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4726675152778625,0.050000000745058,0.049282893538475,293.2474975585937,297.1499938964844,293.1499938964844,0.0260304827243089,-772.040771484375,304.15753173828125,0.5291703939437866,0.0676152408123016,0.0490127578377723,293.15924072265625,297.1499938964844,293.1499938964844,0.353245735168457,-6594.8583984375,304.1348571777344,0.9990000128746032,0.5064300298690796,0.4194042682647705,293.3189392089844,297.1499938964844,293.1499938964844,0.005693350918591,-2074.396240234375,298.4755249023437,0.4726675152778625,0.050000000745058,0.2337768375873565,291.12371826171875,291.1499938964844,259.3069763183594,257.8715515136719,280.0586853027344,294.2293395996094,291.1224365234375,1.0,0.2556482851505279,0.6909163594245911,0.6909163594245911,1.0,1.0,-1.0524226427078247,0.4273100793361664,0.6251125335693359,0.1729352623224258,0.0,0.0,0.4541774392127991,55.57304000854492,63.0,-16.229814529418945,-11703.2978515625,165.66769409179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,309.9444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8984375,18000.0,0.0,0.0,0.260247528553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799022734165191,0.3799072504043579,-4.963070750818588e-06,0.0,0.0002641181636136,0.0,0.0,19.082529067993164,0.0,0.0,0.0,0.331006109714508,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832298174500465,-1979.76806640625,304.1477355957031,0.67942875623703,0.1379455327987671,0.1257272511720657,294.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.470849871635437,0.050000000745058,0.0493164807558059,293.2453308105469,297.1499938964844,293.1499938964844,0.0254452135413885,-763.6712036132812,304.1572265625,0.5248780250549316,0.0668049603700637,0.0484626106917858,293.1642761230469,297.1499938964844,293.1499938964844,0.3571932315826416,-6654.7734375,304.13043212890625,0.9990000128746032,0.5053267478942871,0.4231849908828735,293.3185729980469,297.1499938964844,293.1499938964844,0.0056730248034,-2068.637939453125,298.44482421875,0.470849871635437,0.050000000745058,0.23393614590168,291.1183776855469,291.1499938964844,259.29571533203125,257.8632507324219,280.0511779785156,294.22930908203125,291.1172180175781,1.0,0.2573134005069732,0.6907988786697388,0.6907988786697388,1.0,1.0,-1.0568397045135498,0.4291927516460418,0.6276469826698303,0.1738328784704208,0.0,0.0,0.4568239152431488,56.47786712646485,66.0,-15.280330657958984,-11756.5380859375,168.54881286621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674560546875,309.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.3828125,18000.0,0.0,0.0,0.2603924572467804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832882940769195,0.3832932710647583,-4.976066975359572e-06,0.0,0.0002642652543727,0.0,0.0,19.33374214172364,0.0,0.0,0.0,0.3320046067237854,4.0,0.0,1.0
575820,293.1366577148437,297.1499938964844,293.1499938964844,0.0837389007210731,-1989.349365234375,304.14764404296875,0.6757475733757019,0.1384429633617401,0.1262450218200683,294.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.4666445255279541,0.050000000745058,0.0493913255631923,293.2407531738281,297.1499938964844,293.1499938964844,0.02437649294734,-748.1013793945312,304.1566162109375,0.5165416598320007,0.0653177350759506,0.0474425218999385,293.1763000488281,297.1499938964844,293.1499938964844,0.3659323155879974,-6786.17236328125,304.1224365234375,0.9990000128746032,0.5025294423103333,0.4314917623996734,293.3180236816406,297.1499938964844,293.1499938964844,0.0056327525526285,-2057.10791015625,298.383544921875,0.4666445255279541,0.050000000745058,0.2342911958694458,291.10888671875,291.1499938964844,259.27301025390625,257.84637451171875,280.03631591796875,294.2314758300781,291.1078796386719,1.0,0.260987639427185,0.6905637979507446,0.6905637979507446,1.0,1.0,-1.0667225122451782,0.4334212243556976,0.633301317691803,0.1758275479078292,0.0,0.0,0.4629614949226379,58.49518585205078,54.0,-13.324573516845703,-11875.3076171875,175.05682373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556091308594,309.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.751953125,18000.0,0.0,0.0,0.2612574696540832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914143145084381,0.3914193212985992,-5.008893822378013e-06,0.0,0.0002651431423146,0.0,0.0,19.949613571166992,0.0,0.0,0.0,0.3344289660453796,4.0,0.0,1.0
575880,293.1366577148437,297.1499938964844,293.1499938964844,0.0837389007210731,-1989.349365234375,304.14764404296875,0.6757475733757019,0.1384429633617401,0.1262450218200683,294.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.4666445255279541,0.050000000745058,0.0493913255631923,293.2407531738281,297.1499938964844,293.1499938964844,0.02437649294734,-748.1013793945312,304.1566162109375,0.5165416598320007,0.0653177350759506,0.0474425218999385,293.1763000488281,297.1499938964844,293.1499938964844,0.3659323155879974,-6786.17236328125,304.1224365234375,0.9990000128746032,0.5025294423103333,0.4314917623996734,293.3180236816406,297.1499938964844,293.1499938964844,0.0056327525526285,-2057.10791015625,298.383544921875,0.4666445255279541,0.050000000745058,0.2342911958694458,291.10888671875,291.1499938964844,259.27301025390625,257.84637451171875,280.03631591796875,294.2314758300781,291.1078796386719,1.0,0.260987639427185,0.6905637979507446,0.6905637979507446,1.0,1.0,-1.0667225122451782,0.4334212243556976,0.633301317691803,0.1758275479078292,0.0,0.0,0.4629614949226379,58.49518585205078,54.0,-13.324573516845703,-11875.3076171875,175.05682373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556091308594,309.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.751953125,18000.0,0.0,0.0,0.2612574696540832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914143145084381,0.3914193212985992,-5.008893822378013e-06,0.0,0.0002651431423146,0.0,0.0,19.949613571166992,0.0,0.0,0.0,0.3344289660453796,4.0,0.0,1.0
575940,293.1355895996094,297.1499938964844,293.1499938964844,0.0840658247470855,-1995.2666015625,304.1478881835937,0.6783314347267151,0.1389951705932617,0.1266957819461822,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.468251496553421,0.050000000745058,0.0493632070720195,293.23553466796875,297.1499938964844,293.1499938964844,0.0233744215220212,-732.9258422851562,304.15606689453125,0.514038622379303,0.064075767993927,0.0465105362236499,293.1833801269531,297.1499938964844,293.1499938964844,0.3632973730564117,-6740.89892578125,304.1366577148437,0.9990000128746032,0.5003972053527832,0.4283917248249054,293.31744384765625,297.1499938964844,293.1499938964844,0.0055770273320376,-2039.1463623046875,298.3294982910156,0.468251496553421,0.050000000745058,0.2341578006744384,291.1149597167969,291.1499938964844,259.25,257.8291015625,280.026123046875,294.2164306640625,291.1183776855469,1.0,0.2590354084968567,0.6903287768363953,0.6903287768363953,1.0,1.0,-1.0622384548187256,0.431304007768631,0.6309344172477722,0.175182357430458,0.0,0.0,0.4677186012268066,57.73543930053711,42.0,17.1029109954834,-11911.96484375,172.37107849121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257568359375,309.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.37109375,18000.0,0.0,0.0,0.2627958059310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997978568077087,0.3998028934001922,-5.0481653488532174e-06,0.0,0.0002667043299879,0.0,0.0,20.61556053161621,0.0,0.0,0.0,0.336968719959259,4.0,0.0,1.0
576000,293.1355895996094,297.1499938964844,293.1499938964844,0.0840658247470855,-1995.2666015625,304.1478881835937,0.6783314347267151,0.1389951705932617,0.1266957819461822,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.468251496553421,0.050000000745058,0.0493632070720195,293.23553466796875,297.1499938964844,293.1499938964844,0.0233744215220212,-732.9258422851562,304.15606689453125,0.514038622379303,0.064075767993927,0.0465105362236499,293.1833801269531,297.1499938964844,293.1499938964844,0.3632973730564117,-6740.89892578125,304.1366577148437,0.9990000128746032,0.5003972053527832,0.4283917248249054,293.31744384765625,297.1499938964844,293.1499938964844,0.0055770273320376,-2039.1463623046875,298.3294982910156,0.468251496553421,0.050000000745058,0.2341578006744384,291.1149597167969,291.1499938964844,259.25,257.8291015625,280.026123046875,294.2164306640625,291.1183776855469,1.0,0.2590354084968567,0.6903287768363953,0.6903287768363953,1.0,1.0,-1.0622384548187256,0.431304007768631,0.6309344172477722,0.175182357430458,0.0,0.0,0.4677186012268066,57.73543930053711,42.0,17.1029109954834,-11911.96484375,172.37107849121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257568359375,309.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.37109375,18000.0,0.0,0.0,0.2627958059310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997978568077087,0.3998028934001922,-5.0481653488532174e-06,0.0,0.0002667043299879,0.0,0.0,20.61556053161621,0.0,0.0,0.0,0.336968719959259,4.0,0.0,1.0
576060,293.1342163085937,297.1499938964844,293.1499938964844,0.0841915234923362,-1997.0635986328125,304.1483764648437,0.6868013739585876,0.1396352350711822,0.12713722884655,294.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4746553897857666,0.050000000745058,0.0492454133927822,293.2298889160156,297.1499938964844,293.1499938964844,0.0224170666188001,-717.7299194335938,304.1556396484375,0.516636073589325,0.0630504935979843,0.0456669554114341,293.1750793457031,297.1499938964844,293.1499938964844,0.3496982455253601,-6529.1806640625,304.1639404296875,0.9990000128746032,0.5011997222900391,0.4151467978954315,293.31640625,297.1499938964844,293.1499938964844,0.0055042342282831,-2013.6165771484373,298.2893981933594,0.4746553897857666,0.050000000745058,0.2335990518331527,291.1487121582031,291.1499938964844,259.2225036621094,257.8077392578125,280.0048217773437,294.1593933105469,291.152587890625,1.0,0.2528270781040191,0.6900932192802429,0.6900932192802429,1.0,1.0,-1.0450506210327148,0.4235852658748626,0.6214653849601746,0.1722136884927749,0.0,0.0,0.4656619429588318,54.55572891235352,45.0,39.86606216430664,-11797.3671875,161.7796630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9357604980469,309.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.55859375,18000.0,0.0,0.0,0.2643965780735016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997141122817993,0.3997191786766052,-5.061618594481843e-06,0.0,0.000268328905804,0.0,0.0,20.659013748168945,0.0,0.0,0.0,0.3371275067329407,4.0,0.0,1.0
576120,293.1342163085937,297.1499938964844,293.1499938964844,0.0841915234923362,-1997.0635986328125,304.1483764648437,0.6868013739585876,0.1396352350711822,0.12713722884655,294.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4746553897857666,0.050000000745058,0.0492454133927822,293.2298889160156,297.1499938964844,293.1499938964844,0.0224170666188001,-717.7299194335938,304.1556396484375,0.516636073589325,0.0630504935979843,0.0456669554114341,293.1750793457031,297.1499938964844,293.1499938964844,0.3496982455253601,-6529.1806640625,304.1639404296875,0.9990000128746032,0.5011997222900391,0.4151467978954315,293.31640625,297.1499938964844,293.1499938964844,0.0055042342282831,-2013.6165771484373,298.2893981933594,0.4746553897857666,0.050000000745058,0.2335990518331527,291.1487121582031,291.1499938964844,259.2225036621094,257.8077392578125,280.0048217773437,294.1593933105469,291.152587890625,1.0,0.2528270781040191,0.6900932192802429,0.6900932192802429,1.0,1.0,-1.0450506210327148,0.4235852658748626,0.6214653849601746,0.1722136884927749,0.0,0.0,0.4656619429588318,54.55572891235352,45.0,39.86606216430664,-11797.3671875,161.7796630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9357604980469,309.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.55859375,18000.0,0.0,0.0,0.2643965780735016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997141122817993,0.3997191786766052,-5.061618594481843e-06,0.0,0.000268328905804,0.0,0.0,20.659013748168945,0.0,0.0,0.0,0.3371275067329407,4.0,0.0,1.0
576180,293.1326904296875,297.1499938964844,293.1499938964844,0.0845106542110443,-2002.7198486328125,304.1483764648437,0.6931301951408386,0.1403436511754989,0.1276879608631134,294.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4786085188388824,0.050000000745058,0.0491692274808883,293.2239685058594,297.1499938964844,293.1499938964844,0.0217022728174924,-706.1825561523438,304.1549377441406,0.5179907083511353,0.0622287206351757,0.0450017750263214,293.1583251953125,297.1499938964844,293.1499938964844,0.3402996361255646,-6386.2001953125,304.1744384765625,0.9990000128746032,0.5039650797843933,0.4063484370708465,293.31475830078125,297.1499938964844,293.1499938964844,0.0054411408491432,-1992.2056884765625,298.24591064453125,0.4786085188388824,0.050000000745058,0.2332376539707183,291.1698608398437,291.1499938964844,259.18670654296875,257.77880859375,279.9659118652344,294.0858459472656,291.1697998046875,1.0,0.2492353469133377,0.6898577213287354,0.6898577213287354,1.0,1.0,-1.0338224172592163,0.41849485039711,0.6153275966644287,0.1703763753175735,0.0,0.0,0.4611968994140625,52.50127029418945,48.0,20.026254653930664,-11677.265625,155.05926513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239501953125,309.8368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.265625,18000.0,0.0,0.0,0.2654184997081756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936925232410431,0.3936975598335266,-5.0420812840457074e-06,0.0,0.0002693660208024,0.0,0.0,20.20974349975586,0.0,0.0,0.0,0.3354381322860718,4.0,0.0,1.0
576240,293.1326904296875,297.1499938964844,293.1499938964844,0.0845106542110443,-2002.7198486328125,304.1483764648437,0.6931301951408386,0.1403436511754989,0.1276879608631134,294.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4786085188388824,0.050000000745058,0.0491692274808883,293.2239685058594,297.1499938964844,293.1499938964844,0.0217022728174924,-706.1825561523438,304.1549377441406,0.5179907083511353,0.0622287206351757,0.0450017750263214,293.1583251953125,297.1499938964844,293.1499938964844,0.3402996361255646,-6386.2001953125,304.1744384765625,0.9990000128746032,0.5039650797843933,0.4063484370708465,293.31475830078125,297.1499938964844,293.1499938964844,0.0054411408491432,-1992.2056884765625,298.24591064453125,0.4786085188388824,0.050000000745058,0.2332376539707183,291.1698608398437,291.1499938964844,259.18670654296875,257.77880859375,279.9659118652344,294.0858459472656,291.1697998046875,1.0,0.2492353469133377,0.6898577213287354,0.6898577213287354,1.0,1.0,-1.0338224172592163,0.41849485039711,0.6153275966644287,0.1703763753175735,0.0,0.0,0.4611968994140625,52.50127029418945,48.0,20.026254653930664,-11677.265625,155.05926513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239501953125,309.8368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.265625,18000.0,0.0,0.0,0.2654184997081756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936925232410431,0.3936975598335266,-5.0420812840457074e-06,0.0,0.0002693660208024,0.0,0.0,20.20974349975586,0.0,0.0,0.0,0.3354381322860718,4.0,0.0,1.0
576300,293.13189697265625,297.1499938964844,293.1499938964844,0.0847899466753006,-2007.965576171875,304.1481628417969,0.6952806115150452,0.1407232880592346,0.1280000358819961,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4797191619873047,0.050000000745058,0.0491475611925125,293.22088623046875,297.1499938964844,293.1499938964844,0.0214450694620609,-702.0778198242188,304.1545104980469,0.5180462598800659,0.0618933960795402,0.0447331331670284,293.1510009765625,297.1499938964844,293.1499938964844,0.3376927971839905,-6347.63134765625,304.1747131347656,0.9990000128746032,0.5052993893623352,0.4038113355636596,293.313720703125,297.1499938964844,293.1499938964844,0.0054158349521458,-1984.36181640625,298.2192077636719,0.4797191619873047,0.050000000745058,0.2331348657608032,291.1677551269531,291.1499938964844,259.16583251953125,257.7616577148437,279.9459228515625,294.05487060546875,291.1669311523437,1.0,0.2481766790151596,0.6897399425506592,0.6897399425506592,1.0,1.0,-1.0306791067123413,0.4170291125774383,0.6136500239372253,0.1699386239051818,0.0,0.0,0.4602043330669403,51.91958999633789,48.0,6.457566261291504,-11647.10546875,153.18838500976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397277832031,309.8316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.662109375,18000.0,0.0,0.0,0.2656979858875274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915502429008484,0.3915552794933319,-5.0305134209338576e-06,0.0,0.0002696496958378,0.0,0.0,20.034786224365234,0.0,0.0,0.0,0.3347748816013336,4.0,0.0,1.0
576360,293.13104248046875,297.1499938964844,293.1499938964844,0.0850959420204162,-2013.723388671875,304.14794921875,0.6969069838523865,0.1411194950342178,0.1283352971076965,294.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.4804122447967529,0.050000000745058,0.049134012311697,293.2177734375,297.1499938964844,293.1499938964844,0.0212316513061523,-698.6630859375,304.1540832519531,0.5178145170211792,0.0616068057715892,0.0445052720606327,293.14483642578125,297.1499938964844,293.1499938964844,0.336015373468399,-6323.49853515625,304.1732482910156,0.9990000128746032,0.5065001845359802,0.4022167921066284,293.3125915527344,297.1499938964844,293.1499938964844,0.0053925607353448,-1977.224365234375,298.1923217773437,0.4804122447967529,0.050000000745058,0.2330705970525741,291.16436767578125,291.1499938964844,259.14312744140625,257.7428283691406,279.9254150390625,294.0279846191406,291.1635131835937,1.0,0.2475405484437942,0.6897361874580383,0.6897361874580383,1.0,1.0,-1.0288000106811523,0.4161430895328522,0.6126568913459778,0.1697625815868377,0.0,0.0,0.459588885307312,51.55828475952149,51.0,-1.4003589153289795,-11636.2060546875,152.0508270263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,309.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.041015625,18000.0,0.0,0.0,0.2658702731132507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903022408485412,0.3903072774410248,-5.0225353334099054e-06,0.0,0.0002698245225474,0.0,0.0,19.92887115478516,0.0,0.0,0.0,0.3343575000762939,4.0,0.0,1.0
576420,293.1293029785156,297.1499938964844,293.1499938964844,0.0857757553458213,-2026.540771484375,304.1474914550781,0.6987543702125549,0.1419510841369629,0.1290647983551025,294.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4807234704494476,0.050000000745058,0.049127921462059,293.21148681640625,297.1499938964844,293.1499938964844,0.0209218971431255,-693.7178344726562,304.1532287597656,0.516618549823761,0.0611657910048961,0.0441617220640182,293.1363525390625,297.1499938964844,293.1499938964844,0.335149198770523,-6313.541015625,304.1668395996094,0.9990000128746032,0.5083598494529724,0.4014982581138611,293.31024169921875,297.1499938964844,293.1499938964844,0.0053499098867177,-1964.3421630859373,298.1383972167969,0.4807234704494476,0.050000000745058,0.2330417037010193,291.1553955078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8847961425781,293.9856262207031,291.15399169921875,1.0,0.2473747432231903,0.6897286176681519,0.6897286176681519,1.0,1.0,-1.0283573865890503,0.4158297777175903,0.6125276684761047,0.1700249314308166,0.0,0.0,0.4594162702560425,51.40610885620117,54.0,-11.683116912841797,-11650.6611328125,151.6662139892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125427246094,309.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8515625,18000.0,0.0,0.0,0.2660176157951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892996311187744,0.3893046379089355,-5.014409452996915e-06,0.0,0.0002699740580283,0.0,0.0,19.837949752807617,0.0,0.0,0.0,0.333999902009964,4.0,0.0,1.0
576480,293.1293029785156,297.1499938964844,293.1499938964844,0.0857757553458213,-2026.540771484375,304.1474914550781,0.6987543702125549,0.1419510841369629,0.1290647983551025,294.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4807234704494476,0.050000000745058,0.049127921462059,293.21148681640625,297.1499938964844,293.1499938964844,0.0209218971431255,-693.7178344726562,304.1532287597656,0.516618549823761,0.0611657910048961,0.0441617220640182,293.1363525390625,297.1499938964844,293.1499938964844,0.335149198770523,-6313.541015625,304.1668395996094,0.9990000128746032,0.5083598494529724,0.4014982581138611,293.31024169921875,297.1499938964844,293.1499938964844,0.0053499098867177,-1964.3421630859373,298.1383972167969,0.4807234704494476,0.050000000745058,0.2330417037010193,291.1553955078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8847961425781,293.9856262207031,291.15399169921875,1.0,0.2473747432231903,0.6897286176681519,0.6897286176681519,1.0,1.0,-1.0283573865890503,0.4158297777175903,0.6125276684761047,0.1700249314308166,0.0,0.0,0.4594162702560425,51.40610885620117,54.0,-11.683116912841797,-11650.6611328125,151.6662139892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125427246094,309.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8515625,18000.0,0.0,0.0,0.2660176157951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892996311187744,0.3893046379089355,-5.014409452996915e-06,0.0,0.0002699740580283,0.0,0.0,19.837949752807617,0.0,0.0,0.0,0.333999902009964,4.0,0.0,1.0
576540,293.12762451171875,297.1499938964844,293.1499938964844,0.0865313783288002,-2040.8248291015625,304.1470642089844,0.6990208029747009,0.1428168267011642,0.1298516392707824,294.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4798494577407837,0.050000000745058,0.049145009368658,293.2052307128906,297.1499938964844,293.1499938964844,0.0207447409629821,-690.959716796875,304.1524658203125,0.5146510601043701,0.0608755014836788,0.0439457781612873,293.13299560546875,297.1499938964844,293.1499938964844,0.3371389210224151,-6347.025390625,304.1578674316406,0.9990000128746032,0.5093948245048523,0.4035120904445648,293.30792236328125,297.1499938964844,293.1499938964844,0.0053116609342396,-1953.0899658203125,298.0833435058594,0.4798494577407837,0.050000000745058,0.2331227660179138,291.1427917480469,291.1499938964844,259.0348205566406,257.651611328125,279.8447570800781,293.9562683105469,291.1412658691406,1.0,0.2484312802553177,0.6897211074829102,0.6897211074829102,1.0,1.0,-1.0315765142440796,0.4171257019042969,0.6144508123397827,0.1709568202495575,0.0,0.0,0.4612107872962951,51.88321685791016,57.0,-16.73883628845215,-11711.2978515625,153.3666229248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05047607421875,309.8902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.26953125,18000.0,0.0,0.0,0.2661051750183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3909280300140381,0.3909330666065216,-5.017238891014131e-06,0.0,0.0002700629411265,0.0,0.0,19.9489974975586,0.0,0.0,0.0,0.3344345688819885,4.0,0.0,1.0
576600,293.12762451171875,297.1499938964844,293.1499938964844,0.0865313783288002,-2040.8248291015625,304.1470642089844,0.6990208029747009,0.1428168267011642,0.1298516392707824,294.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4798494577407837,0.050000000745058,0.049145009368658,293.2052307128906,297.1499938964844,293.1499938964844,0.0207447409629821,-690.959716796875,304.1524658203125,0.5146510601043701,0.0608755014836788,0.0439457781612873,293.13299560546875,297.1499938964844,293.1499938964844,0.3371389210224151,-6347.025390625,304.1578674316406,0.9990000128746032,0.5093948245048523,0.4035120904445648,293.30792236328125,297.1499938964844,293.1499938964844,0.0053116609342396,-1953.0899658203125,298.0833435058594,0.4798494577407837,0.050000000745058,0.2331227660179138,291.1427917480469,291.1499938964844,259.0348205566406,257.651611328125,279.8447570800781,293.9562683105469,291.1412658691406,1.0,0.2484312802553177,0.6897211074829102,0.6897211074829102,1.0,1.0,-1.0315765142440796,0.4171257019042969,0.6144508123397827,0.1709568202495575,0.0,0.0,0.4612107872962951,51.88321685791016,57.0,-16.73883628845215,-11711.2978515625,153.3666229248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05047607421875,309.8902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.26953125,18000.0,0.0,0.0,0.2661051750183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3909280300140381,0.3909330666065216,-5.017238891014131e-06,0.0,0.0002700629411265,0.0,0.0,19.9489974975586,0.0,0.0,0.0,0.3344345688819885,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0873203873634338,-2055.7314453125,304.146728515625,0.6980258226394653,0.1436998546123504,0.1306753307580948,294.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4780099987983703,0.050000000745058,0.0491808615624904,293.1991271972656,297.1499938964844,293.1499938964844,0.0206695720553398,-689.8792724609375,304.1517639160156,0.5121394395828247,0.060712344944477,0.0438363887369632,293.1343078613281,297.1499938964844,293.1499938964844,0.3414022624492645,-6414.46337890625,304.1481628417969,0.9990000128746032,0.5095685124397278,0.407705008983612,293.3058166503906,297.1499938964844,293.1499938964844,0.005275868345052,-1942.5989990234373,298.02838134765625,0.4780099987983703,0.050000000745058,0.233292818069458,291.1300354003906,291.1499938964844,258.97125244140625,257.5973815917969,279.805908203125,293.9373779296875,291.1285705566406,1.0,0.2504628300666809,0.6895759105682373,0.6895759105682373,1.0,1.0,-1.0377126932144165,0.4196744263172149,0.6180382370948792,0.1723902821540832,0.0,0.0,0.4647313058376312,52.869590759277344,60.0,-17.62744140625,-11808.4638671875,156.7682342529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596923828125,309.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.544921875,18000.0,0.0,0.0,0.2663831710815429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951517939567566,0.3951568007469177,-5.032000444771256e-06,0.0,0.0002703450445551,0.0,0.0,20.26506805419922,0.0,0.0,0.0,0.3356627225875854,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0873203873634338,-2055.7314453125,304.146728515625,0.6980258226394653,0.1436998546123504,0.1306753307580948,294.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4780099987983703,0.050000000745058,0.0491808615624904,293.1991271972656,297.1499938964844,293.1499938964844,0.0206695720553398,-689.8792724609375,304.1517639160156,0.5121394395828247,0.060712344944477,0.0438363887369632,293.1343078613281,297.1499938964844,293.1499938964844,0.3414022624492645,-6414.46337890625,304.1481628417969,0.9990000128746032,0.5095685124397278,0.407705008983612,293.3058166503906,297.1499938964844,293.1499938964844,0.005275868345052,-1942.5989990234373,298.02838134765625,0.4780099987983703,0.050000000745058,0.233292818069458,291.1300354003906,291.1499938964844,258.97125244140625,257.5973815917969,279.805908203125,293.9373779296875,291.1285705566406,1.0,0.2504628300666809,0.6895759105682373,0.6895759105682373,1.0,1.0,-1.0377126932144165,0.4196744263172149,0.6180382370948792,0.1723902821540832,0.0,0.0,0.4647313058376312,52.869590759277344,60.0,-17.62744140625,-11808.4638671875,156.7682342529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596923828125,309.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.544921875,18000.0,0.0,0.0,0.2663831710815429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951517939567566,0.3951568007469177,-5.032000444771256e-06,0.0,0.0002703450445551,0.0,0.0,20.26506805419922,0.0,0.0,0.0,0.3356627225875854,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881265178322792,-2070.950439453125,304.146484375,0.6960501074790955,0.1445888131856918,0.1315212249755859,294.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.4753497242927551,0.050000000745058,0.0492321662604808,293.1932678222656,297.1499938964844,293.1499938964844,0.0206806436181068,-690.2221069335938,304.1511535644531,0.509287416934967,0.0606606751680374,0.0438188724219799,293.1396789550781,297.1499938964844,293.1499938964844,0.3475209176540375,-6509.064453125,304.1385803222656,0.9990000128746032,0.5088834166526794,0.4136311709880829,293.30401611328125,297.1499938964844,293.1499938964844,0.0052418080158531,-1932.6005859375,297.9734802246094,0.4753497242927551,0.050000000745058,0.2335361987352371,291.11773681640625,291.1499938964844,258.902099609375,257.5380859375,279.76708984375,293.9271545410156,291.1163635253906,1.0,0.2532717585563659,0.6894307732582092,0.6894307732582092,1.0,1.0,-1.0461727380752563,0.423248678445816,0.6229240298271179,0.1742493212223053,0.0,0.0,0.4698597490787506,54.27496719360352,63.0,-17.1873779296875,-11934.1416015625,161.59454345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0317077636719,309.9303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.59765625,18000.0,0.0,0.0,0.2670691311359405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017870426177978,0.4017921090126037,-5.058280748926336e-06,0.0,0.0002710412081796,0.0,0.0,20.77824592590332,0.0,0.0,0.0,0.3376408219337463,4.0,0.0,1.0
