time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881265178322792,-2070.950439453125,304.146484375,0.6960501074790955,0.1445888131856918,0.1315212249755859,294.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.4753497242927551,0.050000000745058,0.0492321662604808,293.1932678222656,297.1499938964844,293.1499938964844,0.0206806436181068,-690.2221069335938,304.1511535644531,0.509287416934967,0.0606606751680374,0.0438188724219799,293.1396789550781,297.1499938964844,293.1499938964844,0.3475209176540375,-6509.064453125,304.1385803222656,0.9990000128746032,0.5088834166526794,0.4136311709880829,293.30401611328125,297.1499938964844,293.1499938964844,0.0052418080158531,-1932.6005859375,297.9734802246094,0.4753497242927551,0.050000000745058,0.2335361987352371,291.11773681640625,291.1499938964844,258.902099609375,257.5380859375,279.76708984375,293.9271545410156,291.1163635253906,1.0,0.2532717585563659,0.6894307732582092,0.6894307732582092,1.0,1.0,-1.0461727380752563,0.423248678445816,0.6229240298271179,0.1742493212223053,0.0,0.0,0.4698597490787506,54.27496719360352,63.0,-17.1873779296875,-11934.1416015625,161.59454345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0317077636719,309.9303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.59765625,18000.0,0.0,0.0,0.2670691311359405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017870426177978,0.4017921090126037,-5.058280748926336e-06,0.0,0.0002710412081796,0.0,0.0,20.77824592590332,0.0,0.0,0.0,0.3376408219337463,4.0,0.0,1.0
576900,293.1240539550781,297.1499938964844,293.1499938964844,0.0885325968265533,-2078.611572265625,304.1463928222656,0.6947758793830872,0.145033374428749,0.1319493800401687,294.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.4737404882907867,0.050000000745058,0.0492627285420894,293.1903991699219,297.1499938964844,293.1499938964844,0.0207151807844638,-690.8709106445312,304.15087890625,0.5077918767929077,0.0606733337044715,0.0438412427902221,293.1436767578125,297.1499938964844,293.1499938964844,0.3511585891246795,-6564.6611328125,304.1340637207031,0.9990000128746032,0.5082279443740845,0.4171212315559387,293.30322265625,297.1499938964844,293.1499938964844,0.0052251853048801,-1927.7012939453125,297.946044921875,0.4737404882907867,0.050000000745058,0.233681172132492,291.11187744140625,291.1499938964844,258.8656005859375,257.50665283203125,279.7476501464844,293.9248046875,291.1105651855469,1.0,0.2549135386943817,0.6893581748008728,0.6893581748008728,1.0,1.0,-1.0511127710342407,0.4253506660461426,0.6257621049880981,0.1753101497888565,0.0,0.0,0.4729932844638824,55.110626220703125,63.0,-16.638324737548828,-12006.1064453125,164.47012329101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,309.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.646484375,18000.0,0.0,0.0,0.267621785402298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059972465038299,0.4060023128986358,-5.075824446976185e-06,0.0,0.0002716020972002,0.0,0.0,21.11069679260254,0.0,0.0,0.0,0.3389101028442383,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889387279748916,-2086.26904296875,304.14630126953125,0.6933498382568359,0.1454773843288421,0.1323799192905426,294.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.4719521403312683,0.050000000745058,0.0492961518466472,293.1876220703125,297.1499938964844,293.1499938964844,0.0207676235586404,-691.8113403320312,304.150634765625,0.5062767863273621,0.0607105158269405,0.0438831001520156,293.1484680175781,297.1499938964844,293.1499938964844,0.3551230132579803,-6624.85009765625,304.1297607421875,0.9990000128746032,0.5073707103729248,0.4209050834178924,293.3025207519531,297.1499938964844,293.1499938964844,0.0052087865769863,-1922.8438720703125,297.91864013671875,0.4719521403312683,0.050000000745058,0.2338397204875946,291.1062927246094,291.1499938964844,258.82794189453125,257.4741516113281,279.7285461425781,293.92413330078125,291.1051025390625,1.0,0.2566882967948913,0.6892344355583191,0.6892344355583191,1.0,1.0,-1.056451439857483,0.4276184141635895,0.6288330554962158,0.1764337867498397,0.0,0.0,0.476467102766037,56.02378463745117,66.0,-15.836681365966797,-12083.1494140625,167.6214599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,309.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.876953125,18000.0,0.0,0.0,0.2683382928371429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107750654220581,0.4107801616191864,-5.09634674017434e-06,0.0,0.0002723292564041,0.0,0.0,21.493776321411133,0.0,0.0,0.0,0.3403610289096832,4.0,0.0,1.0
577020,293.1224060058594,297.1499938964844,293.1499938964844,0.0897476077079773,-2101.502197265625,304.14617919921875,0.6901393532752991,0.146363079547882,0.1332463175058365,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.4678286910057068,0.050000000745058,0.0493706241250038,293.18218994140625,297.1499938964844,293.1499938964844,0.0209244322031736,-694.5284423828125,304.1501770019531,0.5032539963722229,0.0608572922646999,0.044023547321558,293.1600341796875,297.1499938964844,293.1499938964844,0.3638911247253418,-6756.75732421875,304.1219482421875,0.9990000128746032,0.5050672888755798,0.4292158186435699,293.30133056640625,297.1499938964844,293.1499938964844,0.0051763863302767,-1913.1483154296875,297.8641662597656,0.4678286910057068,0.050000000745058,0.2341929823160171,291.0963439941406,291.1499938964844,258.74932861328125,257.4061279296875,279.690673828125,293.92755126953125,291.0953063964844,1.0,0.2605763673782348,0.6889868378639221,0.6889868378639221,1.0,1.0,-1.068147897720337,0.4326073825359344,0.6355404257774353,0.1788714081048965,0.0,0.0,0.4843130707740783,58.056278228759766,69.0,-13.875465393066406,-12250.357421875,174.67750549316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,309.917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.306640625,18000.0,0.0,0.0,0.2703202664852142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219167232513428,0.4219218492507934,-5.146319836057955e-06,0.0,0.0002743407094385,0.0,0.0,22.41007804870605,0.0,0.0,0.0,0.3437838554382324,4.0,0.0,1.0
577080,293.1224060058594,297.1499938964844,293.1499938964844,0.0897476077079773,-2101.502197265625,304.14617919921875,0.6901393532752991,0.146363079547882,0.1332463175058365,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.4678286910057068,0.050000000745058,0.0493706241250038,293.18218994140625,297.1499938964844,293.1499938964844,0.0209244322031736,-694.5284423828125,304.1501770019531,0.5032539963722229,0.0608572922646999,0.044023547321558,293.1600341796875,297.1499938964844,293.1499938964844,0.3638911247253418,-6756.75732421875,304.1219482421875,0.9990000128746032,0.5050672888755798,0.4292158186435699,293.30133056640625,297.1499938964844,293.1499938964844,0.0051763863302767,-1913.1483154296875,297.8641662597656,0.4678286910057068,0.050000000745058,0.2341929823160171,291.0963439941406,291.1499938964844,258.74932861328125,257.4061279296875,279.690673828125,293.92755126953125,291.0953063964844,1.0,0.2605763673782348,0.6889868378639221,0.6889868378639221,1.0,1.0,-1.068147897720337,0.4326073825359344,0.6355404257774353,0.1788714081048965,0.0,0.0,0.4843130707740783,58.056278228759766,69.0,-13.875465393066406,-12250.357421875,174.67750549316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,309.917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.306640625,18000.0,0.0,0.0,0.2703202664852142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219167232513428,0.4219218492507934,-5.146319836057955e-06,0.0,0.0002743407094385,0.0,0.0,22.41007804870605,0.0,0.0,0.0,0.3437838554382324,4.0,0.0,1.0
577140,293.1214904785156,297.1499938964844,293.1499938964844,0.0905510932207107,-2116.611328125,304.1461181640625,0.6866037249565125,0.1472460627555847,0.1341181844472885,294.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.4629348516464233,0.050000000745058,0.0494536571204662,293.1767578125,297.1499938964844,293.1499938964844,0.0211545415222644,-698.4132080078125,304.14971923828125,0.5003572702407837,0.0611395798623561,0.0442426800727844,293.1739196777344,297.1499938964844,293.1499938964844,0.3735593259334564,-6900.6201171875,304.1152038574219,0.9990000128746032,0.5020012855529785,0.4382957220077514,293.30035400390625,297.1499938964844,293.1499938964844,0.0051443562842905,-1903.4337158203125,297.8100280761719,0.4629348516464233,0.050000000745058,0.2345868498086929,291.0878295898437,291.1499938964844,258.6668395996094,257.3345031738281,279.65313720703125,293.93670654296875,291.0870056152344,1.0,0.2648197710514068,0.6887392401695251,0.6887392401695251,1.0,1.0,-1.080927491188049,0.4380834102630615,0.6428441405296326,0.1815166622400283,0.0,0.0,0.4931899905204773,60.320106506347656,57.0,-11.760930061340332,-12432.1591796875,182.61578369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72686767578125,309.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.583984375,18000.0,0.0,0.0,0.2730772495269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349943697452545,0.4349995851516723,-5.208043148741126e-06,0.0,0.0002771386934909,0.0,0.0,23.52515411376953,0.0,0.0,0.0,0.3478643000125885,4.0,0.0,1.0
577200,293.1214904785156,297.1499938964844,293.1499938964844,0.0905510932207107,-2116.611328125,304.1461181640625,0.6866037249565125,0.1472460627555847,0.1341181844472885,294.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.4629348516464233,0.050000000745058,0.0494536571204662,293.1767578125,297.1499938964844,293.1499938964844,0.0211545415222644,-698.4132080078125,304.14971923828125,0.5003572702407837,0.0611395798623561,0.0442426800727844,293.1739196777344,297.1499938964844,293.1499938964844,0.3735593259334564,-6900.6201171875,304.1152038574219,0.9990000128746032,0.5020012855529785,0.4382957220077514,293.30035400390625,297.1499938964844,293.1499938964844,0.0051443562842905,-1903.4337158203125,297.8100280761719,0.4629348516464233,0.050000000745058,0.2345868498086929,291.0878295898437,291.1499938964844,258.6668395996094,257.3345031738281,279.65313720703125,293.93670654296875,291.0870056152344,1.0,0.2648197710514068,0.6887392401695251,0.6887392401695251,1.0,1.0,-1.080927491188049,0.4380834102630615,0.6428441405296326,0.1815166622400283,0.0,0.0,0.4931899905204773,60.320106506347656,57.0,-11.760930061340332,-12432.1591796875,182.61578369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72686767578125,309.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.583984375,18000.0,0.0,0.0,0.2730772495269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349943697452545,0.4349995851516723,-5.208043148741126e-06,0.0,0.0002771386934909,0.0,0.0,23.52515411376953,0.0,0.0,0.0,0.3478643000125885,4.0,0.0,1.0
577260,293.1204528808594,297.1499938964844,293.1499938964844,0.0911562442779541,-2127.717529296875,304.1464233398437,0.6895116567611694,0.1481771916151046,0.1349145919084549,294.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.464381068944931,0.050000000745058,0.049429714679718,293.1680908203125,297.1499938964844,293.1499938964844,0.0217194091528654,-707.4744262695312,304.1488647460937,0.5039219260215759,0.0622215494513511,0.0448517315089702,293.1847839355469,297.1499938964844,293.1499938964844,0.37152099609375,-6863.38037109375,304.1308288574219,0.9990000128746032,0.499165803194046,0.4357008039951324,293.2993469238281,297.1499938964844,293.1499938964844,0.0050984402187168,-1887.7130126953125,297.7640380859375,0.464381068944931,0.050000000745058,0.2344732880592346,291.09521484375,291.1499938964844,258.5809631347656,257.2597351074219,279.6210632324219,293.92608642578125,291.09869384765625,1.0,0.2633646130561828,0.6884098649024963,0.6884098649024963,1.0,1.0,-1.0793431997299194,0.4371104538440704,0.6422327160835266,0.1817150712013244,0.0,0.0,0.5004910826683044,59.70767211914063,45.0,18.58951187133789,-12525.640625,181.01242065429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5840148925781,309.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.87890625,18000.0,0.0,0.0,0.2764898240566253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482694268226623,0.448274701833725,-5.278195658320328e-06,0.0,0.0002806020202115,0.0,0.0,24.71908187866211,0.0,0.0,0.0,0.3520841896533966,4.0,0.0,1.0
577320,293.1204528808594,297.1499938964844,293.1499938964844,0.0911562442779541,-2127.717529296875,304.1464233398437,0.6895116567611694,0.1481771916151046,0.1349145919084549,294.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.464381068944931,0.050000000745058,0.049429714679718,293.1680908203125,297.1499938964844,293.1499938964844,0.0217194091528654,-707.4744262695312,304.1488647460937,0.5039219260215759,0.0622215494513511,0.0448517315089702,293.1847839355469,297.1499938964844,293.1499938964844,0.37152099609375,-6863.38037109375,304.1308288574219,0.9990000128746032,0.499165803194046,0.4357008039951324,293.2993469238281,297.1499938964844,293.1499938964844,0.0050984402187168,-1887.7130126953125,297.7640380859375,0.464381068944931,0.050000000745058,0.2344732880592346,291.09521484375,291.1499938964844,258.5809631347656,257.2597351074219,279.6210632324219,293.92608642578125,291.09869384765625,1.0,0.2633646130561828,0.6884098649024963,0.6884098649024963,1.0,1.0,-1.0793431997299194,0.4371104538440704,0.6422327160835266,0.1817150712013244,0.0,0.0,0.5004910826683044,59.70767211914063,45.0,18.58951187133789,-12525.640625,181.01242065429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5840148925781,309.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.87890625,18000.0,0.0,0.0,0.2764898240566253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482694268226623,0.448274701833725,-5.278195658320328e-06,0.0,0.0002806020202115,0.0,0.0,24.71908187866211,0.0,0.0,0.0,0.3520841896533966,4.0,0.0,1.0
577380,293.119140625,297.1499938964844,293.1499938964844,0.0915280953049659,-2134.044677734375,304.1470031738281,0.69826740026474,0.1491899639368057,0.1356942802667617,294.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4709632396697998,0.050000000745058,0.0493142828345298,293.1636962890625,297.1499938964844,293.1499938964844,0.0220319889485836,-712.0340576171875,304.1487731933594,0.5112559795379639,0.0626657754182815,0.0452686324715614,293.17694091796875,297.1499938964844,293.1499938964844,0.3583635687828064,-6658.28662109375,304.1593322753906,0.9990000128746032,0.499826967716217,0.4229515790939331,293.2979736328125,297.1499938964844,293.1499938964844,0.0050366413779556,-1864.6583251953125,297.73388671875,0.4709632396697998,0.050000000745058,0.2339257150888443,291.1316833496094,291.1499938964844,258.4923095703125,257.182373046875,279.5849914550781,293.8782653808594,291.1361083984375,1.0,0.2576124370098114,0.6880804896354675,0.6880804896354675,1.0,1.0,-1.064685940742493,0.4302887320518493,0.6343971490859985,0.1797051578760147,0.0,0.0,0.5005766153335571,56.62554550170898,48.0,44.678829193115234,-12461.0478515625,171.07156372070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4920349121094,309.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.109375,18000.0,0.0,0.0,0.2798846662044525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452058881521225,0.4520642161369324,-5.314831923897145e-06,0.0,0.0002840473607648,0.0,0.0,25.13419532775879,0.0,0.0,0.0,0.353511095046997,4.0,0.0,1.0
577440,293.119140625,297.1499938964844,293.1499938964844,0.0915280953049659,-2134.044677734375,304.1470031738281,0.69826740026474,0.1491899639368057,0.1356942802667617,294.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4709632396697998,0.050000000745058,0.0493142828345298,293.1636962890625,297.1499938964844,293.1499938964844,0.0220319889485836,-712.0340576171875,304.1487731933594,0.5112559795379639,0.0626657754182815,0.0452686324715614,293.17694091796875,297.1499938964844,293.1499938964844,0.3583635687828064,-6658.28662109375,304.1593322753906,0.9990000128746032,0.499826967716217,0.4229515790939331,293.2979736328125,297.1499938964844,293.1499938964844,0.0050366413779556,-1864.6583251953125,297.73388671875,0.4709632396697998,0.050000000745058,0.2339257150888443,291.1316833496094,291.1499938964844,258.4923095703125,257.182373046875,279.5849914550781,293.8782653808594,291.1361083984375,1.0,0.2576124370098114,0.6880804896354675,0.6880804896354675,1.0,1.0,-1.064685940742493,0.4302887320518493,0.6343971490859985,0.1797051578760147,0.0,0.0,0.5005766153335571,56.62554550170898,48.0,44.678829193115234,-12461.0478515625,171.07156372070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4920349121094,309.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.109375,18000.0,0.0,0.0,0.2798846662044525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452058881521225,0.4520642161369324,-5.314831923897145e-06,0.0,0.0002840473607648,0.0,0.0,25.13419532775879,0.0,0.0,0.0,0.353511095046997,4.0,0.0,1.0
577500,293.1184387207031,297.1499938964844,293.1499938964844,0.0917465910315513,-2137.8388671875,304.1471252441406,0.7019374370574951,0.1497192084789276,0.1361239105463028,294.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.473301351070404,0.050000000745058,0.0492709092795848,293.1626281738281,297.1499938964844,293.1499938964844,0.021957466378808,-710.6296997070312,304.14910888671875,0.5134000778198242,0.0627022385597229,0.0452412627637386,293.1673278808594,297.1499938964844,293.1499938964844,0.3529813885688782,-6575.943359375,304.16729736328125,0.9990000128746032,0.5013732314109802,0.4180593490600586,293.297119140625,297.1499938964844,293.1499938964844,0.0050074136815965,-1853.7069091796875,297.7197265625,0.473301351070404,0.050000000745058,0.2337199747562408,291.1502380371094,291.1499938964844,258.4471130371094,257.14288330078125,279.5606384277344,293.8457946777344,291.1535949707031,1.0,0.2557654976844787,0.6879158020019531,0.6879158020019531,1.0,1.0,-1.0589934587478638,0.4276160299777984,0.6313774585723877,0.1789705157279968,0.0,0.0,0.4986834228038788,55.46674728393555,48.0,43.47737884521485,-12416.0498046875,167.3431854248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4809875488281,309.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.236328125,18000.0,0.0,0.0,0.2813257575035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503850042819977,0.4503903090953827,-5.313882866175845e-06,0.0,0.000285509857349,0.0,0.0,25.012540817260746,0.0,0.0,0.0,0.3530837595462799,4.0,0.0,1.0
577560,293.11773681640625,297.1499938964844,293.1499938964844,0.0920656621456146,-2143.688232421875,304.1470642089844,0.704765260219574,0.1502597779035568,0.1365754008293151,294.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.4748620688915252,0.050000000745058,0.0492413826286792,293.1604309082031,297.1499938964844,293.1499938964844,0.0220303013920784,-711.7046508789062,304.1491394042969,0.5154035091400146,0.0629737600684166,0.045335903763771,293.1585388183594,297.1499938964844,293.1499938964844,0.3493385314941406,-6520.97119140625,304.17071533203125,0.9990000128746032,0.5028807520866394,0.4146963059902191,293.2961120605469,297.1499938964844,293.1499938964844,0.004982138518244,-1844.80126953125,297.70123291015625,0.4748620688915252,0.050000000745058,0.2335799187421798,291.15899658203125,291.1499938964844,258.40142822265625,257.1029052734375,279.5331726074219,293.8149719238281,291.1595458984375,1.0,0.2544201910495758,0.6878730058670044,0.6878730058670044,1.0,1.0,-1.0554078817367554,0.4259023368358612,0.629505455493927,0.1786531209945678,0.0,0.0,0.4971446096897125,54.68393707275391,51.0,27.342060089111328,-12380.7626953125,164.9169464111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4906921386719,309.8825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.978515625,18000.0,0.0,0.0,0.2825599908828735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476880133152008,0.4476933181285858,-5.303650596033549e-06,0.0,0.0002867624571081,0.0,0.0,24.78184700012207,0.0,0.0,0.0,0.3523085415363312,4.0,0.0,1.0
577620,293.1162109375,297.1499938964844,293.1499938964844,0.0928949266672134,-2159.232666015625,304.14666748046875,0.7087823152542114,0.1513856202363968,0.1375412791967392,294.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765738248825073,0.050000000745058,0.0492085553705692,293.15496826171875,297.1499938964844,293.1499938964844,0.0225343462079763,-719.703125,304.1485900878906,0.5194501280784607,0.0638139396905899,0.0458379536867141,293.1444702148437,297.1499938964844,293.1499938964844,0.3453558981418609,-6462.73779296875,304.1702575683594,0.9990000128746032,0.505527675151825,0.4109260439872741,293.2937927246094,297.1499938964844,293.1499938964844,0.0049412818625569,-1831.39501953125,297.656005859375,0.4765738248825073,0.050000000745058,0.2334242016077041,291.1568298339844,291.1499938964844,258.3088684082031,257.0218200683594,279.478759765625,293.7652587890625,291.1562805175781,1.0,0.2530795633792877,0.6877872943878174,0.6877872943878174,1.0,1.0,-1.052416443824768,0.4243398606777191,0.6280765533447266,0.1787430047988891,0.0,0.0,0.4962829649448395,53.831298828125,54.0,3.430849552154541,-12376.482421875,162.54644775390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55145263671875,309.9076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.708984375,18000.0,0.0,0.0,0.2844798862934112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451597929000854,0.445165067911148,-5.286711257213028e-06,0.0,0.0002887109294533,0.0,0.0,24.537038803100582,0.0,0.0,0.0,0.3514706492424011,4.0,0.0,1.0
577680,293.1162109375,297.1499938964844,293.1499938964844,0.0928949266672134,-2159.232666015625,304.14666748046875,0.7087823152542114,0.1513856202363968,0.1375412791967392,294.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765738248825073,0.050000000745058,0.0492085553705692,293.15496826171875,297.1499938964844,293.1499938964844,0.0225343462079763,-719.703125,304.1485900878906,0.5194501280784607,0.0638139396905899,0.0458379536867141,293.1444702148437,297.1499938964844,293.1499938964844,0.3453558981418609,-6462.73779296875,304.1702575683594,0.9990000128746032,0.505527675151825,0.4109260439872741,293.2937927246094,297.1499938964844,293.1499938964844,0.0049412818625569,-1831.39501953125,297.656005859375,0.4765738248825073,0.050000000745058,0.2334242016077041,291.1568298339844,291.1499938964844,258.3088684082031,257.0218200683594,279.478759765625,293.7652587890625,291.1562805175781,1.0,0.2530795633792877,0.6877872943878174,0.6877872943878174,1.0,1.0,-1.052416443824768,0.4243398606777191,0.6280765533447266,0.1787430047988891,0.0,0.0,0.4962829649448395,53.831298828125,54.0,3.430849552154541,-12376.482421875,162.54644775390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55145263671875,309.9076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.708984375,18000.0,0.0,0.0,0.2844798862934112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451597929000854,0.445165067911148,-5.286711257213028e-06,0.0,0.0002887109294533,0.0,0.0,24.537038803100582,0.0,0.0,0.0,0.3514706492424011,4.0,0.0,1.0
577740,293.1146545410156,297.1499938964844,293.1499938964844,0.0938184633851051,-2176.586181640625,304.146240234375,0.7108910083770752,0.1525582522153854,0.1385808885097503,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4767770171165466,0.050000000745058,0.049204621464014,293.1493225097656,297.1499938964844,293.1499938964844,0.0232426580041646,-730.7736206054688,304.1478576660156,0.5227170586585999,0.0648330077528953,0.0465219505131244,293.1356811523437,297.1499938964844,293.1499938964844,0.3447172939777374,-6455.97802734375,304.1644592285156,0.9990000128746032,0.5074625015258789,0.4104731380939483,293.291259765625,297.1499938964844,293.1499938964844,0.0049059777520596,-1820.084228515625,297.6099548339844,0.4767770171165466,0.050000000745058,0.2334055304527282,291.1504821777344,291.1499938964844,258.21514892578125,256.9396057128906,279.4271850585937,293.7320861816406,291.1494140625,1.0,0.253227174282074,0.6877015829086304,0.6877015829086304,1.0,1.0,-1.053913116455078,0.4247802495956421,0.6291329264640808,0.1795893460512161,0.0,0.0,0.4965923130512237,53.76212692260742,57.0,-7.688364028930664,-12427.6162109375,162.84231567382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6328125,309.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.267578125,18000.0,0.0,0.0,0.2858989536762237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449546635150909,0.4449599385261535,-5.282146958052181e-06,0.0,0.0002901511033996,0.0,0.0,24.50437355041504,0.0,0.0,0.0,0.351356029510498,4.0,0.0,1.0
577800,293.1146545410156,297.1499938964844,293.1499938964844,0.0938184633851051,-2176.586181640625,304.146240234375,0.7108910083770752,0.1525582522153854,0.1385808885097503,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4767770171165466,0.050000000745058,0.049204621464014,293.1493225097656,297.1499938964844,293.1499938964844,0.0232426580041646,-730.7736206054688,304.1478576660156,0.5227170586585999,0.0648330077528953,0.0465219505131244,293.1356811523437,297.1499938964844,293.1499938964844,0.3447172939777374,-6455.97802734375,304.1644592285156,0.9990000128746032,0.5074625015258789,0.4104731380939483,293.291259765625,297.1499938964844,293.1499938964844,0.0049059777520596,-1820.084228515625,297.6099548339844,0.4767770171165466,0.050000000745058,0.2334055304527282,291.1504821777344,291.1499938964844,258.21514892578125,256.9396057128906,279.4271850585937,293.7320861816406,291.1494140625,1.0,0.253227174282074,0.6877015829086304,0.6877015829086304,1.0,1.0,-1.053913116455078,0.4247802495956421,0.6291329264640808,0.1795893460512161,0.0,0.0,0.4965923130512237,53.76212692260742,57.0,-7.688364028930664,-12427.6162109375,162.84231567382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6328125,309.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.267578125,18000.0,0.0,0.0,0.2858989536762237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449546635150909,0.4449599385261535,-5.282146958052181e-06,0.0,0.0002901511033996,0.0,0.0,24.50437355041504,0.0,0.0,0.0,0.351356029510498,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.094818003475666,-2195.400634765625,304.1458435058594,0.7114827632904053,0.1537553966045379,0.1396691650152206,294.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4757810831069946,0.050000000745058,0.0492237731814384,293.1438293457031,297.1499938964844,293.1499938964844,0.0240844637155532,-743.6820068359375,304.1471862792969,0.5250900983810425,0.0659650564193725,0.0473076067864894,293.132080078125,297.1499938964844,293.1499938964844,0.3468863368034363,-6491.76708984375,304.156005859375,0.9990000128746032,0.5085614919662476,0.4126817584037781,293.288818359375,297.1499938964844,293.1499938964844,0.0048746489919722,-1810.355712890625,297.5624694824219,0.4757810831069946,0.050000000745058,0.2334963828325271,291.1400146484375,291.1499938964844,258.1208801269531,256.8567810058594,279.3785095214844,293.7125244140625,291.13873291015625,1.0,0.2545593380928039,0.6875640153884888,0.6875640153884888,1.0,1.0,-1.0589443445205688,0.4267914295196533,0.6321529150009155,0.1810067892074585,0.0,0.0,0.4986065328121185,54.31836318969727,60.0,-13.74255084991455,-12521.607421875,165.26080322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080993652344,310.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.587890625,18000.0,0.0,0.0,0.287058025598526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472009837627411,0.4472062885761261,-5.289467480906751e-06,0.0,0.000291327422019,0.0,0.0,24.6903133392334,0.0,0.0,0.0,0.3520209193229675,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.094818003475666,-2195.400634765625,304.1458435058594,0.7114827632904053,0.1537553966045379,0.1396691650152206,294.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4757810831069946,0.050000000745058,0.0492237731814384,293.1438293457031,297.1499938964844,293.1499938964844,0.0240844637155532,-743.6820068359375,304.1471862792969,0.5250900983810425,0.0659650564193725,0.0473076067864894,293.132080078125,297.1499938964844,293.1499938964844,0.3468863368034363,-6491.76708984375,304.156005859375,0.9990000128746032,0.5085614919662476,0.4126817584037781,293.288818359375,297.1499938964844,293.1499938964844,0.0048746489919722,-1810.355712890625,297.5624694824219,0.4757810831069946,0.050000000745058,0.2334963828325271,291.1400146484375,291.1499938964844,258.1208801269531,256.8567810058594,279.3785095214844,293.7125244140625,291.13873291015625,1.0,0.2545593380928039,0.6875640153884888,0.6875640153884888,1.0,1.0,-1.0589443445205688,0.4267914295196533,0.6321529150009155,0.1810067892074585,0.0,0.0,0.4986065328121185,54.31836318969727,60.0,-13.74255084991455,-12521.607421875,165.26080322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080993652344,310.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.587890625,18000.0,0.0,0.0,0.287058025598526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472009837627411,0.4472062885761261,-5.289467480906751e-06,0.0,0.000291327422019,0.0,0.0,24.6903133392334,0.0,0.0,0.0,0.3520209193229675,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958525389432907,-2214.854248046875,304.1455078125,0.7108902335166931,0.1549600213766098,0.1407855153083801,294.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4737943410873413,0.050000000745058,0.0492615662515163,293.13848876953125,297.1499938964844,293.1499938964844,0.0250453688204288,-758.0758666992188,304.1465148925781,0.5267576575279236,0.0672032833099365,0.0481829531490802,293.1332397460937,297.1499938964844,293.1499938964844,0.3512960374355316,-6560.86474609375,304.14666748046875,0.9990000128746032,0.5087903141975403,0.4170044660568237,293.2865905761719,297.1499938964844,293.1499938964844,0.0048456881195306,-1801.4647216796875,297.5146179199219,0.4737943410873413,0.050000000745058,0.2336756587028503,291.1285095214844,291.1499938964844,258.02655029296875,256.7738647460937,279.33154296875,293.70343017578125,291.127197265625,1.0,0.2568322718143463,0.6874264478683472,0.6874264478683472,1.0,1.0,-1.0667829513549805,0.4300660490989685,0.636716902256012,0.1828797459602356,0.0,0.0,0.5022376775741577,55.3794059753418,63.0,-15.867984771728516,-12650.599609375,169.41885375976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7584533691406,310.07012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.228515625,18000.0,0.0,0.0,0.2882114052772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521006941795349,0.4521059989929199,-5.310784672474256e-06,0.0,0.0002924979198724,0.0,0.0,25.12055397033692,0.0,0.0,0.0,0.3535398244857788,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958525389432907,-2214.854248046875,304.1455078125,0.7108902335166931,0.1549600213766098,0.1407855153083801,294.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4737943410873413,0.050000000745058,0.0492615662515163,293.13848876953125,297.1499938964844,293.1499938964844,0.0250453688204288,-758.0758666992188,304.1465148925781,0.5267576575279236,0.0672032833099365,0.0481829531490802,293.1332397460937,297.1499938964844,293.1499938964844,0.3512960374355316,-6560.86474609375,304.14666748046875,0.9990000128746032,0.5087903141975403,0.4170044660568237,293.2865905761719,297.1499938964844,293.1499938964844,0.0048456881195306,-1801.4647216796875,297.5146179199219,0.4737943410873413,0.050000000745058,0.2336756587028503,291.1285095214844,291.1499938964844,258.02655029296875,256.7738647460937,279.33154296875,293.70343017578125,291.127197265625,1.0,0.2568322718143463,0.6874264478683472,0.6874264478683472,1.0,1.0,-1.0667829513549805,0.4300660490989685,0.636716902256012,0.1828797459602356,0.0,0.0,0.5022376775741577,55.3794059753418,63.0,-15.867984771728516,-12650.599609375,169.41885375976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7584533691406,310.07012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.228515625,18000.0,0.0,0.0,0.2882114052772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521006941795349,0.4521059989929199,-5.310784672474256e-06,0.0,0.0002924979198724,0.0,0.0,25.12055397033692,0.0,0.0,0.0,0.3535398244857788,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963766723871231,-2224.69873046875,304.1453552246094,0.7102285027503967,0.1555605828762054,0.1413488835096359,294.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4724706411361694,0.050000000745058,0.0492863729596138,293.13592529296875,297.1499938964844,293.1499938964844,0.0255662072449922,-765.73876953125,304.1462097167969,0.5273736715316772,0.0678539797663688,0.0486492030322551,293.1354064941406,297.1499938964844,293.1499938964844,0.3542072474956512,-6605.73388671875,304.1419677734375,0.9990000128746032,0.5085777044296265,0.4198174774646759,293.2855834960937,297.1499938964844,293.1499938964844,0.004831857047975,-1797.2381591796875,297.4906005859375,0.4724706411361694,0.050000000745058,0.2337933331727981,291.1226501464844,291.1499938964844,257.9795837402344,256.7325439453125,279.3086853027344,293.70220947265625,291.121337890625,1.0,0.2582587301731109,0.6873576641082764,0.6873576641082764,1.0,1.0,-1.0715657472610474,0.4320942163467407,0.6394714713096619,0.1839547455310821,0.0,0.0,0.5046516060829163,56.06983947753906,63.0,-16.222532272338867,-12725.666015625,172.0592041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7705383300781,310.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9140625,18000.0,0.0,0.0,0.2888602912425995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555313289165497,0.4555366635322571,-5.326803147909232e-06,0.0,0.0002931564813479,0.0,0.0,25.428844451904297,0.0,0.0,0.0,0.3546209335327148,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969021320343017,-2234.557373046875,304.145263671875,0.7093597054481506,0.1561582684516906,0.1419134438037872,294.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.4709413945674896,0.050000000745058,0.0493146032094955,293.1334228515625,297.1499938964844,293.1499938964844,0.026109954342246,-773.6419067382812,304.1459045410156,0.5278634428977966,0.0685213655233383,0.0491305999457836,293.1385192871094,297.1499938964844,293.1499938964844,0.3575198650360107,-6656.3701171875,304.1374206542969,0.9990000128746032,0.5081517100334167,0.4229955673217773,293.28466796875,297.1499938964844,293.1499938964844,0.0048183468170464,-1793.1085205078125,297.466552734375,0.4709413945674896,0.050000000745058,0.2339272499084472,291.1168518066406,291.1499938964844,257.9327697753906,256.6913452148437,279.2866516113281,293.7029113769531,291.1156005859375,1.0,0.2598475515842438,0.6872290372848511,0.6872290372848511,1.0,1.0,-1.0768299102783203,0.4343275129795074,0.6425024271011353,0.1850921958684921,0.0,0.0,0.5074431300163269,56.852725982666016,66.0,-16.12347412109375,-12806.56640625,175.03005981445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7727966308594,310.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.525390625,18000.0,0.0,0.0,0.289592981338501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596126079559326,0.4596179723739624,-5.3465014389075805e-06,0.0,0.0002939000551123,0.0,0.0,25.801097869873047,0.0,0.0,0.0,0.3559179902076721,4.0,0.0,1.0
578220,293.1097717285156,297.1499938964844,293.1499938964844,0.0979491993784904,-2254.16357421875,304.14508056640625,0.7070881724357605,0.157341793179512,0.1430415213108062,294.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.467274010181427,0.050000000745058,0.0493801720440387,293.12872314453125,297.1499938964844,293.1499938964844,0.0272096395492553,-790.0526733398438,304.1454467773437,0.528523325920105,0.0699000060558319,0.0501324608922004,293.1473083496094,297.1499938964844,293.1499938964844,0.3651844561100006,-6772.2978515625,304.1288757324219,0.9990000128746032,0.5066685080528259,0.4302864968776703,293.2830810546875,297.1499938964844,293.1499938964844,0.0047919070348143,-1784.980224609375,297.4186096191406,0.467274010181427,0.050000000745058,0.2342382669448852,291.1059875488281,291.1499938964844,257.840087890625,256.6097412109375,279.244140625,293.709716796875,291.1048889160156,1.0,0.2634413242340088,0.6869717240333557,0.6869717240333557,1.0,1.0,-1.0885889530181885,0.4393553733825683,0.6492335796356201,0.1875579357147216,0.0,0.0,0.514053225517273,58.66435241699219,69.0,-15.135005950927734,-12983.1318359375,181.87008666992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7467041015625,310.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17919.41796875,18000.0,0.0,0.0,0.2914035320281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696354866027832,0.4696408808231354,-5.397095719672507e-06,0.0,0.000295737554552,0.0,0.0,26.738025665283203,0.0,0.0,0.0,0.3591449856758117,4.0,0.0,1.0
578280,293.1097717285156,297.1499938964844,293.1499938964844,0.0979491993784904,-2254.16357421875,304.14508056640625,0.7070881724357605,0.157341793179512,0.1430415213108062,294.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.467274010181427,0.050000000745058,0.0493801720440387,293.12872314453125,297.1499938964844,293.1499938964844,0.0272096395492553,-790.0526733398438,304.1454467773437,0.528523325920105,0.0699000060558319,0.0501324608922004,293.1473083496094,297.1499938964844,293.1499938964844,0.3651844561100006,-6772.2978515625,304.1288757324219,0.9990000128746032,0.5066685080528259,0.4302864968776703,293.2830810546875,297.1499938964844,293.1499938964844,0.0047919070348143,-1784.980224609375,297.4186096191406,0.467274010181427,0.050000000745058,0.2342382669448852,291.1059875488281,291.1499938964844,257.840087890625,256.6097412109375,279.244140625,293.709716796875,291.1048889160156,1.0,0.2634413242340088,0.6869717240333557,0.6869717240333557,1.0,1.0,-1.0885889530181885,0.4393553733825683,0.6492335796356201,0.1875579357147216,0.0,0.0,0.514053225517273,58.66435241699219,69.0,-15.135005950927734,-12983.1318359375,181.87008666992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7467041015625,310.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17919.41796875,18000.0,0.0,0.0,0.2914035320281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696354866027832,0.4696408808231354,-5.397095719672507e-06,0.0,0.000295737554552,0.0,0.0,26.738025665283203,0.0,0.0,0.0,0.3591449856758117,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0989876538515091,-2273.556640625,304.1449890136719,0.7043098211288452,0.1585069149732589,0.1441631913185119,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.4627965092658996,0.050000000745058,0.0494557432830333,293.1228332519531,297.1499938964844,293.1499938964844,0.028213420882821,-808.5848388671875,304.145263671875,0.5292609333992004,0.071620725095272,0.0512705855071544,293.159912109375,297.1499938964844,293.1499938964844,0.3739612698554992,-6903.47119140625,304.121337890625,0.9990000128746032,0.5041904449462891,0.4385391771793365,293.2817687988281,297.1499938964844,293.1499938964844,0.0047660055570304,-1776.9549560546875,297.3707275390625,0.4627965092658996,0.050000000745058,0.2345967590808868,291.0960388183594,291.1499938964844,257.7490234375,256.5295715332031,279.20294189453125,293.7218322753906,291.0950012207031,1.0,0.2674778699874878,0.6867144703865051,0.6867144703865051,1.0,1.0,-1.10172700881958,0.4450200498104095,0.6567069888114929,0.1902358531951904,0.0,0.0,0.5219263434410095,60.74682235717773,57.0,-13.979191780090332,-13176.267578125,189.76824951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6817321777344,310.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17899.595703125,18000.0,0.0,0.0,0.2937858998775482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820027649402618,0.4820082187652588,-5.462598437588895e-06,0.0,0.0002981553552672,0.0,0.0,27.934404373168945,0.0,0.0,0.0,0.363193929195404,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0989876538515091,-2273.556640625,304.1449890136719,0.7043098211288452,0.1585069149732589,0.1441631913185119,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.4627965092658996,0.050000000745058,0.0494557432830333,293.1228332519531,297.1499938964844,293.1499938964844,0.028213420882821,-808.5848388671875,304.145263671875,0.5292609333992004,0.071620725095272,0.0512705855071544,293.159912109375,297.1499938964844,293.1499938964844,0.3739612698554992,-6903.47119140625,304.121337890625,0.9990000128746032,0.5041904449462891,0.4385391771793365,293.2817687988281,297.1499938964844,293.1499938964844,0.0047660055570304,-1776.9549560546875,297.3707275390625,0.4627965092658996,0.050000000745058,0.2345967590808868,291.0960388183594,291.1499938964844,257.7490234375,256.5295715332031,279.20294189453125,293.7218322753906,291.0950012207031,1.0,0.2674778699874878,0.6867144703865051,0.6867144703865051,1.0,1.0,-1.10172700881958,0.4450200498104095,0.6567069888114929,0.1902358531951904,0.0,0.0,0.5219263434410095,60.74682235717773,57.0,-13.979191780090332,-13176.267578125,189.76824951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6817321777344,310.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17899.595703125,18000.0,0.0,0.0,0.2937858998775482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820027649402618,0.4820082187652588,-5.462598437588895e-06,0.0,0.0002981553552672,0.0,0.0,27.934404373168945,0.0,0.0,0.0,0.363193929195404,4.0,0.0,1.0
578460,293.1082763671875,297.1499938964844,293.1499938964844,0.0998036637902259,-2288.475341796875,304.14532470703125,0.7079659104347229,0.1597025394439697,0.1451946347951889,294.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4646424949169159,0.050000000745058,0.0494251474738121,293.1141052246094,297.1499938964844,293.1499938964844,0.0312695354223251,-840.4879760742188,304.1415100097656,0.5378015041351318,0.0740849450230598,0.0529162399470806,293.1698913574219,297.1499938964844,293.1499938964844,0.3711335957050323,-6855.1494140625,304.13623046875,0.9990000128746032,0.5018816590309143,0.4352222383022308,293.280517578125,297.1499938964844,293.1499938964844,0.0047279251739382,-1763.468994140625,297.3315734863281,0.4646424949169159,0.050000000745058,0.2344516217708587,291.1020812988281,291.1499938964844,257.6601257324219,256.4512939453125,279.1745300292969,293.7181396484375,291.10552978515625,1.0,0.2658937871456146,0.6863691210746765,0.6863691210746765,1.0,1.0,-1.1007567644119265,0.4442696273326874,0.6564871668815613,0.1906717121601104,0.0,0.0,0.5284262299537659,59.97628021240234,45.0,17.24851417541504,-13274.751953125,188.0230712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5959777832031,310.1822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17904.423828125,18000.0,0.0,0.0,0.2966901659965515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949590563774109,0.4949645698070526,-5.539302946999669e-06,0.0,0.0003011028165929,0.0,0.0,29.25701332092285,0.0,0.0,0.0,0.3675124645233154,4.0,0.0,1.0
578520,293.1082763671875,297.1499938964844,293.1499938964844,0.0998036637902259,-2288.475341796875,304.14532470703125,0.7079659104347229,0.1597025394439697,0.1451946347951889,294.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4646424949169159,0.050000000745058,0.0494251474738121,293.1141052246094,297.1499938964844,293.1499938964844,0.0312695354223251,-840.4879760742188,304.1415100097656,0.5378015041351318,0.0740849450230598,0.0529162399470806,293.1698913574219,297.1499938964844,293.1499938964844,0.3711335957050323,-6855.1494140625,304.13623046875,0.9990000128746032,0.5018816590309143,0.4352222383022308,293.280517578125,297.1499938964844,293.1499938964844,0.0047279251739382,-1763.468994140625,297.3315734863281,0.4646424949169159,0.050000000745058,0.2344516217708587,291.1020812988281,291.1499938964844,257.6601257324219,256.4512939453125,279.1745300292969,293.7181396484375,291.10552978515625,1.0,0.2658937871456146,0.6863691210746765,0.6863691210746765,1.0,1.0,-1.1007567644119265,0.4442696273326874,0.6564871668815613,0.1906717121601104,0.0,0.0,0.5284262299537659,59.97628021240234,45.0,17.24851417541504,-13274.751953125,188.0230712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5959777832031,310.1822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17904.423828125,18000.0,0.0,0.0,0.2966901659965515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949590563774109,0.4949645698070526,-5.539302946999669e-06,0.0,0.0003011028165929,0.0,0.0,29.25701332092285,0.0,0.0,0.0,0.3675124645233154,4.0,0.0,1.0
578580,293.1072692871094,297.1499938964844,293.1499938964844,0.1003345772624015,-2297.622802734375,304.14599609375,0.7170099020004272,0.16095831990242,0.1461929082870483,294.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4714663326740265,0.050000000745058,0.0493048466742038,293.1109924316406,297.1499938964844,293.1499938964844,0.0317642614245414,-850.721923828125,304.143310546875,0.5499553084373474,0.0756391957402229,0.0541404001414775,293.1602478027344,297.1499938964844,293.1499938964844,0.3572943210601806,-6640.423828125,304.1640625,0.9990000128746032,0.5032886266708374,0.4219126999378204,293.2789611816406,297.1499938964844,293.1499938964844,0.0046745869331061,-1742.7222900390625,297.3101501464844,0.4714663326740265,0.050000000745058,0.2338809669017791,291.1394958496094,291.1499938964844,257.5740051269531,256.37548828125,279.1472473144531,293.6774597167969,291.1439819335937,1.0,0.2600671947002411,0.6860237121582031,0.6860237121582031,1.0,1.0,-1.0866246223449707,0.4375684857368469,0.649056077003479,0.1889963895082473,0.0,0.0,0.5274202227592468,56.778953552246094,48.0,45.40850830078125,-13205.05078125,177.7906951904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55096435546875,310.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.876953125,18000.0,0.0,0.0,0.2994709014892578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974956810474396,0.4975012540817261,-5.573705038841581e-06,0.0,0.0003039248986169,0.0,0.0,29.607589721679688,0.0,0.0,0.0,0.3685923516750335,4.0,0.0,1.0
