time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578640,293.1072692871094,297.1499938964844,293.1499938964844,0.1003345772624015,-2297.622802734375,304.14599609375,0.7170099020004272,0.16095831990242,0.1461929082870483,294.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4714663326740265,0.050000000745058,0.0493048466742038,293.1109924316406,297.1499938964844,293.1499938964844,0.0317642614245414,-850.721923828125,304.143310546875,0.5499553084373474,0.0756391957402229,0.0541404001414775,293.1602478027344,297.1499938964844,293.1499938964844,0.3572943210601806,-6640.423828125,304.1640625,0.9990000128746032,0.5032886266708374,0.4219126999378204,293.2789611816406,297.1499938964844,293.1499938964844,0.0046745869331061,-1742.7222900390625,297.3101501464844,0.4714663326740265,0.050000000745058,0.2338809669017791,291.1394958496094,291.1499938964844,257.5740051269531,256.37548828125,279.1472473144531,293.6774597167969,291.1439819335937,1.0,0.2600671947002411,0.6860237121582031,0.6860237121582031,1.0,1.0,-1.0866246223449707,0.4375684857368469,0.649056077003479,0.1889963895082473,0.0,0.0,0.5274202227592468,56.778953552246094,48.0,45.40850830078125,-13205.05078125,177.7906951904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55096435546875,310.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.876953125,18000.0,0.0,0.0,0.2994709014892578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974956810474396,0.4975012540817261,-5.573705038841581e-06,0.0,0.0003039248986169,0.0,0.0,29.607589721679688,0.0,0.0,0.0,0.3685923516750335,4.0,0.0,1.0
578700,293.1067810058594,297.1499938964844,293.1499938964844,0.100625529885292,-2302.686279296875,304.14617919921875,0.7206167578697205,0.161599799990654,0.1467244029045105,294.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.4738828241825104,0.050000000745058,0.0492597594857215,293.11163330078125,297.1499938964844,293.1499938964844,0.0320205464959144,-853.865234375,304.1440734863281,0.5539078116416931,0.0760080218315124,0.0544155910611152,293.1489562988281,297.1499938964844,293.1499938964844,0.3516480922698974,-6554.3583984375,304.1716613769531,0.9990000128746032,0.5053740739822388,0.4168134331703186,293.2780456542969,297.1499938964844,293.1499938964844,0.0046494333073496,-1732.8885498046875,297.30035400390625,0.4738828241825104,0.050000000745058,0.2336670905351638,291.15869140625,291.1499938964844,257.5321350097656,256.3386535644531,279.1282043457031,293.6493225097656,291.1619873046875,1.0,0.2581981718540191,0.6858510375022888,0.6858510375022888,1.0,1.0,-1.0811572074890137,0.4349563419818878,0.6462008357048035,0.1883781105279922,0.0,0.0,0.5248997211456299,55.579708099365234,48.0,44.405548095703125,-13155.7763671875,173.9635772705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56011962890625,310.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.333984375,18000.0,0.0,0.0,0.3005715608596802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947400987148285,0.494745671749115,-5.566706477111438e-06,0.0,0.0003050419327337,0.0,0.0,29.36307144165039,0.0,0.0,0.0,0.3677848875522613,4.0,0.0,1.0
578760,293.10626220703125,297.1499938964844,293.1499938964844,0.1010237410664558,-2309.9189453125,304.1461486816406,0.723378598690033,0.1622464507818222,0.147272527217865,294.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.475505918264389,0.050000000745058,0.0492288842797279,293.1107177734375,297.1499938964844,293.1499938964844,0.0323971323668956,-858.7136840820312,304.1444396972656,0.5573049783706665,0.0766689032316207,0.0547557324171066,293.1387023925781,297.1499938964844,293.1499938964844,0.3477997481822967,-6496.52001953125,304.1746520996094,0.9990000128746032,0.5074053406715393,0.413286030292511,293.27703857421875,297.1499938964844,293.1499938964844,0.0046276962384581,-1724.9407958984375,297.2856140136719,0.475505918264389,0.050000000745058,0.2335206419229507,291.1676025390625,291.1499938964844,257.4911499023437,256.3026123046875,279.1063232421875,293.6235046386719,291.1681823730469,1.0,0.2568364441394806,0.6857945322990417,0.6857945322990417,1.0,1.0,-1.0777757167816162,0.4333090186119079,0.6444666981697083,0.1881376951932907,0.0,0.0,0.5227696895599365,54.76537704467773,51.0,28.247283935546875,-13115.9482421875,171.4798126220703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5877380371094,310.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.974609375,18000.0,0.0,0.0,0.3014501631259918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908421337604522,0.4908476769924164,-5.548391982301837e-06,0.0,0.0003059335867874,0.0,0.0,28.98173713684082,0.0,0.0,0.0,0.3665748536586761,4.0,0.0,1.0
578820,293.105224609375,297.1499938964844,293.1499938964844,0.1020193770527839,-2328.341552734375,304.1457824707031,0.727349042892456,0.1635681092739105,0.148416206240654,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.4773453176021576,0.050000000745058,0.049193438142538,293.10693359375,297.1499938964844,293.1499938964844,0.0337520502507686,-876.4066162109375,304.1440124511719,0.564288854598999,0.0784294083714485,0.0558728612959384,293.1224060058594,297.1499938964844,293.1499938964844,0.3434517979621887,-6433.1689453125,304.1734924316406,0.9990000128746032,0.5110065340995789,0.4091997444629669,293.2746887207031,297.1499938964844,293.1499938964844,0.0045936135575175,-1713.43017578125,297.246826171875,0.4773453176021576,0.050000000745058,0.2333524972200393,291.1651611328125,291.1499938964844,257.41217041015625,256.23321533203125,279.0627746582031,293.5829772949219,291.1644592285156,1.0,0.2554805278778076,0.6856815218925476,0.6856815218925476,1.0,1.0,-1.0753384828567505,0.4319764971733093,0.6433619856834412,0.1883341073989868,0.0,0.0,0.5207963585853577,53.852874755859375,54.0,2.7311720848083496,-13102.7412109375,169.10252380371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,310.2364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.359375,18000.0,0.0,0.0,0.3026371002197265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861128628253937,0.4861184060573578,-5.516581950359978e-06,0.0,0.0003071381652262,0.0,0.0,28.48074150085449,0.0,0.0,0.0,0.3649615943431854,4.0,0.0,1.0
578880,293.105224609375,297.1499938964844,293.1499938964844,0.1020193770527839,-2328.341552734375,304.1457824707031,0.727349042892456,0.1635681092739105,0.148416206240654,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.4773453176021576,0.050000000745058,0.049193438142538,293.10693359375,297.1499938964844,293.1499938964844,0.0337520502507686,-876.4066162109375,304.1440124511719,0.564288854598999,0.0784294083714485,0.0558728612959384,293.1224060058594,297.1499938964844,293.1499938964844,0.3434517979621887,-6433.1689453125,304.1734924316406,0.9990000128746032,0.5110065340995789,0.4091997444629669,293.2746887207031,297.1499938964844,293.1499938964844,0.0045936135575175,-1713.43017578125,297.246826171875,0.4773453176021576,0.050000000745058,0.2333524972200393,291.1651611328125,291.1499938964844,257.41217041015625,256.23321533203125,279.0627746582031,293.5829772949219,291.1644592285156,1.0,0.2554805278778076,0.6856815218925476,0.6856815218925476,1.0,1.0,-1.0753384828567505,0.4319764971733093,0.6433619856834412,0.1883341073989868,0.0,0.0,0.5207963585853577,53.852874755859375,54.0,2.7311720848083496,-13102.7412109375,169.10252380371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,310.2364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.359375,18000.0,0.0,0.0,0.3026371002197265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861128628253937,0.4861184060573578,-5.516581950359978e-06,0.0,0.0003071381652262,0.0,0.0,28.48074150085449,0.0,0.0,0.0,0.3649615943431854,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1031135097146034,-2348.617919921875,304.1453552246094,0.7295475602149963,0.1649180203676223,0.1496166586875915,294.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.4776602685451507,0.050000000745058,0.0491873137652874,293.1026306152344,297.1499938964844,293.1499938964844,0.0354200899600982,-898.0186157226562,304.1432189941406,0.5702162384986877,0.0803952068090438,0.057217139750719,293.112060546875,297.1499938964844,293.1499938964844,0.342560350894928,-6422.9638671875,304.16705322265625,0.9990000128746032,0.5138124227523804,0.4084913432598114,293.27215576171875,297.1499938964844,293.1499938964844,0.0045647691003978,-1704.048095703125,297.2062683105469,0.4776602685451507,0.050000000745058,0.2333234399557113,291.1570129394531,291.1499938964844,257.3375549316406,256.16778564453125,279.02215576171875,293.5579528808594,291.15576171875,1.0,0.2556365430355072,0.6855685114860535,0.6855685114860535,1.0,1.0,-1.0774990320205688,0.4327286779880523,0.6447702646255493,0.1892341673374176,0.0,0.0,0.5203506946563721,53.73580551147461,57.0,-9.775972366333008,-13148.4599609375,169.5122833251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765808105469,310.2901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.87109375,18000.0,0.0,0.0,0.3033321797847748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843818247318268,0.4843873083591461,-5.501698069565464e-06,0.0,0.0003078436129726,0.0,0.0,28.284408569335938,0.0,0.0,0.0,0.3643181920051574,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1031135097146034,-2348.617919921875,304.1453552246094,0.7295475602149963,0.1649180203676223,0.1496166586875915,294.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.4776602685451507,0.050000000745058,0.0491873137652874,293.1026306152344,297.1499938964844,293.1499938964844,0.0354200899600982,-898.0186157226562,304.1432189941406,0.5702162384986877,0.0803952068090438,0.057217139750719,293.112060546875,297.1499938964844,293.1499938964844,0.342560350894928,-6422.9638671875,304.16705322265625,0.9990000128746032,0.5138124227523804,0.4084913432598114,293.27215576171875,297.1499938964844,293.1499938964844,0.0045647691003978,-1704.048095703125,297.2062683105469,0.4776602685451507,0.050000000745058,0.2333234399557113,291.1570129394531,291.1499938964844,257.3375549316406,256.16778564453125,279.02215576171875,293.5579528808594,291.15576171875,1.0,0.2556365430355072,0.6855685114860535,0.6855685114860535,1.0,1.0,-1.0774990320205688,0.4327286779880523,0.6447702646255493,0.1892341673374176,0.0,0.0,0.5203506946563721,53.73580551147461,57.0,-9.775972366333008,-13148.4599609375,169.5122833251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765808105469,310.2901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.87109375,18000.0,0.0,0.0,0.3033321797847748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843818247318268,0.4843873083591461,-5.501698069565464e-06,0.0,0.0003078436129726,0.0,0.0,28.284408569335938,0.0,0.0,0.0,0.3643181920051574,4.0,0.0,1.0
579060,293.1031799316406,297.1499938964844,293.1499938964844,0.1042775139212608,-2370.1875,304.1449584960937,0.7302838563919067,0.1662736982107162,0.1508498340845108,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.476758748292923,0.050000000745058,0.0492047406733036,293.0984802246094,297.1499938964844,293.1499938964844,0.0372295752167701,-921.2941284179688,304.1424865722656,0.5748019218444824,0.0824378430843353,0.0586469694972038,293.10748291015625,297.1499938964844,293.1499938964844,0.3445528447628021,-6456.44677734375,304.15802001953125,0.9990000128746032,0.5157114267349243,0.4105119407176971,293.2697448730469,297.1499938964844,293.1499938964844,0.0045397235080599,-1696.2252197265625,297.1640014648437,0.476758748292923,0.050000000745058,0.2334061115980148,291.1446228027344,291.1499938964844,257.2679138183594,256.1068725585937,278.9851379394531,293.5458374023437,291.1431579589844,1.0,0.2569959163665771,0.6854026317596436,0.6854026317596436,1.0,1.0,-1.0832396745681765,0.4350970983505249,0.6481425166130066,0.1906577944755554,0.0,0.0,0.5218721628189087,54.2563591003418,60.0,-16.26880645751953,-13238.9521484375,172.13755798339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85943603515625,310.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2578125,18000.0,0.0,0.0,0.3038232028484344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857445359230041,0.4857500195503235,-5.503793545358349e-06,0.0,0.0003083419287577,0.0,0.0,28.39653587341309,0.0,0.0,0.0,0.3647036254405975,4.0,0.0,1.0
579120,293.1031799316406,297.1499938964844,293.1499938964844,0.1042775139212608,-2370.1875,304.1449584960937,0.7302838563919067,0.1662736982107162,0.1508498340845108,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.476758748292923,0.050000000745058,0.0492047406733036,293.0984802246094,297.1499938964844,293.1499938964844,0.0372295752167701,-921.2941284179688,304.1424865722656,0.5748019218444824,0.0824378430843353,0.0586469694972038,293.10748291015625,297.1499938964844,293.1499938964844,0.3445528447628021,-6456.44677734375,304.15802001953125,0.9990000128746032,0.5157114267349243,0.4105119407176971,293.2697448730469,297.1499938964844,293.1499938964844,0.0045397235080599,-1696.2252197265625,297.1640014648437,0.476758748292923,0.050000000745058,0.2334061115980148,291.1446228027344,291.1499938964844,257.2679138183594,256.1068725585937,278.9851379394531,293.5458374023437,291.1431579589844,1.0,0.2569959163665771,0.6854026317596436,0.6854026317596436,1.0,1.0,-1.0832396745681765,0.4350970983505249,0.6481425166130066,0.1906577944755554,0.0,0.0,0.5218721628189087,54.2563591003418,60.0,-16.26880645751953,-13238.9521484375,172.13755798339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85943603515625,310.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2578125,18000.0,0.0,0.0,0.3038232028484344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857445359230041,0.4857500195503235,-5.503793545358349e-06,0.0,0.0003083419287577,0.0,0.0,28.39653587341309,0.0,0.0,0.0,0.3647036254405975,4.0,0.0,1.0
579180,293.1024169921875,297.1499938964844,293.1499938964844,0.1054627299308776,-2392.0927734375,304.1446838378906,0.7298409342765808,0.1676149368286132,0.1520924270153045,294.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.474854975938797,0.050000000745058,0.0492412373423576,293.0946655273437,297.1499938964844,293.1499938964844,0.0391132086515426,-945.3829345703124,304.141845703125,0.578200101852417,0.084517203271389,0.0601219534873962,293.1081237792969,297.1499938964844,293.1499938964844,0.3488484919071197,-6524.171875,304.148193359375,0.9990000128746032,0.5166663527488708,0.4147092401981354,293.267578125,297.1499938964844,293.1499938964844,0.0045167198404669,-1689.142822265625,297.1213073730469,0.474854975938797,0.050000000745058,0.2335792332887649,291.13140869140625,291.1499938964844,257.20379638671875,256.05096435546875,278.9511108398437,293.5437927246094,291.12994384765625,1.0,0.2593091428279876,0.6852368116378784,0.6852368116378784,1.0,1.0,-1.0917900800704956,0.4387510120868683,0.6530390381813049,0.1924917846918106,0.0,0.0,0.5252349376678467,55.29245376586914,63.0,-18.19052505493164,-13365.1298828125,176.57347106933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073486328125,310.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.486328125,18000.0,0.0,0.0,0.3043985366821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903459846973419,0.490351527929306,-5.524791504285531e-06,0.0,0.0003089258098043,0.0,0.0,28.8388729095459,0.0,0.0,0.0,0.3661755323410034,4.0,0.0,1.0
579240,293.1024169921875,297.1499938964844,293.1499938964844,0.1054627299308776,-2392.0927734375,304.1446838378906,0.7298409342765808,0.1676149368286132,0.1520924270153045,294.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.474854975938797,0.050000000745058,0.0492412373423576,293.0946655273437,297.1499938964844,293.1499938964844,0.0391132086515426,-945.3829345703124,304.141845703125,0.578200101852417,0.084517203271389,0.0601219534873962,293.1081237792969,297.1499938964844,293.1499938964844,0.3488484919071197,-6524.171875,304.148193359375,0.9990000128746032,0.5166663527488708,0.4147092401981354,293.267578125,297.1499938964844,293.1499938964844,0.0045167198404669,-1689.142822265625,297.1213073730469,0.474854975938797,0.050000000745058,0.2335792332887649,291.13140869140625,291.1499938964844,257.20379638671875,256.05096435546875,278.9511108398437,293.5437927246094,291.12994384765625,1.0,0.2593091428279876,0.6852368116378784,0.6852368116378784,1.0,1.0,-1.0917900800704956,0.4387510120868683,0.6530390381813049,0.1924917846918106,0.0,0.0,0.5252349376678467,55.29245376586914,63.0,-18.19052505493164,-13365.1298828125,176.57347106933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073486328125,310.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.486328125,18000.0,0.0,0.0,0.3043985366821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903459846973419,0.490351527929306,-5.524791504285531e-06,0.0,0.0003089258098043,0.0,0.0,28.8388729095459,0.0,0.0,0.0,0.3661755323410034,4.0,0.0,1.0
579300,293.1021423339844,297.1499938964844,293.1499938964844,0.1060555130243301,-2403.023681640625,304.1445617675781,0.7292575240135193,0.1682753562927246,0.1527114659547805,294.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4735718369483948,0.050000000745058,0.0492655262351036,293.0928955078125,297.1499938964844,293.1499938964844,0.0400719903409481,-957.6112060546876,304.1415710449219,0.5795202255249023,0.0855637788772583,0.0608700215816497,293.1101989746094,297.1499938964844,293.1499938964844,0.3517196178436279,-6568.60693359375,304.143310546875,0.9990000128746032,0.5167891979217529,0.4174792468547821,293.2666320800781,297.1499938964844,293.1499938964844,0.0045057223178446,-1685.7691650390625,297.099853515625,0.4735718369483948,0.050000000745058,0.2336944490671157,291.12481689453125,291.1499938964844,257.1739807128906,256.0250549316406,278.9351806640625,293.5458984375,291.1233825683594,1.0,0.2607589960098266,0.6851539015769958,0.6851539015769958,1.0,1.0,-1.096922755241394,0.4409731030464172,0.6559497117996216,0.1935308426618576,0.0,0.0,0.5275736451148987,55.97365951538086,63.0,-18.321361541748047,-13438.6591796875,179.37440490722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149780273437,310.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.84375,18000.0,0.0,0.0,0.3047986626625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938039779663086,0.4938095211982727,-5.542286544368835e-06,0.0,0.0003093318955507,0.0,0.0,29.18160629272461,0.0,0.0,0.0,0.367307186126709,4.0,0.0,1.0
579360,293.1018981933594,297.1499938964844,293.1499938964844,0.1066449359059333,-2413.8740234375,304.1444702148437,0.728472888469696,0.1689271479845047,0.1533266752958297,294.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.4720833897590637,0.050000000745058,0.0492933355271816,293.0912475585937,297.1499938964844,293.1499938964844,0.0410374030470848,-969.9121704101562,304.141357421875,0.5806233882904053,0.0866123661398887,0.0616226904094219,293.11334228515625,297.1499938964844,293.1499938964844,0.3550040125846863,-6618.98388671875,304.1385498046875,0.9990000128746032,0.516679048538208,0.4206276535987854,293.26580810546875,297.1499938964844,293.1499938964844,0.0044949506409466,-1682.4593505859375,297.078369140625,0.4720833897590637,0.050000000745058,0.2338263541460037,291.118408203125,291.1499938964844,257.1457214355469,256.0005798339844,278.92041015625,293.5497741699219,291.1170654296875,1.0,0.2623738348484039,0.6850093007087708,0.6850093007087708,1.0,1.0,-1.1025348901748655,0.4434026181697845,0.6591323018074036,0.1946213543415069,0.0,0.0,0.5303237438201904,56.7496452331543,66.0,-17.973203659057617,-13517.8388671875,182.5202789306641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9109802246094,310.4222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17935.3125,18000.0,0.0,0.0,0.305311381816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980157911777496,0.4980213344097137,-5.564467755903024e-06,0.0,0.0003098522429354,0.0,0.0,29.606210708618164,0.0,0.0,0.0,0.3686998784542084,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.107804387807846,-2435.15869140625,304.1443786621094,0.726405680179596,0.1702011227607727,0.1545404195785522,294.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.4685105681419372,0.050000000745058,0.0493581816554069,293.0882263183594,297.1499938964844,293.1499938964844,0.0429764352738857,-994.6099243164062,304.1410217285156,0.5822785496711731,0.0887100398540496,0.0631365701556205,293.1224060058594,297.1499938964844,293.1499938964844,0.3626257479190826,-6734.59521484375,304.12969970703125,0.9990000128746032,0.5157760381698608,0.4278793632984161,293.264404296875,297.1499938964844,293.1499938964844,0.0044737397693097,-1675.880615234375,297.0355529785156,0.4685105681419372,0.050000000745058,0.2341339588165283,291.10662841796875,291.1499938964844,257.0942687988281,255.9562530517578,278.8934936523437,293.562255859375,291.1054382324219,1.0,0.2660193145275116,0.6847201585769653,0.6847201585769653,1.0,1.0,-1.1149592399597168,0.448820561170578,0.6661387085914612,0.1969603896141052,0.0,0.0,0.5369083285331726,58.55002975463867,69.0,-16.442161560058594,-13690.0166015625,189.73614501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86846923828125,310.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17911.53125,18000.0,0.0,0.0,0.3067652583122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085321664810181,0.5085378289222717,-5.622620392387034e-06,0.0,0.0003113277489319,0.0,0.0,30.69500160217285,0.0,0.0,0.0,0.3722276389598846,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.107804387807846,-2435.15869140625,304.1443786621094,0.726405680179596,0.1702011227607727,0.1545404195785522,294.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.4685105681419372,0.050000000745058,0.0493581816554069,293.0882263183594,297.1499938964844,293.1499938964844,0.0429764352738857,-994.6099243164062,304.1410217285156,0.5822785496711731,0.0887100398540496,0.0631365701556205,293.1224060058594,297.1499938964844,293.1499938964844,0.3626257479190826,-6734.59521484375,304.12969970703125,0.9990000128746032,0.5157760381698608,0.4278793632984161,293.264404296875,297.1499938964844,293.1499938964844,0.0044737397693097,-1675.880615234375,297.0355529785156,0.4685105681419372,0.050000000745058,0.2341339588165283,291.10662841796875,291.1499938964844,257.0942687988281,255.9562530517578,278.8934936523437,293.562255859375,291.1054382324219,1.0,0.2660193145275116,0.6847201585769653,0.6847201585769653,1.0,1.0,-1.1149592399597168,0.448820561170578,0.6661387085914612,0.1969603896141052,0.0,0.0,0.5369083285331726,58.55002975463867,69.0,-16.442161560058594,-13690.0166015625,189.73614501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86846923828125,310.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17911.53125,18000.0,0.0,0.0,0.3067652583122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085321664810181,0.5085378289222717,-5.622620392387034e-06,0.0,0.0003113277489319,0.0,0.0,30.69500160217285,0.0,0.0,0.0,0.3722276389598846,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1089325845241546,-2455.796630859375,304.1443786621094,0.7238229513168335,0.1714320927858352,0.1557263284921646,294.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.4641329348087311,0.050000000745058,0.0494334772229194,293.0849914550781,297.1499938964844,293.1499938964844,0.0449515581130981,-1019.8058471679688,304.1407165527344,0.5834542512893677,0.0909281745553016,0.0646861046552658,293.1351013183594,297.1499938964844,293.1499938964844,0.3714032173156738,-6866.0908203125,304.1218566894531,0.9990000128746032,0.5139104723930359,0.4361477792263031,293.263427734375,297.1499938964844,293.1499938964844,0.0044527240097522,-1669.271728515625,296.9928283691406,0.4641329348087311,0.050000000745058,0.2344911396503448,291.09619140625,291.1499938964844,257.04998779296875,255.9185028076172,278.86993408203125,293.5801086425781,291.09521484375,1.0,0.2701115012168884,0.6844310164451599,0.6844310164451599,1.0,1.0,-1.1286853551864624,0.4548539519309997,0.6738314032554626,0.1994638890028,0.0,0.0,0.5447936654090881,60.63129425048828,72.0,-14.508042335510254,-13876.7880859375,198.04196166992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,310.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.974609375,18000.0,0.0,0.0,0.3088991940021515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216347575187683,0.5216404795646667,-5.698792847397272e-06,0.0,0.00031349339406,0.0,0.0,32.1018180847168,0.0,0.0,0.0,0.3767021298408508,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1089325845241546,-2455.796630859375,304.1443786621094,0.7238229513168335,0.1714320927858352,0.1557263284921646,294.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.4641329348087311,0.050000000745058,0.0494334772229194,293.0849914550781,297.1499938964844,293.1499938964844,0.0449515581130981,-1019.8058471679688,304.1407165527344,0.5834542512893677,0.0909281745553016,0.0646861046552658,293.1351013183594,297.1499938964844,293.1499938964844,0.3714032173156738,-6866.0908203125,304.1218566894531,0.9990000128746032,0.5139104723930359,0.4361477792263031,293.263427734375,297.1499938964844,293.1499938964844,0.0044527240097522,-1669.271728515625,296.9928283691406,0.4641329348087311,0.050000000745058,0.2344911396503448,291.09619140625,291.1499938964844,257.04998779296875,255.9185028076172,278.86993408203125,293.5801086425781,291.09521484375,1.0,0.2701115012168884,0.6844310164451599,0.6844310164451599,1.0,1.0,-1.1286853551864624,0.4548539519309997,0.6738314032554626,0.1994638890028,0.0,0.0,0.5447936654090881,60.63129425048828,72.0,-14.508042335510254,-13876.7880859375,198.04196166992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,310.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.974609375,18000.0,0.0,0.0,0.3088991940021515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216347575187683,0.5216404795646667,-5.698792847397272e-06,0.0,0.00031349339406,0.0,0.0,32.1018180847168,0.0,0.0,0.0,0.3767021298408508,4.0,0.0,1.0
579660,293.1013488769531,297.1499938964844,293.1499938964844,0.1100696548819542,-2476.541748046875,304.14434814453125,0.7210114598274231,0.1727073937654495,0.1569273173809051,294.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4591961503028869,0.050000000745058,0.0495158918201923,293.0768737792969,297.1499938964844,293.1499938964844,0.0476325936615467,-1054.1927490234375,304.1393127441406,0.5863029360771179,0.0942098274827003,0.0668262168765068,293.15338134765625,297.1499938964844,293.1499938964844,0.3809474408626556,-7007.45458984375,304.1153869628906,0.9990000128746032,0.5105901956558228,0.4450218975543976,293.2622375488281,297.1499938964844,293.1499938964844,0.0044331545941531,-1663.1015625,296.9513854980469,0.4591961503028869,0.050000000745058,0.2348820716142654,291.086669921875,291.1499938964844,257.0113830566406,255.8857879638672,278.8474426269531,293.60205078125,291.085693359375,1.0,0.2745530307292938,0.6840468645095825,0.6840468645095825,1.0,1.0,-1.1439146995544434,0.4616261422634125,0.6822885274887085,0.2019738852977752,0.0,0.0,0.5538702011108398,62.90825271606445,60.0,-13.652644157409668,-14079.466796875,207.3933868408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,310.3953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.625,18000.0,0.0,0.0,0.3118014931678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371537804603577,0.5371595621109009,-5.792998763354262e-06,0.0,0.0003164388763252,0.0,0.0,33.83619689941406,0.0,0.0,0.0,0.382098525762558,4.0,0.0,1.0
579720,293.1013488769531,297.1499938964844,293.1499938964844,0.1100696548819542,-2476.541748046875,304.14434814453125,0.7210114598274231,0.1727073937654495,0.1569273173809051,294.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4591961503028869,0.050000000745058,0.0495158918201923,293.0768737792969,297.1499938964844,293.1499938964844,0.0476325936615467,-1054.1927490234375,304.1393127441406,0.5863029360771179,0.0942098274827003,0.0668262168765068,293.15338134765625,297.1499938964844,293.1499938964844,0.3809474408626556,-7007.45458984375,304.1153869628906,0.9990000128746032,0.5105901956558228,0.4450218975543976,293.2622375488281,297.1499938964844,293.1499938964844,0.0044331545941531,-1663.1015625,296.9513854980469,0.4591961503028869,0.050000000745058,0.2348820716142654,291.086669921875,291.1499938964844,257.0113830566406,255.8857879638672,278.8474426269531,293.60205078125,291.085693359375,1.0,0.2745530307292938,0.6840468645095825,0.6840468645095825,1.0,1.0,-1.1439146995544434,0.4616261422634125,0.6822885274887085,0.2019738852977752,0.0,0.0,0.5538702011108398,62.90825271606445,60.0,-13.652644157409668,-14079.466796875,207.3933868408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,310.3953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.625,18000.0,0.0,0.0,0.3118014931678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371537804603577,0.5371595621109009,-5.792998763354262e-06,0.0,0.0003164388763252,0.0,0.0,33.83619689941406,0.0,0.0,0.0,0.382098525762558,4.0,0.0,1.0
579780,293.1004943847656,297.1499938964844,293.1499938964844,0.111041821539402,-2493.931396484375,304.1446533203125,0.7241857051849365,0.1741131544113159,0.1581321209669113,294.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.4607637226581573,0.050000000745058,0.0494891926646232,293.06744384765625,297.1499938964844,293.1499938964844,0.0507641397416591,-1094.491455078125,304.1376953125,0.5964579582214355,0.0979790538549423,0.0694356933236122,293.1669311523437,297.1499938964844,293.1499938964844,0.3786750137805938,-6966.68896484375,304.1313171386719,0.9990000128746032,0.5077243447303772,0.4421721398830414,293.2602233886719,297.1499938964844,293.1499938964844,0.0044041816145181,-1652.4189453125,296.921630859375,0.4607637226581573,0.050000000745058,0.2347554266452789,291.0934753417969,291.1499938964844,256.9763488769531,255.8561553955078,278.8392333984375,293.6131896972656,291.0969543457031,1.0,0.2733230590820312,0.6836627721786499,0.6836627721786499,1.0,1.0,-1.1448971033096311,0.4619834423065185,0.6829136610031128,0.2019857913255691,0.0,0.0,0.5614930987358093,62.24384307861328,48.0,18.211875915527344,-14182.4658203125,206.4219665527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5292053222656,310.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.658203125,18000.0,0.0,0.0,0.315360963344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533896684646606,0.5533955693244934,-5.901390522922156e-06,0.0,0.0003200513019692,0.0,0.0,35.75857925415039,0.0,0.0,0.0,0.3878409564495086,4.0,0.0,1.0
579840,293.1004943847656,297.1499938964844,293.1499938964844,0.111041821539402,-2493.931396484375,304.1446533203125,0.7241857051849365,0.1741131544113159,0.1581321209669113,294.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.4607637226581573,0.050000000745058,0.0494891926646232,293.06744384765625,297.1499938964844,293.1499938964844,0.0507641397416591,-1094.491455078125,304.1376953125,0.5964579582214355,0.0979790538549423,0.0694356933236122,293.1669311523437,297.1499938964844,293.1499938964844,0.3786750137805938,-6966.68896484375,304.1313171386719,0.9990000128746032,0.5077243447303772,0.4421721398830414,293.2602233886719,297.1499938964844,293.1499938964844,0.0044041816145181,-1652.4189453125,296.921630859375,0.4607637226581573,0.050000000745058,0.2347554266452789,291.0934753417969,291.1499938964844,256.9763488769531,255.8561553955078,278.8392333984375,293.6131896972656,291.0969543457031,1.0,0.2733230590820312,0.6836627721786499,0.6836627721786499,1.0,1.0,-1.1448971033096311,0.4619834423065185,0.6829136610031128,0.2019857913255691,0.0,0.0,0.5614930987358093,62.24384307861328,48.0,18.211875915527344,-14182.4658203125,206.4219665527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5292053222656,310.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.658203125,18000.0,0.0,0.0,0.315360963344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533896684646606,0.5533955693244934,-5.901390522922156e-06,0.0,0.0003200513019692,0.0,0.0,35.75857925415039,0.0,0.0,0.0,0.3878409564495086,4.0,0.0,1.0
579900,293.0998840332031,297.1499938964844,293.1499938964844,0.111396737396717,-2500.000732421875,304.1449584960937,0.7278032302856445,0.1748599559068679,0.1587419807910919,294.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.4637797772884369,0.050000000745058,0.0494392551481723,293.0647888183594,297.1499938964844,293.1499938964844,0.0520659871399402,-1111.186279296875,304.1375732421875,0.602885901927948,0.0995478257536888,0.0705968812108039,293.16607666015625,297.1499938964844,293.1499938964844,0.3730778694152832,-6879.08251953125,304.1449279785156,0.9990000128746032,0.5076712965965271,0.4367845058441162,293.2589416503906,297.1499938964844,293.1499938964844,0.004383863415569,-1644.126953125,296.9161376953125,0.4637797772884369,0.050000000745058,0.2345185428857803,291.1119079589844,291.1499938964844,256.9600830078125,255.8424224853516,278.8349304199219,293.6044921875,291.1161804199219,1.0,0.2710515558719635,0.6834706664085388,0.6834706664085388,1.0,1.0,-1.1402143239974976,0.4598425626754761,0.6803717613220215,0.2010509967803955,0.0,0.0,0.5622048377990723,60.91889572143555,48.0,35.810787200927734,-14168.998046875,202.3143310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775085449219,310.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17919.212890625,18000.0,0.0,0.0,0.3171741366386413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574031472206116,0.5574091076850891,-5.93918457525433e-06,0.0,0.0003218914498575,0.0,0.0,36.29915237426758,0.0,0.0,0.0,0.3893799185752868,4.0,0.0,1.0
579960,293.09918212890625,297.1499938964844,293.1499938964844,0.1117403879761695,-2505.843994140625,304.145263671875,0.7325766682624817,0.1756341010332107,0.1593589186668396,294.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4677939116954803,0.050000000745058,0.0493707135319709,293.06427001953125,297.1499938964844,293.1499938964844,0.0530629605054855,-1123.9293212890625,304.1380310058594,0.6095055937767029,0.1007352247834205,0.0715154260396957,293.1593322753906,297.1499938964844,293.1499938964844,0.3652476966381073,-6758.1884765625,304.1600952148437,0.9990000128746032,0.5087892413139343,0.429279088973999,293.2574768066406,297.1499938964844,293.1499938964844,0.0043619452044367,-1635.1668701171875,296.9124755859375,0.4677939116954803,0.050000000745058,0.2341934144496917,291.1322021484375,291.1499938964844,256.94464111328125,255.82937622070312,278.82891845703125,293.5855407714844,291.1366577148437,1.0,0.2678253054618835,0.6833067536354065,0.6833067536354065,1.0,1.0,-1.1325783729553225,0.4563892483711242,0.676189124584198,0.1995851546525955,0.0,0.0,0.5613574981689453,59.08560943603516,51.0,46.732051849365234,-14116.255859375,196.31065368652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.447509765625,310.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.931640625,18000.0,0.0,0.0,0.3188531994819641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581085085868835,0.5581144690513611,-5.955880169494776e-06,0.0,0.0003235954500269,0.0,0.0,36.44549560546875,0.0,0.0,0.0,0.3897715806961059,4.0,0.0,1.0
580020,293.09771728515625,297.1499938964844,293.1499938964844,0.1126412376761436,-2521.6513671875,304.14532470703125,0.738835871219635,0.1772192269563675,0.1607015579938888,294.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.4718279540538788,0.050000000745058,0.049297921359539,293.0679016113281,297.1499938964844,293.1499938964844,0.0542921237647533,-1139.5989990234375,304.1399841308594,0.6168336272239685,0.1021769866347312,0.0726540088653564,293.13677978515625,297.1499938964844,293.1499938964844,0.3562444448471069,-6621.83740234375,304.1711730957031,0.9990000128746032,0.5131168365478516,0.4211595952510834,293.2541198730469,297.1499938964844,293.1499938964844,0.0043263402767479,-1620.988525390625,296.9006652832031,0.4718279540538788,0.050000000745058,0.2338481098413467,291.16119384765625,291.1499938964844,256.91607666015625,255.80523681640625,278.80047607421875,293.542724609375,291.1619567871094,1.0,0.2649022340774536,0.6829789280891418,0.6829789280891418,1.0,1.0,-1.1253033876419067,0.4532325267791748,0.6720708608627319,0.1976057291030883,0.0,0.0,0.5575062036514282,57.13706207275391,54.0,30.32626342773437,-14037.119140625,190.2708740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574890136719,310.3879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.95703125,18000.0,0.0,0.0,0.3215704262256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526225566864014,0.5526284575462341,-5.9356634665164165e-06,0.0,0.0003263530961703,0.0,0.0,35.86365509033203,0.0,0.0,0.0,0.3880512416362762,4.0,0.0,1.0
580080,293.09771728515625,297.1499938964844,293.1499938964844,0.1126412376761436,-2521.6513671875,304.14532470703125,0.738835871219635,0.1772192269563675,0.1607015579938888,294.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.4718279540538788,0.050000000745058,0.049297921359539,293.0679016113281,297.1499938964844,293.1499938964844,0.0542921237647533,-1139.5989990234375,304.1399841308594,0.6168336272239685,0.1021769866347312,0.0726540088653564,293.13677978515625,297.1499938964844,293.1499938964844,0.3562444448471069,-6621.83740234375,304.1711730957031,0.9990000128746032,0.5131168365478516,0.4211595952510834,293.2541198730469,297.1499938964844,293.1499938964844,0.0043263402767479,-1620.988525390625,296.9006652832031,0.4718279540538788,0.050000000745058,0.2338481098413467,291.16119384765625,291.1499938964844,256.91607666015625,255.80523681640625,278.80047607421875,293.542724609375,291.1619567871094,1.0,0.2649022340774536,0.6829789280891418,0.6829789280891418,1.0,1.0,-1.1253033876419067,0.4532325267791748,0.6720708608627319,0.1976057291030883,0.0,0.0,0.5575062036514282,57.13706207275391,54.0,30.32626342773437,-14037.119140625,190.2708740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574890136719,310.3879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.95703125,18000.0,0.0,0.0,0.3215704262256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526225566864014,0.5526284575462341,-5.9356634665164165e-06,0.0,0.0003263530961703,0.0,0.0,35.86365509033203,0.0,0.0,0.0,0.3880512416362762,4.0,0.0,1.0
580140,293.0961608886719,297.1499938964844,293.1499938964844,0.1138708591461181,-2543.823486328125,304.14483642578125,0.7427965998649597,0.1788548529148101,0.1621279716491699,294.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4734716117382049,0.050000000745058,0.0492672584950923,293.0693054199219,297.1499938964844,293.1499938964844,0.0555574707686901,-1156.1383056640625,304.1411437988281,0.6213623285293579,0.1039584726095199,0.0737060010433197,293.11767578125,297.1499938964844,293.1499938964844,0.3524320721626282,-6566.5126953125,304.1702880859375,0.9990000128746032,0.517345130443573,0.4176922440528869,293.2502136230469,297.1499938964844,293.1499938964844,0.0043028783984482,-1612.6961669921875,296.8759155273437,0.4734716117382049,0.050000000745058,0.2337026596069336,291.1622009277344,291.1499938964844,256.8903503417969,255.7835388183593,278.7953796386719,293.5142822265625,291.1622009277344,1.0,0.2638091146945953,0.6779605746269226,0.6779605746269226,1.0,1.0,-1.123902678489685,0.4517225325107574,0.6721801161766052,0.1951891928911209,0.0,0.0,0.555720329284668,56.32062530517578,57.0,10.053295135498049,-14016.4619140625,188.2734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5295715332031,310.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.400390625,18000.0,0.0,0.0,0.3234879672527313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482808351516724,0.5482867360115051,-5.90384979659575e-06,0.0,0.0003282991528976,0.0,0.0,35.32857894897461,0.0,0.0,0.0,0.3864925503730774,4.0,0.0,1.0
580200,293.0961608886719,297.1499938964844,293.1499938964844,0.1138708591461181,-2543.823486328125,304.14483642578125,0.7427965998649597,0.1788548529148101,0.1621279716491699,294.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4734716117382049,0.050000000745058,0.0492672584950923,293.0693054199219,297.1499938964844,293.1499938964844,0.0555574707686901,-1156.1383056640625,304.1411437988281,0.6213623285293579,0.1039584726095199,0.0737060010433197,293.11767578125,297.1499938964844,293.1499938964844,0.3524320721626282,-6566.5126953125,304.1702880859375,0.9990000128746032,0.517345130443573,0.4176922440528869,293.2502136230469,297.1499938964844,293.1499938964844,0.0043028783984482,-1612.6961669921875,296.8759155273437,0.4734716117382049,0.050000000745058,0.2337026596069336,291.1622009277344,291.1499938964844,256.8903503417969,255.7835388183593,278.7953796386719,293.5142822265625,291.1622009277344,1.0,0.2638091146945953,0.6779605746269226,0.6779605746269226,1.0,1.0,-1.123902678489685,0.4517225325107574,0.6721801161766052,0.1951891928911209,0.0,0.0,0.555720329284668,56.32062530517578,57.0,10.053295135498049,-14016.4619140625,188.2734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5295715332031,310.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.400390625,18000.0,0.0,0.0,0.3234879672527313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482808351516724,0.5482867360115051,-5.90384979659575e-06,0.0,0.0003282991528976,0.0,0.0,35.32857894897461,0.0,0.0,0.0,0.3864925503730774,4.0,0.0,1.0
580260,293.0946350097656,297.1499938964844,293.1499938964844,0.1148864328861236,-2561.588623046875,304.1448669433594,0.7451112866401672,0.1805274933576584,0.1636195629835128,294.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.473611831665039,0.050000000745058,0.0492646135389804,293.06646728515625,297.1499938964844,293.1499938964844,0.0574378035962581,-1180.70751953125,304.1409606933594,0.6260772943496704,0.1065732911229133,0.0754398256540298,293.1067810058594,297.1499938964844,293.1499938964844,0.3508766591548919,-6545.2216796875,304.1660461425781,0.9990000128746032,0.5203847885131836,0.417392373085022,293.24609375,297.1499938964844,293.1499938964844,0.0042803678661584,-1603.0762939453125,296.8678894042969,0.473611831665039,0.050000000745058,0.2336901128292083,291.1893920898437,291.1499938964844,256.8672180175781,255.7640686035156,278.9211730957031,293.4991149902344,291.1923217773437,1.0,0.2641952633857727,0.6617992520332336,0.6617992520332336,1.0,1.0,-1.1273939609527588,0.4487817883491516,0.6786121129989624,0.1896205246448516,0.0,0.0,0.5490391850471497,56.26730728149414,60.0,32.77109146118164,-13965.560546875,189.26388549804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6406555175781,310.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.1015625,18000.0,0.0,0.0,0.3246495425701141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402750372886658,0.5402809381484985,-5.863436854269821e-06,0.0,0.0003294780326541,0.0,0.0,34.44377136230469,0.0,0.0,0.0,0.383701890707016,4.0,0.0,1.0
580320,293.0946350097656,297.1499938964844,293.1499938964844,0.1148864328861236,-2561.588623046875,304.1448669433594,0.7451112866401672,0.1805274933576584,0.1636195629835128,294.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.473611831665039,0.050000000745058,0.0492646135389804,293.06646728515625,297.1499938964844,293.1499938964844,0.0574378035962581,-1180.70751953125,304.1409606933594,0.6260772943496704,0.1065732911229133,0.0754398256540298,293.1067810058594,297.1499938964844,293.1499938964844,0.3508766591548919,-6545.2216796875,304.1660461425781,0.9990000128746032,0.5203847885131836,0.417392373085022,293.24609375,297.1499938964844,293.1499938964844,0.0042803678661584,-1603.0762939453125,296.8678894042969,0.473611831665039,0.050000000745058,0.2336901128292083,291.1893920898437,291.1499938964844,256.8672180175781,255.7640686035156,278.9211730957031,293.4991149902344,291.1923217773437,1.0,0.2641952633857727,0.6617992520332336,0.6617992520332336,1.0,1.0,-1.1273939609527588,0.4487817883491516,0.6786121129989624,0.1896205246448516,0.0,0.0,0.5490391850471497,56.26730728149414,60.0,32.77109146118164,-13965.560546875,189.26388549804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6406555175781,310.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.1015625,18000.0,0.0,0.0,0.3246495425701141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402750372886658,0.5402809381484985,-5.863436854269821e-06,0.0,0.0003294780326541,0.0,0.0,34.44377136230469,0.0,0.0,0.0,0.383701890707016,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1161865890026092,-2584.89599609375,304.1444091796875,0.7459856271743774,0.182211771607399,0.165147989988327,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947631835937,0.4725094139575958,0.050000000745058,0.0492852590978145,293.06317138671875,297.1499938964844,293.1499938964844,0.0596963353455066,-1210.817138671875,304.14019775390625,0.6299775838851929,0.1093594580888748,0.0773839130997657,293.1024780273437,297.1499938964844,293.1499938964844,0.3527334034442901,-6576.22509765625,304.1575012207031,0.9990000128746032,0.5223637223243713,0.4197326004505157,293.2420349121094,297.1499938964844,293.1499938964844,0.0042623043991625,-1596.57666015625,296.8484802246094,0.4725094139575958,0.050000000745058,0.2337880581617355,291.1939392089844,291.1499938964844,256.8464660644531,255.74661254882807,279.0025634765625,293.4964904785156,291.1928405761719,1.0,0.2657581567764282,0.6514396071434021,0.6514396071434021,1.0,1.0,-1.1345115900039673,0.448862612247467,0.6856489181518555,0.1858286708593368,0.0,0.0,0.5424274802207947,56.84490203857422,63.0,3.4811208248138428,-13915.4296875,192.6141967773437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900085449219,310.4789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.125,18000.0,0.0,0.0,0.3249035775661468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5266776084899902,0.5266833901405334,-5.778897048003273e-06,0.0,0.0003297358343843,0.0,0.0,32.89572525024414,0.0,0.0,0.0,0.3790554106235504,4.0,0.0,1.0
