time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1161865890026092,-2584.89599609375,304.1444091796875,0.7459856271743774,0.182211771607399,0.165147989988327,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947631835937,0.4725094139575958,0.050000000745058,0.0492852590978145,293.06317138671875,297.1499938964844,293.1499938964844,0.0596963353455066,-1210.817138671875,304.14019775390625,0.6299775838851929,0.1093594580888748,0.0773839130997657,293.1024780273437,297.1499938964844,293.1499938964844,0.3527334034442901,-6576.22509765625,304.1575012207031,0.9990000128746032,0.5223637223243713,0.4197326004505157,293.2420349121094,297.1499938964844,293.1499938964844,0.0042623043991625,-1596.57666015625,296.8484802246094,0.4725094139575958,0.050000000745058,0.2337880581617355,291.1939392089844,291.1499938964844,256.8464660644531,255.74661254882807,279.0025634765625,293.4964904785156,291.1928405761719,1.0,0.2657581567764282,0.6514396071434021,0.6514396071434021,1.0,1.0,-1.1345115900039673,0.448862612247467,0.6856489181518555,0.1858286708593368,0.0,0.0,0.5424274802207947,56.84490203857422,63.0,3.4811208248138428,-13915.4296875,192.6141967773437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900085449219,310.4789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.125,18000.0,0.0,0.0,0.3249035775661468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5266776084899902,0.5266833901405334,-5.778897048003273e-06,0.0,0.0003297358343843,0.0,0.0,32.89572525024414,0.0,0.0,0.0,0.3790554106235504,4.0,0.0,1.0
580500,293.0926208496094,297.1499938964844,293.1499938964844,0.116921879351139,-2598.177978515625,304.1440734863281,0.7459700107574463,0.1830553859472274,0.1659213155508041,294.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.4715552926063537,0.050000000745058,0.049302939325571,293.06158447265625,297.1499938964844,293.1499938964844,0.0608915612101554,-1226.94091796875,304.1398010253906,0.6315652132034302,0.1107696518301963,0.0783792361617088,293.1024169921875,297.1499938964844,293.1499938964844,0.3547468483448028,-6608.0478515625,304.1524963378906,0.9990000128746032,0.5229790806770325,0.4217258989810943,293.24005126953125,297.1499938964844,293.1499938964844,0.0042564845643937,-1594.903564453125,296.8345031738281,0.4715552926063537,0.050000000745058,0.2338719218969345,291.1879272460937,291.1499938964844,256.8369140625,255.73858642578125,279.031005859375,293.4991455078125,291.1865234375,1.0,0.2669009566307068,0.6476528644561768,0.6476528644561768,1.0,1.0,-1.1391481161117554,0.4497713148593902,0.6893767714500427,0.1844632476568222,0.0,0.0,0.5404977798461914,57.33284759521485,63.0,-7.039923191070557,-13922.5,195.03030395507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8687438964844,310.500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.66015625,18000.0,0.0,0.0,0.3247564136981964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52223140001297,0.5222371220588684,-5.745898306486197e-06,0.0,0.0003295864735264,0.0,0.0,32.37333679199219,0.0,0.0,0.0,0.37745001912117,4.0,0.0,1.0
580560,293.092041015625,297.1499938964844,293.1499938964844,0.1176743581891059,-2611.763427734375,304.143798828125,0.7456997632980347,0.1838974952697754,0.1666982322931289,294.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4703569412231445,0.050000000745058,0.0493248738348484,293.0600891113281,297.1499938964844,293.1499938964844,0.0620983839035034,-1243.31103515625,304.13946533203125,0.6329324245452881,0.1121838167309761,0.0793820694088935,293.1036071777344,297.1499938964844,293.1499938964844,0.3572970926761627,-6647.7470703125,304.1473999023437,0.9990000128746032,0.5233516097068787,0.4241858124732971,293.23809814453125,297.1499938964844,293.1499938964844,0.0042514228262007,-1593.566162109375,296.8200988769531,0.4703569412231445,0.050000000745058,0.2339759618043899,291.18072509765625,291.1499938964844,256.82781982421875,255.73097229003903,279.0534362792969,293.5040283203125,291.1790466308594,1.0,0.2682483196258545,0.6445282697677612,0.6445282697677612,1.0,1.0,-1.1443874835968018,0.4511433839797973,0.6932440996170044,0.1833985745906829,0.0,0.0,0.539167582988739,57.936279296875,66.0,-14.346826553344728,-13944.33984375,197.8808135986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430847167969,310.5244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.333984375,18000.0,0.0,0.0,0.3244996964931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189989805221558,0.5190047025680542,-5.721008619730128e-06,0.0,0.0003293259360361,0.0,0.0,31.99241065979004,0.0,0.0,0.0,0.376268208026886,4.0,0.0,1.0
580620,293.0910339355469,297.1499938964844,293.1499938964844,0.1192235276103019,-2639.70849609375,304.1432800292969,0.7445262670516968,0.1855705082416534,0.1682545989751815,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.4672728776931762,0.050000000745058,0.0493798069655895,293.057373046875,297.1499938964844,293.1499938964844,0.0645332559943199,-1276.613037109375,304.138916015625,0.635087788105011,0.1150113269686698,0.0813985019922256,293.1092529296875,297.1499938964844,293.1499938964844,0.3638061285018921,-6747.52978515625,304.137451171875,0.9990000128746032,0.5233914852142334,0.4302853345870971,293.234375,297.1499938964844,293.1499938964844,0.0042433612979948,-1591.8179931640625,296.7898254394531,0.4672728776931762,0.050000000745058,0.2342365533113479,291.16290283203125,291.1499938964844,256.81103515625,255.71690368652344,279.0851745605469,293.5198669433594,291.1609191894531,1.0,0.2714611291885376,0.6397504806518555,0.6397504806518555,1.0,1.0,-1.15637469291687,0.4549944400787353,0.7013802528381348,0.1820724606513977,0.0,0.0,0.5386044979095459,59.44496536254883,69.0,-23.27021789550781,-14024.6181640625,204.73458862304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,310.57196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.669921875,18000.0,0.0,0.0,0.3238520920276642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161198973655701,0.5161256194114685,-5.693856564903399e-06,0.0,0.0003286686842329,0.0,0.0,31.632036209106445,0.0,0.0,0.0,0.375160276889801,4.0,0.0,1.0
580680,293.0910339355469,297.1499938964844,293.1499938964844,0.1192235276103019,-2639.70849609375,304.1432800292969,0.7445262670516968,0.1855705082416534,0.1682545989751815,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.4672728776931762,0.050000000745058,0.0493798069655895,293.057373046875,297.1499938964844,293.1499938964844,0.0645332559943199,-1276.613037109375,304.138916015625,0.635087788105011,0.1150113269686698,0.0813985019922256,293.1092529296875,297.1499938964844,293.1499938964844,0.3638061285018921,-6747.52978515625,304.137451171875,0.9990000128746032,0.5233914852142334,0.4302853345870971,293.234375,297.1499938964844,293.1499938964844,0.0042433612979948,-1591.8179931640625,296.7898254394531,0.4672728776931762,0.050000000745058,0.2342365533113479,291.16290283203125,291.1499938964844,256.81103515625,255.71690368652344,279.0851745605469,293.5198669433594,291.1609191894531,1.0,0.2714611291885376,0.6397504806518555,0.6397504806518555,1.0,1.0,-1.15637469291687,0.4549944400787353,0.7013802528381348,0.1820724606513977,0.0,0.0,0.5386044979095459,59.44496536254883,69.0,-23.27021789550781,-14024.6181640625,204.73458862304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,310.57196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.669921875,18000.0,0.0,0.0,0.3238520920276642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161198973655701,0.5161256194114685,-5.693856564903399e-06,0.0,0.0003286686842329,0.0,0.0,31.632036209106445,0.0,0.0,0.0,0.375160276889801,4.0,0.0,1.0
580740,293.0902709960937,297.1499938964844,293.1499938964844,0.1207830160856247,-2667.745361328125,304.1429138183594,0.742706835269928,0.1872210204601287,0.1698044538497924,294.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4633027613162994,0.050000000745058,0.0494470708072185,293.054443359375,297.1499938964844,293.1499938964844,0.0669949427247047,-1310.612060546875,304.1385192871094,0.6366849541664124,0.1179486438632011,0.0834501311182975,293.1190185546875,297.1499938964844,293.1499938964844,0.371774673461914,-6867.82373046875,304.1283874511719,0.9990000128746032,0.5224528312683105,0.4376376867294311,293.2309265136719,297.1499938964844,293.1499938964844,0.0042370045557618,-1590.7021484375,296.7596435546875,0.4633027613162994,0.050000000745058,0.2345556020736694,291.1443786621094,291.1499938964844,256.7958679199219,255.70420837402344,279.1055908203125,293.54266357421875,291.1425476074219,1.0,0.2752324640750885,0.6363969445228577,0.6363969445228577,1.0,1.0,-1.1699849367141724,0.4599714875221252,0.7100135087966919,0.1817476451396942,0.0,0.0,0.5406090021133423,61.2931022644043,72.0,-25.00538825988769,-14145.2080078125,212.9281463623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,310.6091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.7734375,18000.0,0.0,0.0,0.3233338892459869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180342793464661,0.5180400013923645,-5.696987500414252e-06,0.0,0.0003281427780166,0.0,0.0,31.80132293701172,0.0,0.0,0.0,0.3757125437259674,4.0,0.0,1.0
580800,293.0902709960937,297.1499938964844,293.1499938964844,0.1207830160856247,-2667.745361328125,304.1429138183594,0.742706835269928,0.1872210204601287,0.1698044538497924,294.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4633027613162994,0.050000000745058,0.0494470708072185,293.054443359375,297.1499938964844,293.1499938964844,0.0669949427247047,-1310.612060546875,304.1385192871094,0.6366849541664124,0.1179486438632011,0.0834501311182975,293.1190185546875,297.1499938964844,293.1499938964844,0.371774673461914,-6867.82373046875,304.1283874511719,0.9990000128746032,0.5224528312683105,0.4376376867294311,293.2309265136719,297.1499938964844,293.1499938964844,0.0042370045557618,-1590.7021484375,296.7596435546875,0.4633027613162994,0.050000000745058,0.2345556020736694,291.1443786621094,291.1499938964844,256.7958679199219,255.70420837402344,279.1055908203125,293.54266357421875,291.1425476074219,1.0,0.2752324640750885,0.6363969445228577,0.6363969445228577,1.0,1.0,-1.1699849367141724,0.4599714875221252,0.7100135087966919,0.1817476451396942,0.0,0.0,0.5406090021133423,61.2931022644043,72.0,-25.00538825988769,-14145.2080078125,212.9281463623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,310.6091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.7734375,18000.0,0.0,0.0,0.3233338892459869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180342793464661,0.5180400013923645,-5.696987500414252e-06,0.0,0.0003281427780166,0.0,0.0,31.80132293701172,0.0,0.0,0.0,0.3757125437259674,4.0,0.0,1.0
580860,293.0897216796875,297.1499938964844,293.1499938964844,0.1223242953419685,-2695.34130859375,304.1427307128906,0.7405006289482117,0.1888432502746582,0.1713379919528961,294.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4587686061859131,0.050000000745058,0.0495231188833713,293.0476989746094,297.1499938964844,293.1499938964844,0.0699614584445953,-1352.014404296875,304.1373596191406,0.6389927268028259,0.1217274069786071,0.0859810560941696,293.134765625,297.1499938964844,293.1499938964844,0.3807201087474823,-7001.10888671875,304.1207275390625,0.9990000128746032,0.5200554132461548,0.445805013179779,293.2276916503906,297.1499938964844,293.1499938964844,0.0042316243052482,-1589.8519287109375,296.730712890625,0.4587686061859131,0.050000000745058,0.2349163442850113,291.1272277832031,291.1499938964844,256.7820739746094,255.6926727294922,279.1195373535156,293.5719299316406,291.12554931640625,1.0,0.279440313577652,0.6340862512588501,0.6340862512588501,1.0,1.0,-1.185190200805664,0.4659139513969421,0.7192762494087219,0.1824786067008972,0.0,0.0,0.5448127388954163,63.395145416259766,60.0,-23.988922119140625,-14294.984375,222.34523010253903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439208984375,310.6238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17946.455078125,18000.0,0.0,0.0,0.3232667744159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240731835365295,0.524078905582428,-5.727174084313447e-06,0.0,0.0003280746750533,0.0,0.0,32.43524932861328,0.0,0.0,0.0,0.3777191936969757,4.0,0.0,1.0
580920,293.0897216796875,297.1499938964844,293.1499938964844,0.1223242953419685,-2695.34130859375,304.1427307128906,0.7405006289482117,0.1888432502746582,0.1713379919528961,294.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4587686061859131,0.050000000745058,0.0495231188833713,293.0476989746094,297.1499938964844,293.1499938964844,0.0699614584445953,-1352.014404296875,304.1373596191406,0.6389927268028259,0.1217274069786071,0.0859810560941696,293.134765625,297.1499938964844,293.1499938964844,0.3807201087474823,-7001.10888671875,304.1207275390625,0.9990000128746032,0.5200554132461548,0.445805013179779,293.2276916503906,297.1499938964844,293.1499938964844,0.0042316243052482,-1589.8519287109375,296.730712890625,0.4587686061859131,0.050000000745058,0.2349163442850113,291.1272277832031,291.1499938964844,256.7820739746094,255.6926727294922,279.1195373535156,293.5719299316406,291.12554931640625,1.0,0.279440313577652,0.6340862512588501,0.6340862512588501,1.0,1.0,-1.185190200805664,0.4659139513969421,0.7192762494087219,0.1824786067008972,0.0,0.0,0.5448127388954163,63.395145416259766,60.0,-23.988922119140625,-14294.984375,222.34523010253903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439208984375,310.6238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17946.455078125,18000.0,0.0,0.0,0.3232667744159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240731835365295,0.524078905582428,-5.727174084313447e-06,0.0,0.0003280746750533,0.0,0.0,32.43524932861328,0.0,0.0,0.0,0.3777191936969757,4.0,0.0,1.0
580980,293.0891418457031,297.1499938964844,293.1499938964844,0.1235977411270141,-2717.758544921875,304.1430358886719,0.7442141771316528,0.1904904544353485,0.172774001955986,294.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.4606197476387024,0.050000000745058,0.0494914799928665,293.0403137207031,297.1499938964844,293.1499938964844,0.0731442347168922,-1396.695068359375,304.1363220214844,0.6473739147186279,0.1258256882429123,0.0888373479247093,293.1464538574219,297.1499938964844,293.1499938964844,0.3780781924724579,-6955.671875,304.135498046875,0.9990000128746032,0.5180391073226929,0.4424309134483337,293.22442626953125,297.1499938964844,293.1499938964844,0.0042164581827819,-1584.3916015625,296.7124938964844,0.4606197476387024,0.050000000745058,0.234766274690628,291.1266174316406,291.1499938964844,256.7693786621094,255.68209838867188,279.132080078125,293.5909729003906,291.1289367675781,1.0,0.2780442535877228,0.63298499584198,0.63298499584198,1.0,1.0,-1.186083197593689,0.4660388529300689,0.7200443744659424,0.1814178824424743,0.0,0.0,0.5484643578529358,62.58922576904297,48.0,5.907316207885742,-14358.1259765625,221.02786254882807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053466796875,310.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.220703125,18000.0,0.0,0.0,0.323746770620346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320828557014465,0.5320886373519897,-5.777081241831184e-06,0.0,0.0003285618149675,0.0,0.0,33.33519744873047,0.0,0.0,0.0,0.3804524540901184,4.0,0.0,1.0
581040,293.0891418457031,297.1499938964844,293.1499938964844,0.1235977411270141,-2717.758544921875,304.1430358886719,0.7442141771316528,0.1904904544353485,0.172774001955986,294.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.4606197476387024,0.050000000745058,0.0494914799928665,293.0403137207031,297.1499938964844,293.1499938964844,0.0731442347168922,-1396.695068359375,304.1363220214844,0.6473739147186279,0.1258256882429123,0.0888373479247093,293.1464538574219,297.1499938964844,293.1499938964844,0.3780781924724579,-6955.671875,304.135498046875,0.9990000128746032,0.5180391073226929,0.4424309134483337,293.22442626953125,297.1499938964844,293.1499938964844,0.0042164581827819,-1584.3916015625,296.7124938964844,0.4606197476387024,0.050000000745058,0.234766274690628,291.1266174316406,291.1499938964844,256.7693786621094,255.68209838867188,279.132080078125,293.5909729003906,291.1289367675781,1.0,0.2780442535877228,0.63298499584198,0.63298499584198,1.0,1.0,-1.186083197593689,0.4660388529300689,0.7200443744659424,0.1814178824424743,0.0,0.0,0.5484643578529358,62.58922576904297,48.0,5.907316207885742,-14358.1259765625,221.02786254882807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053466796875,310.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.220703125,18000.0,0.0,0.0,0.323746770620346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320828557014465,0.5320886373519897,-5.777081241831184e-06,0.0,0.0003285618149675,0.0,0.0,33.33519744873047,0.0,0.0,0.0,0.3804524540901184,4.0,0.0,1.0
581100,293.0887756347656,297.1499938964844,293.1499938964844,0.1240832656621933,-2726.049560546875,304.1434326171875,0.748180627822876,0.1913320273160934,0.1734742224216461,294.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.4637507200241089,0.050000000745058,0.0494396016001701,293.03875732421875,297.1499938964844,293.1499938964844,0.0744526162743568,-1415.0135498046875,304.1364440917969,0.6531524062156677,0.1275203078985214,0.0900938510894775,293.1448669433594,297.1499938964844,293.1499938964844,0.3724182248115539,-6867.52197265625,304.1484375,0.9990000128746032,0.5183870196342468,0.4368355274200439,293.2226867675781,297.1499938964844,293.1499938964844,0.0042033405043184,-1578.9300537109375,296.7117004394531,0.4637507200241089,0.050000000745058,0.2345201820135116,291.1396484375,291.1499938964844,256.7633972167969,255.6770935058593,279.1351623535156,293.58612060546875,291.142578125,1.0,0.2757105529308319,0.6324828267097473,0.6324828267097473,1.0,1.0,-1.1813604831695557,0.4638952314853668,0.7174652218818665,0.1799396872520446,0.0,0.0,0.5478604435920715,61.20367431640625,48.0,21.688865661621094,-14329.0654296875,216.61265563964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863647460937,310.6595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.498046875,18000.0,0.0,0.0,0.3240460753440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329656004905701,0.5329713821411133,-5.790742306999164e-06,0.0,0.000328865571646,0.0,0.0,33.474700927734375,0.0,0.0,0.0,0.3808347582817077,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245471313595771,-2733.935302734375,304.1437683105469,0.7534154057502747,0.1921868026256561,0.1741681694984436,294.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4678550064563751,0.050000000745058,0.0493695102632045,293.0393981933594,297.1499938964844,293.1499938964844,0.0754637867212295,-1429.126220703125,304.1370544433594,0.6595408320426941,0.1288085281848907,0.0910904332995414,293.13751220703125,297.1499938964844,293.1499938964844,0.3645761907100677,-6746.794921875,304.1629943847656,0.9990000128746032,0.5198938250541687,0.4291592538356781,293.22088623046875,297.1499938964844,293.1499938964844,0.004188597202301,-1572.80615234375,296.7122802734375,0.4678550064563751,0.050000000745058,0.2341877073049545,291.1542358398437,291.1499938964844,256.757568359375,255.6722412109375,279.13641357421875,293.571044921875,291.1573486328125,1.0,0.2724361419677734,0.6319043636322021,0.6319043636322021,1.0,1.0,-1.173694729804993,0.460460364818573,0.7132343649864197,0.177855372428894,0.0,0.0,0.5461187362670898,59.31757736206055,51.0,31.700319290161133,-14263.56640625,210.2375030517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,310.6632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48046875,18000.0,0.0,0.0,0.324259877204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5314109921455383,0.5314167737960815,-5.78932986172731e-06,0.0,0.0003290825698059,0.0,0.0,33.33830642700195,0.0,0.0,0.0,0.3803931772708893,4.0,0.0,1.0
581220,293.087646484375,297.1499938964844,293.1499938964844,0.1256500631570816,-2753.02880859375,304.1439819335937,0.7603611350059509,0.1938931196928024,0.1756286472082138,294.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4720201790332794,0.050000000745058,0.0492942370474338,293.04541015625,297.1499938964844,293.1499938964844,0.0767377242445945,-1446.8525390625,304.1392517089844,0.6671814918518066,0.1303970962762832,0.0923341289162635,293.1140441894531,297.1499938964844,293.1499938964844,0.3555349111557007,-6610.3759765625,304.1731872558594,0.9990000128746032,0.5249599814414978,0.4207576215267181,293.2171630859375,297.1499938964844,293.1499938964844,0.0041661765426397,-1563.7528076171875,296.7092590332031,0.4720201790332794,0.050000000745058,0.2338306456804275,291.1737976074219,291.1499938964844,256.74639892578125,255.66290283203125,279.1348876953125,293.5357360839844,291.1739196777344,1.0,0.2694365084171295,0.6302966475486755,0.6302966475486755,1.0,1.0,-1.166331171989441,0.4568164646625519,0.7095147371292114,0.1750627756118774,0.0,0.0,0.5412694215774536,57.29702377319336,54.0,18.714555740356445,-14153.71875,203.7696533203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045227050781,310.64483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.54296875,18000.0,0.0,0.0,0.3242506682872772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235356688499451,0.5235414505004883,-5.750256150349742e-06,0.0,0.0003290732274763,0.0,0.0,32.50081253051758,0.0,0.0,0.0,0.3778212666511535,4.0,0.0,1.0
581280,293.087646484375,297.1499938964844,293.1499938964844,0.1256500631570816,-2753.02880859375,304.1439819335937,0.7603611350059509,0.1938931196928024,0.1756286472082138,294.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4720201790332794,0.050000000745058,0.0492942370474338,293.04541015625,297.1499938964844,293.1499938964844,0.0767377242445945,-1446.8525390625,304.1392517089844,0.6671814918518066,0.1303970962762832,0.0923341289162635,293.1140441894531,297.1499938964844,293.1499938964844,0.3555349111557007,-6610.3759765625,304.1731872558594,0.9990000128746032,0.5249599814414978,0.4207576215267181,293.2171630859375,297.1499938964844,293.1499938964844,0.0041661765426397,-1563.7528076171875,296.7092590332031,0.4720201790332794,0.050000000745058,0.2338306456804275,291.1737976074219,291.1499938964844,256.74639892578125,255.66290283203125,279.1348876953125,293.5357360839844,291.1739196777344,1.0,0.2694365084171295,0.6302966475486755,0.6302966475486755,1.0,1.0,-1.166331171989441,0.4568164646625519,0.7095147371292114,0.1750627756118774,0.0,0.0,0.5412694215774536,57.29702377319336,54.0,18.714555740356445,-14153.71875,203.7696533203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045227050781,310.64483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.54296875,18000.0,0.0,0.0,0.3242506682872772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235356688499451,0.5235414505004883,-5.750256150349742e-06,0.0,0.0003290732274763,0.0,0.0,32.50081253051758,0.0,0.0,0.0,0.3778212666511535,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1270288974046707,-2777.3544921875,304.1437072753906,0.7647801041603088,0.195605993270874,0.1771306693553924,294.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4737989008426666,0.050000000745058,0.0492609627544879,293.04742431640625,297.1499938964844,293.1499938964844,0.078244112432003,-1468.301513671875,304.1402587890625,0.6726617813110352,0.1326277107000351,0.0936681106686592,293.0956420898437,297.1499938964844,293.1499938964844,0.3515345752239227,-6552.49267578125,304.1719665527344,0.9990000128746032,0.5296164155006409,0.4169903695583343,293.21319580078125,297.1499938964844,293.1499938964844,0.004154022783041,-1559.6488037109375,296.6949462890625,0.4737989008426666,0.050000000745058,0.2336727976799011,291.17022705078125,291.1499938964844,256.7355651855469,255.6538848876953,279.1354064941406,293.5144958496094,291.1695556640625,1.0,0.2682917416095733,0.6288517713546753,0.6288517713546753,1.0,1.0,-1.1649816036224363,0.4557408392429352,0.7092407941818237,0.1737192124128341,0.0,0.0,0.5387433767318726,56.42588424682617,57.0,-0.0512459427118301,-14110.9931640625,201.60012817382807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,310.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.005859375,18000.0,0.0,0.0,0.3237694501876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5178257822990417,0.5178315043449402,-5.70998554394464e-06,0.0,0.0003285848069936,0.0,0.0,31.8454704284668,0.0,0.0,0.0,0.3758032321929931,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1270288974046707,-2777.3544921875,304.1437072753906,0.7647801041603088,0.195605993270874,0.1771306693553924,294.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4737989008426666,0.050000000745058,0.0492609627544879,293.04742431640625,297.1499938964844,293.1499938964844,0.078244112432003,-1468.301513671875,304.1402587890625,0.6726617813110352,0.1326277107000351,0.0936681106686592,293.0956420898437,297.1499938964844,293.1499938964844,0.3515345752239227,-6552.49267578125,304.1719665527344,0.9990000128746032,0.5296164155006409,0.4169903695583343,293.21319580078125,297.1499938964844,293.1499938964844,0.004154022783041,-1559.6488037109375,296.6949462890625,0.4737989008426666,0.050000000745058,0.2336727976799011,291.17022705078125,291.1499938964844,256.7355651855469,255.6538848876953,279.1354064941406,293.5144958496094,291.1695556640625,1.0,0.2682917416095733,0.6288517713546753,0.6288517713546753,1.0,1.0,-1.1649816036224363,0.4557408392429352,0.7092407941818237,0.1737192124128341,0.0,0.0,0.5387433767318726,56.42588424682617,57.0,-0.0512459427118301,-14110.9931640625,201.60012817382807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,310.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.005859375,18000.0,0.0,0.0,0.3237694501876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5178257822990417,0.5178315043449402,-5.70998554394464e-06,0.0,0.0003285848069936,0.0,0.0,31.8454704284668,0.0,0.0,0.0,0.3758032321929931,4.0,0.0,1.0
581460,293.0863952636719,297.1499938964844,293.1499938964844,0.1285080313682556,-2803.48291015625,304.1433410644531,0.7673148512840271,0.1973261684179306,0.1786677241325378,294.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.4740472435951233,0.050000000745058,0.0492562502622604,293.0466003417969,297.1499938964844,293.1499938964844,0.0803635939955711,-1498.783447265625,304.1399841308594,0.6776970028877258,0.1353887766599655,0.0955432131886482,293.0848388671875,297.1499938964844,293.1499938964844,0.3508760035037994,-6545.79541015625,304.1656494140625,0.9990000128746032,0.5332015752792358,0.4164562523365021,293.2090759277344,297.1499938964844,293.1499938964844,0.0041468990966677,-1557.678955078125,296.6790466308594,0.4740472435951233,0.050000000745058,0.2336504459381103,291.1607666015625,291.1499938964844,256.7248840332031,255.6449432373047,279.1375732421875,293.5073547363281,291.15948486328125,1.0,0.2686422169208526,0.6277076005935669,0.6277076005935669,1.0,1.0,-1.1684019565582275,0.4567543268203735,0.7116476893424988,0.1736673712730407,0.0,0.0,0.537871241569519,56.34748840332031,60.0,-11.673218727111816,-14123.4365234375,202.5663604736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120666503906,310.6592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.908203125,18000.0,0.0,0.0,0.3230991065502167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150540471076965,0.5150597095489502,-5.687291832146002e-06,0.0,0.0003279045049566,0.0,0.0,31.51549530029297,0.0,0.0,0.0,0.374781996011734,4.0,0.0,1.0
581520,293.0863952636719,297.1499938964844,293.1499938964844,0.1285080313682556,-2803.48291015625,304.1433410644531,0.7673148512840271,0.1973261684179306,0.1786677241325378,294.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.4740472435951233,0.050000000745058,0.0492562502622604,293.0466003417969,297.1499938964844,293.1499938964844,0.0803635939955711,-1498.783447265625,304.1399841308594,0.6776970028877258,0.1353887766599655,0.0955432131886482,293.0848388671875,297.1499938964844,293.1499938964844,0.3508760035037994,-6545.79541015625,304.1656494140625,0.9990000128746032,0.5332015752792358,0.4164562523365021,293.2090759277344,297.1499938964844,293.1499938964844,0.0041468990966677,-1557.678955078125,296.6790466308594,0.4740472435951233,0.050000000745058,0.2336504459381103,291.1607666015625,291.1499938964844,256.7248840332031,255.6449432373047,279.1375732421875,293.5073547363281,291.15948486328125,1.0,0.2686422169208526,0.6277076005935669,0.6277076005935669,1.0,1.0,-1.1684019565582275,0.4567543268203735,0.7116476893424988,0.1736673712730407,0.0,0.0,0.537871241569519,56.34748840332031,60.0,-11.673218727111816,-14123.4365234375,202.5663604736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120666503906,310.6592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.908203125,18000.0,0.0,0.0,0.3230991065502167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150540471076965,0.5150597095489502,-5.687291832146002e-06,0.0,0.0003279045049566,0.0,0.0,31.51549530029297,0.0,0.0,0.0,0.374781996011734,4.0,0.0,1.0
581580,293.0858764648437,297.1499938964844,293.1499938964844,0.1300535202026367,-2830.7626953125,304.1429748535156,0.7682316303253174,0.1990384012460708,0.1802238225936889,294.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.473050594329834,0.050000000745058,0.0492749847471714,293.04559326171875,297.1499938964844,293.1499938964844,0.0826217457652092,-1531.44287109375,304.1395568847656,0.6814237833023071,0.1382146030664444,0.0975268855690956,293.0802917480469,297.1499938964844,293.1499938964844,0.3530388474464416,-6581.625,304.15679931640625,0.9990000128746032,0.5357850193977356,0.4185871481895447,293.2050170898437,297.1499938964844,293.1499938964844,0.0041436175815761,-1557.3006591796875,296.662109375,0.473050594329834,0.050000000745058,0.2337393164634704,291.1473388671875,291.1499938964844,256.7140808105469,255.6358642578125,279.140380859375,293.51226806640625,291.1459350585937,1.0,0.2701718211174011,0.6268848776817322,0.6268848776817322,1.0,1.0,-1.175336480140686,0.4593485593795776,0.7159879803657532,0.1746319830417633,0.0,0.0,0.5391116142272949,56.91468048095703,63.0,-17.399877548217773,-14182.7685546875,205.98789978027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23876953125,310.6682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.046875,18000.0,0.0,0.0,0.3225201368331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158949494361877,0.5159006714820862,-5.685758878826164e-06,0.0,0.0003273169568274,0.0,0.0,31.576032638549805,0.0,0.0,0.0,0.374991625547409,4.0,0.0,1.0
581640,293.0858764648437,297.1499938964844,293.1499938964844,0.1300535202026367,-2830.7626953125,304.1429748535156,0.7682316303253174,0.1990384012460708,0.1802238225936889,294.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.473050594329834,0.050000000745058,0.0492749847471714,293.04559326171875,297.1499938964844,293.1499938964844,0.0826217457652092,-1531.44287109375,304.1395568847656,0.6814237833023071,0.1382146030664444,0.0975268855690956,293.0802917480469,297.1499938964844,293.1499938964844,0.3530388474464416,-6581.625,304.15679931640625,0.9990000128746032,0.5357850193977356,0.4185871481895447,293.2050170898437,297.1499938964844,293.1499938964844,0.0041436175815761,-1557.3006591796875,296.662109375,0.473050594329834,0.050000000745058,0.2337393164634704,291.1473388671875,291.1499938964844,256.7140808105469,255.6358642578125,279.140380859375,293.51226806640625,291.1459350585937,1.0,0.2701718211174011,0.6268848776817322,0.6268848776817322,1.0,1.0,-1.175336480140686,0.4593485593795776,0.7159879803657532,0.1746319830417633,0.0,0.0,0.5391116142272949,56.91468048095703,63.0,-17.399877548217773,-14182.7685546875,205.98789978027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23876953125,310.6682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.046875,18000.0,0.0,0.0,0.3225201368331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158949494361877,0.5159006714820862,-5.685758878826164e-06,0.0,0.0003273169568274,0.0,0.0,31.576032638549805,0.0,0.0,0.0,0.374991625547409,4.0,0.0,1.0
581700,293.085693359375,297.1499938964844,293.1499938964844,0.1308331191539764,-2844.49462890625,304.1428527832031,0.76817786693573,0.1998859494924545,0.1810027211904525,294.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4721506834030151,0.050000000745058,0.0492917522788047,293.045166015625,297.1499938964844,293.1499938964844,0.0837576910853385,-1547.917724609375,304.1393737792969,0.6827956438064575,0.1396224647760391,0.0985243022441864,293.0801086425781,297.1499938964844,293.1499938964844,0.3549984395503998,-6612.56396484375,304.1520080566406,0.9990000128746032,0.5367063879966736,0.4204840362071991,293.2030639648437,297.1499938964844,293.1499938964844,0.0041429158300161,-1557.4630126953125,296.65380859375,0.4721506834030151,0.050000000745058,0.233818843960762,291.140380859375,291.1499938964844,256.70855712890625,255.6312255859375,279.1417541503906,293.518310546875,291.1389465332031,1.0,0.2712992429733276,0.6265758275985718,0.6265758275985718,1.0,1.0,-1.1798604726791382,0.4611271619796753,0.7187333703041077,0.1754172146320343,0.0,0.0,0.5404558181762695,57.40132141113281,63.0,-18.560171127319336,-14226.6689453125,208.4716186523437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380065917969,310.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.453125,18000.0,0.0,0.0,0.3223495185375213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176441073417664,0.5176498293876648,-5.69334906685981e-06,0.0,0.0003271437890361,0.0,0.0,31.75269889831543,0.0,0.0,0.0,0.3755569756031036,4.0,0.0,1.0
581760,293.0855712890625,297.1499938964844,293.1499938964844,0.1316126435995102,-2858.20361328125,304.1427307128906,0.7678338885307312,0.2007253170013427,0.1817790269851684,294.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4710085093975067,0.050000000745058,0.0493127964437007,293.0447998046875,297.1499938964844,293.1499938964844,0.0848917961120605,-1564.3895263671875,304.1392517089844,0.6838757395744324,0.1410224884748459,0.0995202586054802,293.0811462402344,297.1499938964844,293.1499938964844,0.3574645519256592,-6650.912109375,304.14715576171875,0.9990000128746032,0.5373847484588623,0.4228527843952179,293.201171875,297.1499938964844,293.1499938964844,0.0041427016258239,-1557.80078125,296.6456298828125,0.4710085093975067,0.050000000745058,0.2339186817407608,291.1333923339844,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5263977050781,291.1319885253906,1.0,0.2726315259933471,0.6263266205787659,0.6263266205787659,1.0,1.0,-1.1849756240844729,0.4631768465042114,0.7217987775802612,0.1763759106397628,0.0,0.0,0.5422687530517578,58.00531768798828,66.0,-19.062889099121094,-14278.51953125,211.4071502685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265014648437,310.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.10546875,18000.0,0.0,0.0,0.3222988247871399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202463865280151,0.5202521085739136,-5.706382580683567e-06,0.0,0.0003270923625677,0.0,0.0,32.02483367919922,0.0,0.0,0.0,0.3764213323593139,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331594288349151,-2885.3349609375,304.142578125,0.7664267420768738,0.2023745030164718,0.1833173036575317,294.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.4680502712726593,0.050000000745058,0.0493659600615501,293.0442810058594,297.1499938964844,293.1499938964844,0.0871433317661285,-1597.14111328125,304.1390991210937,0.6852861642837524,0.1437907665967941,0.1015001982450485,293.0865783691406,297.1499938964844,293.1499938964844,0.3636877536773681,-6746.20068359375,304.13775634765625,0.9990000128746032,0.5380376577377319,0.428777813911438,293.1976623535156,297.1499938964844,293.1499938964844,0.0041433852165937,-1558.84765625,296.6298217773437,0.4680502712726593,0.050000000745058,0.2341708689928054,291.1199035644531,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5478210449219,291.1186218261719,1.0,0.2758102416992187,0.6259860396385193,0.6259860396385193,1.0,1.0,-1.196676254272461,0.4679566323757171,0.7287196516990662,0.1787374168634414,0.0,0.0,0.5471962094306946,59.51679611206055,69.0,-18.61924934387207,-14402.44921875,218.4657287597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1702575683594,310.6480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.205078125,18000.0,0.0,0.0,0.322655439376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279048085212708,0.5279105305671692,-5.74851083001704e-06,0.0,0.0003274542395956,0.0,0.0,32.85179138183594,0.0,0.0,0.0,0.3790195286273956,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331594288349151,-2885.3349609375,304.142578125,0.7664267420768738,0.2023745030164718,0.1833173036575317,294.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.4680502712726593,0.050000000745058,0.0493659600615501,293.0442810058594,297.1499938964844,293.1499938964844,0.0871433317661285,-1597.14111328125,304.1390991210937,0.6852861642837524,0.1437907665967941,0.1015001982450485,293.0865783691406,297.1499938964844,293.1499938964844,0.3636877536773681,-6746.20068359375,304.13775634765625,0.9990000128746032,0.5380376577377319,0.428777813911438,293.1976623535156,297.1499938964844,293.1499938964844,0.0041433852165937,-1558.84765625,296.6298217773437,0.4680502712726593,0.050000000745058,0.2341708689928054,291.1199035644531,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5478210449219,291.1186218261719,1.0,0.2758102416992187,0.6259860396385193,0.6259860396385193,1.0,1.0,-1.196676254272461,0.4679566323757171,0.7287196516990662,0.1787374168634414,0.0,0.0,0.5471962094306946,59.51679611206055,69.0,-18.61924934387207,-14402.44921875,218.4657287597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1702575683594,310.6480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.205078125,18000.0,0.0,0.0,0.322655439376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279048085212708,0.5279105305671692,-5.74851083001704e-06,0.0,0.0003274542395956,0.0,0.0,32.85179138183594,0.0,0.0,0.0,0.3790195286273956,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1346754878759384,-2911.82958984375,304.1425170898437,0.7642735838890076,0.2039792686700821,0.1848286688327789,294.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4642233252525329,0.050000000745058,0.0494315922260284,293.0435485839844,297.1499938964844,293.1499938964844,0.0893909484148025,-1629.8746337890625,304.13897705078125,0.6859467625617981,0.1466139405965805,0.1034847497940063,293.0960998535156,297.1499938964844,293.1499938964844,0.3713254332542419,-6861.40478515625,304.129150390625,0.9990000128746032,0.5377193689346313,0.4359805881977081,293.19451904296875,297.1499938964844,293.1499938964844,0.0041451407596468,-1560.2100830078125,296.614990234375,0.4642233252525329,0.050000000745058,0.2344821840524673,291.1076965332031,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.5751647949219,291.1065673828125,1.0,0.2795449793338775,0.6258218884468079,0.6258218884468079,1.0,1.0,-1.209969997406006,0.4734813868999481,0.7364885210990906,0.181592583656311,0.0,0.0,0.553673267364502,61.36996078491211,72.0,-17.029598236083984,-14548.3955078125,226.9058532714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712280273437,310.6131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.990234375,18000.0,0.0,0.0,0.3237525522708893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538607120513916,0.538612961769104,-5.811587925563799e-06,0.0,0.0003285676648374,0.0,0.0,34.04908752441406,0.0,0.0,0.0,0.3827224671840668,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1346754878759384,-2911.82958984375,304.1425170898437,0.7642735838890076,0.2039792686700821,0.1848286688327789,294.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4642233252525329,0.050000000745058,0.0494315922260284,293.0435485839844,297.1499938964844,293.1499938964844,0.0893909484148025,-1629.8746337890625,304.13897705078125,0.6859467625617981,0.1466139405965805,0.1034847497940063,293.0960998535156,297.1499938964844,293.1499938964844,0.3713254332542419,-6861.40478515625,304.129150390625,0.9990000128746032,0.5377193689346313,0.4359805881977081,293.19451904296875,297.1499938964844,293.1499938964844,0.0041451407596468,-1560.2100830078125,296.614990234375,0.4642233252525329,0.050000000745058,0.2344821840524673,291.1076965332031,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.5751647949219,291.1065673828125,1.0,0.2795449793338775,0.6258218884468079,0.6258218884468079,1.0,1.0,-1.209969997406006,0.4734813868999481,0.7364885210990906,0.181592583656311,0.0,0.0,0.553673267364502,61.36996078491211,72.0,-17.029598236083984,-14548.3955078125,226.9058532714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712280273437,310.6131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.990234375,18000.0,0.0,0.0,0.3237525522708893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538607120513916,0.538612961769104,-5.811587925563799e-06,0.0,0.0003285676648374,0.0,0.0,34.04908752441406,0.0,0.0,0.0,0.3827224671840668,4.0,0.0,1.0
582060,293.08599853515625,297.1499938964844,293.1499938964844,0.1361554265022277,-2937.604248046875,304.1425476074219,0.7616652846336365,0.2055384516716003,0.186307355761528,293.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.4597387611865997,0.050000000745058,0.0495062060654163,293.038818359375,297.1499938964844,293.1499938964844,0.0921026840806007,-1669.4293212890625,304.1380920410156,0.687150239944458,0.1502606123685836,0.1059144809842109,293.1117553710937,297.1499938964844,293.1499938964844,0.3799578547477722,-6989.9853515625,304.12176513671875,0.9990000128746032,0.5359214544296265,0.444027304649353,293.1916198730469,297.1499938964844,293.1499938964844,0.0041477247141301,-1561.8050537109375,296.6011657714844,0.4597387611865997,0.050000000745058,0.2348361313343048,291.0966796875,291.1499938964844,256.66473388671875,255.5940399169922,279.1488342285156,293.6072082519531,291.0956726074219,1.0,0.2837130427360534,0.6257786154747009,0.6257786154747009,1.0,1.0,-1.224833846092224,0.479724109172821,0.7451097369194031,0.1849048137664795,0.0,0.0,0.5615355372428894,63.47688674926758,75.0,-15.489548683166504,-14714.2421875,236.60118103027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9348449707031,310.56231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.869140625,18000.0,0.0,0.0,0.3256972730159759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521067380905151,0.5521126389503479,-5.895100457564695e-06,0.0,0.0003305413410998,0.0,0.0,35.615753173828125,0.0,0.0,0.0,0.3874759376049042,4.0,0.0,1.0
582120,293.08599853515625,297.1499938964844,293.1499938964844,0.1361554265022277,-2937.604248046875,304.1425476074219,0.7616652846336365,0.2055384516716003,0.186307355761528,293.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.4597387611865997,0.050000000745058,0.0495062060654163,293.038818359375,297.1499938964844,293.1499938964844,0.0921026840806007,-1669.4293212890625,304.1380920410156,0.687150239944458,0.1502606123685836,0.1059144809842109,293.1117553710937,297.1499938964844,293.1499938964844,0.3799578547477722,-6989.9853515625,304.12176513671875,0.9990000128746032,0.5359214544296265,0.444027304649353,293.1916198730469,297.1499938964844,293.1499938964844,0.0041477247141301,-1561.8050537109375,296.6011657714844,0.4597387611865997,0.050000000745058,0.2348361313343048,291.0966796875,291.1499938964844,256.66473388671875,255.5940399169922,279.1488342285156,293.6072082519531,291.0956726074219,1.0,0.2837130427360534,0.6257786154747009,0.6257786154747009,1.0,1.0,-1.224833846092224,0.479724109172821,0.7451097369194031,0.1849048137664795,0.0,0.0,0.5615355372428894,63.47688674926758,75.0,-15.489548683166504,-14714.2421875,236.60118103027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9348449707031,310.56231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.869140625,18000.0,0.0,0.0,0.3256972730159759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521067380905151,0.5521126389503479,-5.895100457564695e-06,0.0,0.0003305413410998,0.0,0.0,35.615753173828125,0.0,0.0,0.0,0.3874759376049042,4.0,0.0,1.0
582180,293.08648681640625,297.1499938964844,293.1499938964844,0.1375998854637146,-2962.67919921875,304.14263916015625,0.7587865591049194,0.2070583403110504,0.1877555698156356,293.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.455105185508728,0.050000000745058,0.0495877377688884,293.0312805175781,297.1499938964844,293.1499938964844,0.0954005569219589,-1717.495849609375,304.1365661621094,0.6892363429069519,0.154602512717247,0.1088951751589775,293.13250732421875,297.1499938964844,293.1499938964844,0.3893153369426727,-7127.8408203125,304.1156005859375,0.9990000128746032,0.532690167427063,0.4526568651199341,293.1888732910156,297.1499938964844,293.1499938964844,0.0041512362658977,-1563.66650390625,296.5885925292969,0.455105185508728,0.050000000745058,0.2352228760719299,291.0868225097656,291.1499938964844,256.6496276855469,255.5811004638672,279.1508178710937,293.6476745605469,291.08599853515625,1.0,0.2882164418697357,0.6259558796882629,0.6259558796882629,1.0,1.0,-1.241070032119751,0.4866541624069214,0.7544158697128296,0.1886733025312423,0.0,0.0,0.5706382393836975,65.78316497802734,78.0,-13.582314491271973,-14898.2802734375,247.4290466308593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688903808594,310.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.013671875,18000.0,0.0,0.0,0.3285438120365143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5682811737060547,0.568287193775177,-5.999433597025927e-06,0.0,0.000333430187311,0.0,0.0,37.57069396972656,0.0,0.0,0.0,0.3932688236236572,4.0,0.0,1.0
