time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582240,293.08648681640625,297.1499938964844,293.1499938964844,0.1375998854637146,-2962.67919921875,304.14263916015625,0.7587865591049194,0.2070583403110504,0.1877555698156356,293.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.455105185508728,0.050000000745058,0.0495877377688884,293.0312805175781,297.1499938964844,293.1499938964844,0.0954005569219589,-1717.495849609375,304.1365661621094,0.6892363429069519,0.154602512717247,0.1088951751589775,293.13250732421875,297.1499938964844,293.1499938964844,0.3893153369426727,-7127.8408203125,304.1156005859375,0.9990000128746032,0.532690167427063,0.4526568651199341,293.1888732910156,297.1499938964844,293.1499938964844,0.0041512362658977,-1563.66650390625,296.5885925292969,0.455105185508728,0.050000000745058,0.2352228760719299,291.0868225097656,291.1499938964844,256.6496276855469,255.5811004638672,279.1508178710937,293.6476745605469,291.08599853515625,1.0,0.2882164418697357,0.6259558796882629,0.6259558796882629,1.0,1.0,-1.241070032119751,0.4866541624069214,0.7544158697128296,0.1886733025312423,0.0,0.0,0.5706382393836975,65.78316497802734,78.0,-13.582314491271973,-14898.2802734375,247.4290466308593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688903808594,310.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.013671875,18000.0,0.0,0.0,0.3285438120365143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5682811737060547,0.568287193775177,-5.999433597025927e-06,0.0,0.000333430187311,0.0,0.0,37.57069396972656,0.0,0.0,0.0,0.3932688236236572,4.0,0.0,1.0
582300,293.0867919921875,297.1499938964844,293.1499938964844,0.1383067071437835,-2974.9150390625,304.1426696777344,0.7572789788246155,0.20780611038208,0.1884701550006866,293.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.4527750015258789,0.050000000745058,0.0496307983994483,293.0268249511719,297.1499938964844,293.1499938964844,0.0972160473465919,-1743.8863525390625,304.1357116699219,0.6904954314231873,0.1569838672876358,0.1105404794216156,293.1443786621094,297.1499938964844,293.1499938964844,0.3942112624645233,-7199.41845703125,304.11297607421875,0.9990000128746032,0.5305840969085693,0.4571488499641418,293.1875305175781,297.1499938964844,293.1499938964844,0.0041533363983035,-1564.678955078125,296.58306884765625,0.4527750015258789,0.050000000745058,0.2354271411895752,291.0826110839844,291.1499938964844,256.6414794921875,255.5741271972656,279.1521301269531,293.6719665527344,291.0819091796875,1.0,0.2905686199665069,0.6261593103408813,0.6261593103408813,1.0,1.0,-1.2495912313461304,0.4903481602668762,0.7592430710792542,0.190717801451683,0.0,0.0,0.575555682182312,67.00200653076172,78.0,-12.32897663116455,-14995.861328125,253.2252960205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6775817871094,310.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.5390625,18000.0,0.0,0.0,0.3303114771842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772647857666016,0.5772708654403687,-6.059324732632376e-06,0.0,0.0003352241474203,0.0,0.0,38.693824768066406,0.0,0.0,0.0,0.3965300619602203,4.0,0.0,1.0
582360,293.08709716796875,297.1499938964844,293.1499938964844,0.1390038728713989,-2986.96142578125,304.1427307128906,0.7557443380355835,0.2085476070642471,0.1891796141862869,293.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.4504540860652923,0.050000000745058,0.0496751889586448,293.02197265625,297.1499938964844,293.1499938964844,0.099136509001255,-1771.7200927734375,304.13482666015625,0.6918855309486389,0.1594986617565155,0.1122811213135719,293.15704345703125,297.1499938964844,293.1499938964844,0.3992234766483307,-7272.33935546875,304.110595703125,0.9990000128746032,0.5281665325164795,0.4617336094379425,293.1861572265625,297.1499938964844,293.1499938964844,0.0041557131335139,-1565.7613525390625,296.578125,0.4504540860652923,0.050000000745058,0.2356377094984054,291.07891845703125,291.1499938964844,256.63287353515625,255.56675720214844,279.1535949707031,293.6991577148437,291.0783386230469,1.0,0.2929756939411163,0.6264505386352539,0.6264505386352539,1.0,1.0,-1.2583413124084473,0.4941848814487457,0.7641564607620239,0.1928650736808776,0.0,0.0,0.5806685090065002,68.25901794433594,66.0,-11.005271911621094,-15096.5517578125,259.2578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58251953125,310.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17834.91796875,18000.0,0.0,0.0,0.3323048651218414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5867630839347839,0.5867692232131958,-6.124061656009872e-06,0.0,0.0003372471837792,0.0,0.0,39.91047668457031,0.0,0.0,0.0,0.4000106751918793,4.0,0.0,1.0
582420,293.0874328613281,297.1499938964844,293.1499938964844,0.1401093155145645,-3005.67724609375,304.1433410644531,0.7588872313499451,0.2100730389356613,0.1905082613229751,293.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4517760872840881,0.050000000745058,0.0496496334671974,293.0132141113281,297.1499938964844,293.1499938964844,0.1029137894511222,-1825.8961181640625,304.1336364746094,0.7009695172309875,0.1645270735025406,0.1158171221613884,293.1756286621094,297.1499938964844,293.1499938964844,0.3972229659557342,-7234.9326171875,304.1276550292969,0.9990000128746032,0.5241844058036804,0.4591076076030731,293.1830749511719,297.1499938964844,293.1499938964844,0.0041507072746753,-1563.357666015625,296.5792236328125,0.4517760872840881,0.050000000745058,0.2355164885520935,291.0877685546875,291.1499938964844,256.61431884765625,255.5507659912109,279.1568603515625,293.740966796875,291.0906982421875,1.0,0.2920286953449249,0.62735915184021,0.62735915184021,1.0,1.0,-1.2608622312545776,0.4956392347812652,0.76522296667099,0.1940241903066635,0.0,0.0,0.5888492465019226,67.65482330322266,54.0,17.735458374023438,-15197.931640625,258.9331359863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4005432128906,310.394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.455078125,18000.0,0.0,0.0,0.3367696106433868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051657795906067,0.6051720380783081,-6.25986967861536e-06,0.0,0.000341778359143,0.0,0.0,42.38938522338867,0.0,0.0,0.0,0.406844824552536,4.0,0.0,1.0
582480,293.0874328613281,297.1499938964844,293.1499938964844,0.1401093155145645,-3005.67724609375,304.1433410644531,0.7588872313499451,0.2100730389356613,0.1905082613229751,293.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4517760872840881,0.050000000745058,0.0496496334671974,293.0132141113281,297.1499938964844,293.1499938964844,0.1029137894511222,-1825.8961181640625,304.1336364746094,0.7009695172309875,0.1645270735025406,0.1158171221613884,293.1756286621094,297.1499938964844,293.1499938964844,0.3972229659557342,-7234.9326171875,304.1276550292969,0.9990000128746032,0.5241844058036804,0.4591076076030731,293.1830749511719,297.1499938964844,293.1499938964844,0.0041507072746753,-1563.357666015625,296.5792236328125,0.4517760872840881,0.050000000745058,0.2355164885520935,291.0877685546875,291.1499938964844,256.61431884765625,255.5507659912109,279.1568603515625,293.740966796875,291.0906982421875,1.0,0.2920286953449249,0.62735915184021,0.62735915184021,1.0,1.0,-1.2608622312545776,0.4956392347812652,0.76522296667099,0.1940241903066635,0.0,0.0,0.5888492465019226,67.65482330322266,54.0,17.735458374023438,-15197.931640625,258.9331359863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4005432128906,310.394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.455078125,18000.0,0.0,0.0,0.3367696106433868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051657795906067,0.6051720380783081,-6.25986967861536e-06,0.0,0.000341778359143,0.0,0.0,42.38938522338867,0.0,0.0,0.0,0.406844824552536,4.0,0.0,1.0
582540,293.0874328613281,297.1499938964844,293.1499938964844,0.1408662945032119,-3017.912353515625,304.144287109375,0.7676002383232117,0.2116546034812927,0.191800519824028,293.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4583508372306824,0.050000000745058,0.0495298989117145,293.0121154785156,297.1499938964844,293.1499938964844,0.105695404112339,-1864.9891357421875,304.134521484375,0.7136269807815552,0.1682312190532684,0.1186161413788795,293.17236328125,297.1499938964844,293.1499938964844,0.3842081725597381,-7033.74609375,304.1569519042969,0.9990000128746032,0.524147629737854,0.4465706646442413,293.17974853515625,297.1499938964844,293.1499938964844,0.0041330042295157,-1554.900634765625,296.5976867675781,0.4583508372306824,0.050000000745058,0.2349485158920288,291.1234130859375,291.1499938964844,256.5936279296875,255.53292846679688,279.1523742675781,293.7337341308594,291.1272277832031,1.0,0.2868397533893585,0.6274292469024658,0.6274292469024658,1.0,1.0,-1.2499042749404907,0.4910071492195129,0.758897066116333,0.1916974484920501,0.0,0.0,0.5901029109954834,64.46015930175781,57.0,43.52275848388672,-15146.7099609375,247.9346923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2850036621094,310.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17945.94140625,18000.0,0.0,0.0,0.3411856889724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126237511634827,0.6126300692558289,-6.337520062515978e-06,0.0,0.0003462601162027,0.0,0.0,43.54511260986328,0.0,0.0,0.0,0.4098609685897827,4.0,0.0,1.0
582600,293.0874328613281,297.1499938964844,293.1499938964844,0.1408662945032119,-3017.912353515625,304.144287109375,0.7676002383232117,0.2116546034812927,0.191800519824028,293.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4583508372306824,0.050000000745058,0.0495298989117145,293.0121154785156,297.1499938964844,293.1499938964844,0.105695404112339,-1864.9891357421875,304.134521484375,0.7136269807815552,0.1682312190532684,0.1186161413788795,293.17236328125,297.1499938964844,293.1499938964844,0.3842081725597381,-7033.74609375,304.1569519042969,0.9990000128746032,0.524147629737854,0.4465706646442413,293.17974853515625,297.1499938964844,293.1499938964844,0.0041330042295157,-1554.900634765625,296.5976867675781,0.4583508372306824,0.050000000745058,0.2349485158920288,291.1234130859375,291.1499938964844,256.5936279296875,255.53292846679688,279.1523742675781,293.7337341308594,291.1272277832031,1.0,0.2868397533893585,0.6274292469024658,0.6274292469024658,1.0,1.0,-1.2499042749404907,0.4910071492195129,0.758897066116333,0.1916974484920501,0.0,0.0,0.5901029109954834,64.46015930175781,57.0,43.52275848388672,-15146.7099609375,247.9346923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2850036621094,310.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17945.94140625,18000.0,0.0,0.0,0.3411856889724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126237511634827,0.6126300692558289,-6.337520062515978e-06,0.0,0.0003462601162027,0.0,0.0,43.54511260986328,0.0,0.0,0.0,0.4098609685897827,4.0,0.0,1.0
582660,293.0874938964844,297.1499938964844,293.1499938964844,0.141754150390625,-3032.60400390625,304.1446838378906,0.7739248275756836,0.213228702545166,0.1931508630514145,293.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.4626004695892334,0.050000000745058,0.0494581051170825,293.01971435546875,297.1499938964844,293.1499938964844,0.1072321757674217,-1886.151611328125,304.1371154785156,0.7206921577453613,0.1701989471912384,0.1202003955841064,293.1533508300781,297.1499938964844,293.1499938964844,0.3755450546741485,-6903.39794921875,304.16851806640625,0.9990000128746032,0.5274251699447632,0.438879519701004,293.17657470703125,297.1499938964844,293.1499938964844,0.00411929609254,-1548.344482421875,296.61328125,0.4626004695892334,0.050000000745058,0.2346079498529434,291.1529846191406,291.1499938964844,256.5705871582031,255.5130310058593,279.1427917480469,293.6957092285156,291.1542358398437,1.0,0.2842073440551758,0.6261947154998779,0.6261947154998779,1.0,1.0,-1.243693709373474,0.4878091514110565,0.75588458776474,0.1897351145744323,0.0,0.0,0.5873891711235046,62.54865646362305,60.0,33.3908805847168,-15081.0048828125,241.56578063964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27081298828125,310.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.533203125,18000.0,0.0,0.0,0.3448461890220642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096158623695374,0.6096222400665283,-6.33387389825657e-06,0.0,0.0003499750455375,0.0,0.0,43.2297477722168,0.0,0.0,0.0,0.4089680910110473,4.0,0.0,1.0
582720,293.0874938964844,297.1499938964844,293.1499938964844,0.141754150390625,-3032.60400390625,304.1446838378906,0.7739248275756836,0.213228702545166,0.1931508630514145,293.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.4626004695892334,0.050000000745058,0.0494581051170825,293.01971435546875,297.1499938964844,293.1499938964844,0.1072321757674217,-1886.151611328125,304.1371154785156,0.7206921577453613,0.1701989471912384,0.1202003955841064,293.1533508300781,297.1499938964844,293.1499938964844,0.3755450546741485,-6903.39794921875,304.16851806640625,0.9990000128746032,0.5274251699447632,0.438879519701004,293.17657470703125,297.1499938964844,293.1499938964844,0.00411929609254,-1548.344482421875,296.61328125,0.4626004695892334,0.050000000745058,0.2346079498529434,291.1529846191406,291.1499938964844,256.5705871582031,255.5130310058593,279.1427917480469,293.6957092285156,291.1542358398437,1.0,0.2842073440551758,0.6261947154998779,0.6261947154998779,1.0,1.0,-1.243693709373474,0.4878091514110565,0.75588458776474,0.1897351145744323,0.0,0.0,0.5873891711235046,62.54865646362305,60.0,33.3908805847168,-15081.0048828125,241.56578063964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27081298828125,310.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.533203125,18000.0,0.0,0.0,0.3448461890220642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096158623695374,0.6096222400665283,-6.33387389825657e-06,0.0,0.0003499750455375,0.0,0.0,43.2297477722168,0.0,0.0,0.0,0.4089680910110473,4.0,0.0,1.0
582780,293.087646484375,297.1499938964844,293.1499938964844,0.142898753285408,-3052.079345703125,304.1445617675781,0.7775827050209045,0.214781641960144,0.1945204138755798,293.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4642732143402099,0.050000000745058,0.0494305044412612,293.0286560058594,297.1499938964844,293.1499938964844,0.1083457916975021,-1901.5318603515625,304.1395263671875,0.724174439907074,0.1716800779104232,0.1212375909090042,293.135498046875,297.1499938964844,293.1499938964844,0.3719509541988373,-6851.603515625,304.16815185546875,0.9990000128746032,0.5309700965881348,0.4358879029750824,293.1735534667969,297.1499938964844,293.1499938964844,0.0041145188733935,-1546.142578125,296.6175537109375,0.4642732143402099,0.050000000745058,0.2344770431518554,291.1617736816406,291.1499938964844,256.5449523925781,255.49082946777344,279.1383972167969,293.66949462890625,291.162353515625,1.0,0.2833538651466369,0.6247738599777222,0.6247738599777222,1.0,1.0,-1.2427995204925537,0.4867479801177978,0.7560514807701111,0.1889037191867828,0.0,0.0,0.5851668119430542,61.83717346191406,63.0,16.690580368041992,-15066.3994140625,239.731674194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3321533203125,310.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0625,18000.0,0.0,0.0,0.3476445972919464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052958965301514,0.6053022146224976,-6.304157523118192e-06,0.0,0.0003528150555212,0.0,0.0,42.64495468139648,0.0,0.0,0.0,0.4073872864246368,4.0,0.0,1.0
582840,293.087646484375,297.1499938964844,293.1499938964844,0.142898753285408,-3052.079345703125,304.1445617675781,0.7775827050209045,0.214781641960144,0.1945204138755798,293.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4642732143402099,0.050000000745058,0.0494305044412612,293.0286560058594,297.1499938964844,293.1499938964844,0.1083457916975021,-1901.5318603515625,304.1395263671875,0.724174439907074,0.1716800779104232,0.1212375909090042,293.135498046875,297.1499938964844,293.1499938964844,0.3719509541988373,-6851.603515625,304.16815185546875,0.9990000128746032,0.5309700965881348,0.4358879029750824,293.1735534667969,297.1499938964844,293.1499938964844,0.0041145188733935,-1546.142578125,296.6175537109375,0.4642732143402099,0.050000000745058,0.2344770431518554,291.1617736816406,291.1499938964844,256.5449523925781,255.49082946777344,279.1383972167969,293.66949462890625,291.162353515625,1.0,0.2833538651466369,0.6247738599777222,0.6247738599777222,1.0,1.0,-1.2427995204925537,0.4867479801177978,0.7560514807701111,0.1889037191867828,0.0,0.0,0.5851668119430542,61.83717346191406,63.0,16.690580368041992,-15066.3994140625,239.731674194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3321533203125,310.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0625,18000.0,0.0,0.0,0.3476445972919464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052958965301514,0.6053022146224976,-6.304157523118192e-06,0.0,0.0003528150555212,0.0,0.0,42.64495468139648,0.0,0.0,0.0,0.4073872864246368,4.0,0.0,1.0
582900,293.0877380371094,297.1499938964844,293.1499938964844,0.143505111336708,-3062.430908203125,304.1444396972656,0.7786664366722107,0.2155529260635376,0.1952111274003982,293.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.4644050598144531,0.050000000745058,0.0494282953441143,293.0322265625,297.1499938964844,293.1499938964844,0.1089512929320335,-1909.96875,304.14031982421875,0.7253134846687317,0.1725170016288757,0.1217866167426109,293.12872314453125,297.1499938964844,293.1499938964844,0.3714537024497986,-6845.52392578125,304.1657409667969,0.9990000128746032,0.532483696937561,0.4356480836868286,293.17205810546875,297.1499938964844,293.1499938964844,0.0041138087399303,-1545.7772216796875,296.6187438964844,0.4644050598144531,0.050000000745058,0.234466552734375,291.16387939453125,291.1499938964844,256.5310974121094,255.4788055419922,279.1377258300781,293.6628112792969,291.1640930175781,1.0,0.2834780216217041,0.6241054534912109,0.6241054534912109,1.0,1.0,-1.2439836263656616,0.4869235455989837,0.7570601105690002,0.1888723522424698,0.0,0.0,0.5840184092521667,61.79933547973633,63.0,10.359886169433594,-15074.5966796875,240.08848571777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37994384765625,310.4065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.04296875,18000.0,0.0,0.0,0.3487541079521179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030193567276001,0.6030256152153015,-6.287901214818703e-06,0.0,0.0003539410827215,0.0,0.0,42.33544921875,0.0,0.0,0.0,0.4065412878990173,4.0,0.0,1.0
582960,293.0878295898437,297.1499938964844,293.1499938964844,0.1441399008035659,-3073.296142578125,304.144287109375,0.7793387174606323,0.2163214683532714,0.1959050148725509,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.4641618132591247,0.050000000745058,0.0494323447346687,293.034912109375,297.1499938964844,293.1499938964844,0.1096593514084816,-1919.900634765625,304.14080810546875,0.7262420058250427,0.1734803020954132,0.1224152520298957,293.1237487792969,297.1499938964844,293.1499938964844,0.3717052340507507,-6850.728515625,304.16241455078125,0.9990000128746032,0.5337356328964233,0.4360897839069366,293.1705322265625,297.1499938964844,293.1499938964844,0.0041142017580568,-1545.923095703125,296.6190185546875,0.4641618132591247,0.050000000745058,0.2344857603311538,291.1639709472656,291.1499938964844,256.5164794921875,255.4661407470703,279.1376342773437,293.6600036621094,291.163818359375,1.0,0.2839100956916809,0.6234792470932007,0.6234792470932007,1.0,1.0,-1.2461284399032593,0.4875234067440033,0.7586050629615784,0.1890752911567688,0.0,0.0,0.5830661058425903,61.93447113037109,66.0,4.429621696472168,-15092.3681640625,241.1673126220703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4342041015625,310.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.072265625,18000.0,0.0,0.0,0.349696934223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008955836296082,0.6009018421173096,-6.271929578360869e-06,0.0,0.0003548979293555,0.0,0.0,42.04353713989258,0.0,0.0,0.0,0.4057484865188598,4.0,0.0,1.0
583020,293.08807373046875,297.1499938964844,293.1499938964844,0.1454748958349228,-3096.187744140625,304.1439819335937,0.7796381115913391,0.2178510427474975,0.1973009407520294,293.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4627000093460083,0.050000000745058,0.049456413835287,293.03759765625,297.1499938964844,293.1499938964844,0.1114456877112388,-1945.0704345703125,304.140869140625,0.7277471423149109,0.1758447736501693,0.1239771246910095,293.1192626953125,297.1499938964844,293.1499938964844,0.3741338551044464,-6889.77783203125,304.1542053222656,0.9990000128746032,0.5353219509124756,0.438702255487442,293.1675109863281,297.1499938964844,293.1499938964844,0.0041179284453392,-1547.521484375,296.6177673339844,0.4627000093460083,0.050000000745058,0.2345999330282211,291.1596984863281,291.1499938964844,256.48492431640625,255.438705444336,279.13836669921875,293.6640319824219,291.1590881347656,1.0,0.2855706214904785,0.6223449110984802,0.6223449110984802,1.0,1.0,-1.252979397773743,0.4898586273193359,0.763120710849762,0.1901078075170517,0.0,0.0,0.5820083618164062,62.64792251586914,69.0,-4.643693447113037,-15157.1669921875,245.233154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5491027832031,310.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.351179838180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979830026626587,0.5979892611503601,-6.247438705031527e-06,0.0,0.0003564029175322,0.0,0.0,41.63114929199219,0.0,0.0,0.0,0.4046342670917511,4.0,0.0,1.0
583080,293.08807373046875,297.1499938964844,293.1499938964844,0.1454748958349228,-3096.187744140625,304.1439819335937,0.7796381115913391,0.2178510427474975,0.1973009407520294,293.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4627000093460083,0.050000000745058,0.049456413835287,293.03759765625,297.1499938964844,293.1499938964844,0.1114456877112388,-1945.0704345703125,304.140869140625,0.7277471423149109,0.1758447736501693,0.1239771246910095,293.1192626953125,297.1499938964844,293.1499938964844,0.3741338551044464,-6889.77783203125,304.1542053222656,0.9990000128746032,0.5353219509124756,0.438702255487442,293.1675109863281,297.1499938964844,293.1499938964844,0.0041179284453392,-1547.521484375,296.6177673339844,0.4627000093460083,0.050000000745058,0.2345999330282211,291.1596984863281,291.1499938964844,256.48492431640625,255.438705444336,279.13836669921875,293.6640319824219,291.1590881347656,1.0,0.2855706214904785,0.6223449110984802,0.6223449110984802,1.0,1.0,-1.252979397773743,0.4898586273193359,0.763120710849762,0.1901078075170517,0.0,0.0,0.5820083618164062,62.64792251586914,69.0,-4.643693447113037,-15157.1669921875,245.233154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5491027832031,310.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.351179838180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979830026626587,0.5979892611503601,-6.247438705031527e-06,0.0,0.0003564029175322,0.0,0.0,41.63114929199219,0.0,0.0,0.0,0.4046342670917511,4.0,0.0,1.0
583140,293.0883178710937,297.1499938964844,293.1499938964844,0.1468687802553177,-3120.09326171875,304.1436462402344,0.778826892375946,0.2193701565265655,0.1987041980028152,293.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.4602061212062835,0.050000000745058,0.0494979694485664,293.0370483398437,297.1499938964844,293.1499938964844,0.1137363463640213,-1977.34765625,304.1400756835937,0.7290381789207458,0.1787959486246109,0.1259632110595703,293.121826171875,297.1499938964844,293.1499938964844,0.3786677718162536,-6959.59912109375,304.145263671875,0.9990000128746032,0.5355955362319946,0.4431751072406769,293.1644897460937,297.1499938964844,293.1499938964844,0.0041247555054724,-1550.4447021484375,296.6154479980469,0.4602061212062835,0.050000000745058,0.2347970455884933,291.15167236328125,291.1499938964844,256.45001220703125,255.4083404541016,279.1394348144531,293.67852783203125,291.1507873535156,1.0,0.2881025969982147,0.6213431358337402,0.6213431358337402,1.0,1.0,-1.2627021074295044,0.4934702813625335,0.7692318558692932,0.1918406784534454,0.0,0.0,0.582297146320343,63.84830474853516,72.0,-10.429746627807615,-15255.9150390625,251.4696350097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6534118652344,310.5516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.3523243367671966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974717140197754,0.5974779725074768,-6.238801688596141e-06,0.0,0.0003575643931981,0.0,0.0,41.5355110168457,0.0,0.0,0.0,0.4043962955474853,4.0,0.0,1.0
583200,293.0883178710937,297.1499938964844,293.1499938964844,0.1468687802553177,-3120.09326171875,304.1436462402344,0.778826892375946,0.2193701565265655,0.1987041980028152,293.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.4602061212062835,0.050000000745058,0.0494979694485664,293.0370483398437,297.1499938964844,293.1499938964844,0.1137363463640213,-1977.34765625,304.1400756835937,0.7290381789207458,0.1787959486246109,0.1259632110595703,293.121826171875,297.1499938964844,293.1499938964844,0.3786677718162536,-6959.59912109375,304.145263671875,0.9990000128746032,0.5355955362319946,0.4431751072406769,293.1644897460937,297.1499938964844,293.1499938964844,0.0041247555054724,-1550.4447021484375,296.6154479980469,0.4602061212062835,0.050000000745058,0.2347970455884933,291.15167236328125,291.1499938964844,256.45001220703125,255.4083404541016,279.1394348144531,293.67852783203125,291.1507873535156,1.0,0.2881025969982147,0.6213431358337402,0.6213431358337402,1.0,1.0,-1.2627021074295044,0.4934702813625335,0.7692318558692932,0.1918406784534454,0.0,0.0,0.582297146320343,63.84830474853516,72.0,-10.429746627807615,-15255.9150390625,251.4696350097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6534118652344,310.5516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.3523243367671966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974717140197754,0.5974779725074768,-6.238801688596141e-06,0.0,0.0003575643931981,0.0,0.0,41.5355110168457,0.0,0.0,0.0,0.4043962955474853,4.0,0.0,1.0
583260,293.0885925292969,297.1499938964844,293.1499938964844,0.1482990980148315,-3144.59375,304.1434020996094,0.7771890759468079,0.220877543091774,0.2001103609800338,293.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4569977521896362,0.050000000745058,0.0495534986257553,293.03387451171875,297.1499938964844,293.1499938964844,0.1165039539337158,-2016.21240234375,304.1387634277344,0.7302823066711426,0.1822974234819412,0.1283506006002426,293.1305847167969,297.1499938964844,293.1499938964844,0.3848679661750793,-7053.21826171875,304.13653564453125,0.9990000128746032,0.5345425605773926,0.4490826427936554,293.1614685058594,297.1499938964844,293.1499938964844,0.0041340966708958,-1554.3931884765625,296.6128845214844,0.4569977521896362,0.050000000745058,0.2350604683160781,291.1414489746094,291.1499938964844,256.4114074707031,255.3748016357422,279.1405639648437,293.7020568847656,291.14044189453125,1.0,0.2913182377815246,0.6204577088356018,0.6204577088356018,1.0,1.0,-1.2747288942337036,0.4981162250041961,0.7766126394271851,0.1941363513469696,0.0,0.0,0.5841100215911865,65.43907928466797,75.0,-13.736404418945312,-15382.96875,259.5248107910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73046875,310.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.91796875,18000.0,0.0,0.0,0.3533746004104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998229384422302,0.5998291969299316,-6.250052592804423e-06,0.0,0.0003586302918847,0.0,0.0,41.82147979736328,0.0,0.0,0.0,0.405216246843338,4.0,0.0,1.0
583320,293.0885925292969,297.1499938964844,293.1499938964844,0.1482990980148315,-3144.59375,304.1434020996094,0.7771890759468079,0.220877543091774,0.2001103609800338,293.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4569977521896362,0.050000000745058,0.0495534986257553,293.03387451171875,297.1499938964844,293.1499938964844,0.1165039539337158,-2016.21240234375,304.1387634277344,0.7302823066711426,0.1822974234819412,0.1283506006002426,293.1305847167969,297.1499938964844,293.1499938964844,0.3848679661750793,-7053.21826171875,304.13653564453125,0.9990000128746032,0.5345425605773926,0.4490826427936554,293.1614685058594,297.1499938964844,293.1499938964844,0.0041340966708958,-1554.3931884765625,296.6128845214844,0.4569977521896362,0.050000000745058,0.2350604683160781,291.1414489746094,291.1499938964844,256.4114074707031,255.3748016357422,279.1405639648437,293.7020568847656,291.14044189453125,1.0,0.2913182377815246,0.6204577088356018,0.6204577088356018,1.0,1.0,-1.2747288942337036,0.4981162250041961,0.7766126394271851,0.1941363513469696,0.0,0.0,0.5841100215911865,65.43907928466797,75.0,-13.736404418945312,-15382.96875,259.5248107910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73046875,310.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.91796875,18000.0,0.0,0.0,0.3533746004104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998229384422302,0.5998291969299316,-6.250052592804423e-06,0.0,0.0003586302918847,0.0,0.0,41.82147979736328,0.0,0.0,0.0,0.405216246843338,4.0,0.0,1.0
583380,293.0888671875,297.1499938964844,293.1499938964844,0.1497477293014526,-3169.357177734375,304.1431884765625,0.7749616503715515,0.222373753786087,0.2015167027711868,293.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4533224701881408,0.050000000745058,0.0496202372014522,293.028564453125,297.1499938964844,293.1499938964844,0.1197140216827392,-2061.053955078125,304.1371459960937,0.7315886616706848,0.1863094419240951,0.1311090737581253,293.1446533203125,297.1499938964844,293.1499938964844,0.39236781001091,-7164.88671875,304.1285400390625,0.9990000128746032,0.5321940183639526,0.4560809135437011,293.15838623046875,297.1499938964844,293.1499938964844,0.0041455677710473,-1559.157470703125,296.6109924316406,0.4533224701881408,0.050000000745058,0.2353770434856414,291.1303100585937,291.1499938964844,256.36920166015625,255.33819580078125,279.1418151855469,293.734375,291.1293029785156,1.0,0.2950645089149475,0.6197003722190857,0.6197003722190857,1.0,1.0,-1.288588047027588,0.5036088824272156,0.7849791646003723,0.1968943923711776,0.0,0.0,0.5874769687652588,67.34373474121094,63.0,-15.209547996520996,-15533.013671875,269.1227722167969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701110839844,310.6358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17948.388671875,18000.0,0.0,0.0,0.3545647859573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605219841003418,0.6052260994911194,-6.283319180511171e-06,0.0,0.0003598381881602,0.0,0.0,42.52325439453125,0.0,0.0,0.0,0.4071764945983886,4.0,0.0,1.0
583440,293.0888671875,297.1499938964844,293.1499938964844,0.1497477293014526,-3169.357177734375,304.1431884765625,0.7749616503715515,0.222373753786087,0.2015167027711868,293.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4533224701881408,0.050000000745058,0.0496202372014522,293.028564453125,297.1499938964844,293.1499938964844,0.1197140216827392,-2061.053955078125,304.1371459960937,0.7315886616706848,0.1863094419240951,0.1311090737581253,293.1446533203125,297.1499938964844,293.1499938964844,0.39236781001091,-7164.88671875,304.1285400390625,0.9990000128746032,0.5321940183639526,0.4560809135437011,293.15838623046875,297.1499938964844,293.1499938964844,0.0041455677710473,-1559.157470703125,296.6109924316406,0.4533224701881408,0.050000000745058,0.2353770434856414,291.1303100585937,291.1499938964844,256.36920166015625,255.33819580078125,279.1418151855469,293.734375,291.1293029785156,1.0,0.2950645089149475,0.6197003722190857,0.6197003722190857,1.0,1.0,-1.288588047027588,0.5036088824272156,0.7849791646003723,0.1968943923711776,0.0,0.0,0.5874769687652588,67.34373474121094,63.0,-15.209547996520996,-15533.013671875,269.1227722167969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701110839844,310.6358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17948.388671875,18000.0,0.0,0.0,0.3545647859573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605219841003418,0.6052260994911194,-6.283319180511171e-06,0.0,0.0003598381881602,0.0,0.0,42.52325439453125,0.0,0.0,0.0,0.4071764945983886,4.0,0.0,1.0
583500,293.08892822265625,297.1499938964844,293.1499938964844,0.1504106074571609,-3180.60595703125,304.1432189941406,0.7761964201927185,0.2231367528438568,0.2021858096122741,293.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4536473453044891,0.050000000745058,0.0496141575276851,293.0255126953125,297.1499938964844,293.1499938964844,0.1214049085974693,-2084.52099609375,304.13641357421875,0.7344226241111755,0.1884505450725555,0.132579430937767,293.15155029296875,297.1499938964844,293.1499938964844,0.3921383023262024,-7159.26708984375,304.13299560546875,0.9990000128746032,0.5309021472930908,0.455451488494873,293.15673828125,297.1499938964844,293.1499938964844,0.0041488143615424,-1560.4786376953125,296.6119079589844,0.4536473453044891,0.050000000745058,0.2353482097387313,291.1268005371094,291.1499938964844,256.3468322753906,255.3188018798828,279.1436462402344,293.7502136230469,291.1271667480469,1.0,0.2947567701339721,0.6195249557495117,0.6195249557495117,1.0,1.0,-1.2903656959533691,0.5042537450790405,0.7861118912696838,0.197260096669197,0.0,0.0,0.58941251039505,67.21926879882812,63.0,-7.170358657836914,-15578.876953125,269.5553283691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7766418457031,310.6608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.958984375,18000.0,0.0,0.0,0.3552520275115967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089551448822021,0.6089614629745483,-6.308274805633118e-06,0.0,0.0003605356323532,0.0,0.0,43.02378082275391,0.0,0.0,0.0,0.4085448980331421,4.0,0.0,1.0
583560,293.0888977050781,297.1499938964844,293.1499938964844,0.1509181857109069,-3188.9833984375,304.1435241699219,0.7791915535926819,0.2239177376031875,0.2028447538614273,293.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4555604159832001,0.050000000745058,0.0495791025459766,293.0234069824219,297.1499938964844,293.1499938964844,0.1229359582066536,-2105.52783203125,304.1361083984375,0.7387075424194336,0.1904440969228744,0.1340051293373108,293.1541442871094,297.1499938964844,293.1499938964844,0.3885161280632019,-7102.455078125,304.1427001953125,0.9990000128746032,0.5303676724433899,0.4517883062362671,293.155029296875,297.1499938964844,293.1499938964844,0.0041483142413198,-1559.794921875,296.61968994140625,0.4555604159832001,0.050000000745058,0.235181912779808,291.13427734375,291.1499938964844,256.3236389160156,255.29872131347656,279.1440124511719,293.7567443847656,291.1365966796875,1.0,0.2933126091957092,0.6192569732666016,0.6192569732666016,1.0,1.0,-1.2882319688796997,0.5032132267951965,0.7850187420845032,0.1966570168733596,0.0,0.0,0.5897634625434875,66.29882049560547,66.0,10.855263710021973,-15591.2705078125,266.68902587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823791503906,310.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.5625,18000.0,0.0,0.0,0.3559359014034271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116467714309692,0.6116530895233154,-6.331753866106737e-06,0.0,0.000361229700502,0.0,0.0,43.41712188720703,0.0,0.0,0.0,0.4095404148101806,4.0,0.0,1.0
583620,293.0888977050781,297.1499938964844,293.1499938964844,0.1520341634750366,-3207.56982421875,304.143798828125,0.7820069789886475,0.2254681438207626,0.2042230069637298,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.4564690589904785,0.050000000745058,0.0495627745985984,293.0230712890625,297.1499938964844,293.1499938964844,0.1255767941474914,-2141.560302734375,304.1363525390625,0.7437477707862854,0.1937238723039627,0.136429101228714,293.1518249511719,297.1499938964844,293.1499938964844,0.3865194022655487,-7071.26171875,304.1480712890625,0.9990000128746032,0.5307291150093079,0.450072705745697,293.1517028808594,297.1499938964844,293.1499938964844,0.004149287007749,-1559.3992919921875,296.63525390625,0.4564690589904785,0.050000000745058,0.2351044565439224,291.148193359375,291.1499938964844,256.2749938964844,255.25662231445312,279.13946533203125,293.75469970703125,291.1477966308594,1.0,0.2934094071388244,0.6179715991020203,0.6179715991020203,1.0,1.0,-1.2906187772750854,0.5036036968231201,0.7870150804519653,0.1964649111032486,0.0,0.0,0.5886911749839783,65.92005157470703,69.0,7.583559989929199,-15608.9384765625,266.80419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805908203125,310.69659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.126953125,18000.0,0.0,0.0,0.3571287989616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105855703353882,0.6105918884277344,-6.336217666103039e-06,0.0,0.0003624403325375,0.0,0.0,43.33772659301758,0.0,0.0,0.0,0.4093125462532043,4.0,0.0,1.0
583680,293.0888977050781,297.1499938964844,293.1499938964844,0.1520341634750366,-3207.56982421875,304.143798828125,0.7820069789886475,0.2254681438207626,0.2042230069637298,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.4564690589904785,0.050000000745058,0.0495627745985984,293.0230712890625,297.1499938964844,293.1499938964844,0.1255767941474914,-2141.560302734375,304.1363525390625,0.7437477707862854,0.1937238723039627,0.136429101228714,293.1518249511719,297.1499938964844,293.1499938964844,0.3865194022655487,-7071.26171875,304.1480712890625,0.9990000128746032,0.5307291150093079,0.450072705745697,293.1517028808594,297.1499938964844,293.1499938964844,0.004149287007749,-1559.3992919921875,296.63525390625,0.4564690589904785,0.050000000745058,0.2351044565439224,291.148193359375,291.1499938964844,256.2749938964844,255.25662231445312,279.13946533203125,293.75469970703125,291.1477966308594,1.0,0.2934094071388244,0.6179715991020203,0.6179715991020203,1.0,1.0,-1.2906187772750854,0.5036036968231201,0.7870150804519653,0.1964649111032486,0.0,0.0,0.5886911749839783,65.92005157470703,69.0,7.583559989929199,-15608.9384765625,266.80419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805908203125,310.69659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.126953125,18000.0,0.0,0.0,0.3571287989616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105855703353882,0.6105918884277344,-6.336217666103039e-06,0.0,0.0003624403325375,0.0,0.0,43.33772659301758,0.0,0.0,0.0,0.4093125462532043,4.0,0.0,1.0
583740,293.0888977050781,297.1499938964844,293.1499938964844,0.1534005105495453,-3230.715576171875,304.1435852050781,0.782888650894165,0.2270111888647079,0.2056207805871963,293.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4556273221969604,0.050000000745058,0.0495778433978557,293.0240173339844,297.1499938964844,293.1499938964844,0.1280868798494339,-2175.848876953125,304.13671875,0.7465616464614868,0.1967448145151138,0.1385562568902969,293.150390625,297.1499938964844,293.1499938964844,0.3882688581943512,-7097.61328125,304.14569091796875,0.9990000128746032,0.5309809446334839,0.4516609013080597,293.1483764648437,297.1499938964844,293.1499938964844,0.0041584591381251,-1562.9600830078125,296.6409912109375,0.4556273221969604,0.050000000745058,0.2351759523153305,291.1431884765625,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.7568054199219,291.1427917480469,1.0,0.2947086989879608,0.6164746284484863,0.6164746284484863,1.0,1.0,-1.2968589067459106,0.5054930448532104,0.7913658618927002,0.1970319002866745,0.0,0.0,0.5899403095245361,66.39739990234375,72.0,-2.4849190711975098,-15673.091796875,270.3378295898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338317871094,310.7128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.69140625,18000.0,0.0,0.0,0.3581673502922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119670867919922,0.6119734048843384,-6.341399966913741e-06,0.0,0.0003634943277575,0.0,0.0,43.502079010009766,0.0,0.0,0.0,0.4097949266433716,4.0,0.0,1.0
583800,293.0888977050781,297.1499938964844,293.1499938964844,0.1534005105495453,-3230.715576171875,304.1435852050781,0.782888650894165,0.2270111888647079,0.2056207805871963,293.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4556273221969604,0.050000000745058,0.0495778433978557,293.0240173339844,297.1499938964844,293.1499938964844,0.1280868798494339,-2175.848876953125,304.13671875,0.7465616464614868,0.1967448145151138,0.1385562568902969,293.150390625,297.1499938964844,293.1499938964844,0.3882688581943512,-7097.61328125,304.14569091796875,0.9990000128746032,0.5309809446334839,0.4516609013080597,293.1483764648437,297.1499938964844,293.1499938964844,0.0041584591381251,-1562.9600830078125,296.6409912109375,0.4556273221969604,0.050000000745058,0.2351759523153305,291.1431884765625,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.7568054199219,291.1427917480469,1.0,0.2947086989879608,0.6164746284484863,0.6164746284484863,1.0,1.0,-1.2968589067459106,0.5054930448532104,0.7913658618927002,0.1970319002866745,0.0,0.0,0.5899403095245361,66.39739990234375,72.0,-2.4849190711975098,-15673.091796875,270.3378295898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338317871094,310.7128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.69140625,18000.0,0.0,0.0,0.3581673502922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119670867919922,0.6119734048843384,-6.341399966913741e-06,0.0,0.0003634943277575,0.0,0.0,43.502079010009766,0.0,0.0,0.0,0.4097949266433716,4.0,0.0,1.0
583860,293.0889587402344,297.1499938964844,293.1499938964844,0.1548100262880325,-3254.573974609375,304.14337158203125,0.7825167775154114,0.2285492867231369,0.2070338577032089,293.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.453674703836441,0.050000000745058,0.0496135428547859,293.02374267578125,297.1499938964844,293.1499938964844,0.1307455599308014,-2212.08349609375,304.1366882324219,0.7484050989151001,0.1999874264001846,0.140790045261383,293.1532287597656,297.1499938964844,293.1499938964844,0.3922422230243683,-7157.19970703125,304.1404724121094,0.9990000128746032,0.5304061770439148,0.4553975760936737,293.14508056640625,297.1499938964844,293.1499938964844,0.0041704601608216,-1567.6434326171875,296.6468811035156,0.453674703836441,0.050000000745058,0.2353452891111374,291.13653564453125,291.1499938964844,256.16961669921875,255.1654815673828,279.1356201171875,293.7676696777344,291.1357421875,1.0,0.2969575524330139,0.6149729490280151,0.6149729490280151,1.0,1.0,-1.305966854095459,0.5085866451263428,0.797380268573761,0.1982095390558242,0.0,0.0,0.5921401977539062,67.4424057006836,60.0,-8.604426383972168,-15766.6455078125,276.3180236816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8477478027344,310.7242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.15625,18000.0,0.0,0.0,0.3592585623264313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153990626335144,0.6154054403305054,-6.362787644320633e-06,0.0,0.0003646017576102,0.0,0.0,43.95952224731445,0.0,0.0,0.0,0.4110549688339233,4.0,0.0,1.0
583920,293.0889587402344,297.1499938964844,293.1499938964844,0.1548100262880325,-3254.573974609375,304.14337158203125,0.7825167775154114,0.2285492867231369,0.2070338577032089,293.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.453674703836441,0.050000000745058,0.0496135428547859,293.02374267578125,297.1499938964844,293.1499938964844,0.1307455599308014,-2212.08349609375,304.1366882324219,0.7484050989151001,0.1999874264001846,0.140790045261383,293.1532287597656,297.1499938964844,293.1499938964844,0.3922422230243683,-7157.19970703125,304.1404724121094,0.9990000128746032,0.5304061770439148,0.4553975760936737,293.14508056640625,297.1499938964844,293.1499938964844,0.0041704601608216,-1567.6434326171875,296.6468811035156,0.453674703836441,0.050000000745058,0.2353452891111374,291.13653564453125,291.1499938964844,256.16961669921875,255.1654815673828,279.1356201171875,293.7676696777344,291.1357421875,1.0,0.2969575524330139,0.6149729490280151,0.6149729490280151,1.0,1.0,-1.305966854095459,0.5085866451263428,0.797380268573761,0.1982095390558242,0.0,0.0,0.5921401977539062,67.4424057006836,60.0,-8.604426383972168,-15766.6455078125,276.3180236816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8477478027344,310.7242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.15625,18000.0,0.0,0.0,0.3592585623264313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153990626335144,0.6154054403305054,-6.362787644320633e-06,0.0,0.0003646017576102,0.0,0.0,43.95952224731445,0.0,0.0,0.0,0.4110549688339233,4.0,0.0,1.0
583980,293.0887451171875,297.1499938964844,293.1499938964844,0.1559750437736511,-3273.943603515625,304.1436767578125,0.7883085012435913,0.2301378548145294,0.2083789706230163,293.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4572615027427673,0.050000000745058,0.0495486073195934,293.0232849121094,297.1499938964844,293.1499938964844,0.133331149816513,-2246.9609375,304.1368713378906,0.7559818625450134,0.2032890617847442,0.1430887728929519,293.1521301269531,297.1499938964844,293.1499938964844,0.3856016099452972,-7054.48388671875,304.1552734375,0.9990000128746032,0.5305148363113403,0.4485882520675659,293.1415710449219,297.1499938964844,293.1499938964844,0.0041747638024389,-1568.7091064453125,296.6617126464844,0.4572615027427673,0.050000000745058,0.2350372672080993,291.14239501953125,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.7698974609375,291.14483642578125,1.0,0.2940348386764526,0.6137571334838867,0.6137571334838867,1.0,1.0,-1.3017290830612185,0.5061464309692383,0.7955825924873352,0.1965803354978561,0.0,0.0,0.5932089686393738,65.7311782836914,63.0,14.26437282562256,-15777.9892578125,270.812744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85321044921875,310.7657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.19921875,18000.0,0.0,0.0,0.3604061007499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195452809333801,0.6195516586303711,-6.3954739744076505e-06,0.0,0.0003657663764897,0.0,0.0,44.554500579833984,0.0,0.0,0.0,0.4125770628452301,4.0,0.0,1.0
