time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584040,293.0887451171875,297.1499938964844,293.1499938964844,0.1559750437736511,-3273.943603515625,304.1436767578125,0.7883085012435913,0.2301378548145294,0.2083789706230163,293.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4572615027427673,0.050000000745058,0.0495486073195934,293.0232849121094,297.1499938964844,293.1499938964844,0.133331149816513,-2246.9609375,304.1368713378906,0.7559818625450134,0.2032890617847442,0.1430887728929519,293.1521301269531,297.1499938964844,293.1499938964844,0.3856016099452972,-7054.48388671875,304.1552734375,0.9990000128746032,0.5305148363113403,0.4485882520675659,293.1415710449219,297.1499938964844,293.1499938964844,0.0041747638024389,-1568.7091064453125,296.6617126464844,0.4572615027427673,0.050000000745058,0.2350372672080993,291.14239501953125,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.7698974609375,291.14483642578125,1.0,0.2940348386764526,0.6137571334838867,0.6137571334838867,1.0,1.0,-1.3017290830612185,0.5061464309692383,0.7955825924873352,0.1965803354978561,0.0,0.0,0.5932089686393738,65.7311782836914,63.0,14.26437282562256,-15777.9892578125,270.812744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85321044921875,310.7657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.19921875,18000.0,0.0,0.0,0.3604061007499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195452809333801,0.6195516586303711,-6.3954739744076505e-06,0.0,0.0003657663764897,0.0,0.0,44.554500579833984,0.0,0.0,0.0,0.4125770628452301,4.0,0.0,1.0
584100,293.088623046875,297.1499938964844,293.1499938964844,0.1564670205116272,-3281.951904296875,304.1439208984375,0.7907372117042542,0.2309363037347793,0.2090754061937332,293.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.4586210548877716,0.050000000745058,0.0495248511433601,293.02471923828125,297.1499938964844,293.1499938964844,0.1343585699796676,-2260.6064453125,304.13739013671875,0.7590914964675903,0.2046114951372146,0.1440832018852234,293.1462707519531,297.1499938964844,293.1499938964844,0.3826866447925567,-7010.58984375,304.1595153808594,0.9990000128746032,0.5316323041915894,0.4460692107677459,293.13983154296875,297.1499938964844,293.1499938964844,0.0041749621741473,-1568.078857421875,296.6748352050781,0.4586210548877716,0.050000000745058,0.2349245697259903,291.1546325683594,291.1499938964844,256.0845947265625,255.0919647216797,279.1344299316406,293.7597351074219,291.15606689453125,1.0,0.293429434299469,0.6127963066101074,0.6127963066101074,1.0,1.0,-1.3005661964416504,0.5051764845848083,0.7953897714614868,0.1957048326730728,0.0,0.0,0.5916538834571838,65.1082763671875,63.0,18.872434616088867,-15764.9375,268.97039794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648986816406,310.770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.009765625,18000.0,0.0,0.0,0.3608723282814026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181905269622803,0.6181969046592712,-6.394520369212842e-06,0.0,0.0003662395174615,0.0,0.0,44.4140739440918,0.0,0.0,0.0,0.4121447801589966,4.0,0.0,1.0
584160,293.08856201171875,297.1499938964844,293.1499938964844,0.1570994555950164,-3292.533447265625,304.1438903808594,0.7923542857170105,0.231729045510292,0.2097773551940918,293.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4592522978782654,0.050000000745058,0.0495139583945274,293.0268249511719,297.1499938964844,293.1499938964844,0.1353500634431839,-2273.87744140625,304.13787841796875,0.7612290382385254,0.2057882994413375,0.1449421793222427,293.1402282714844,297.1499938964844,293.1499938964844,0.3813949823379516,-6991.75439453125,304.1600952148437,0.9990000128746032,0.532870888710022,0.4449104964733124,293.13818359375,297.1499938964844,293.1499938964844,0.004177710507065,-1568.95263671875,296.6824951171875,0.4592522978782654,0.050000000745058,0.2348729074001312,291.1571044921875,291.1499938964844,256.0552978515625,255.066635131836,279.1324157714844,293.75018310546875,291.15679931640625,1.0,0.2932042181491852,0.6117639541625977,0.6117639541625977,1.0,1.0,-1.3009729385375977,0.5048108696937561,0.7961621284484863,0.1951622366905212,0.0,0.0,0.5908806324005127,64.83682250976562,66.0,9.180604934692385,-15756.6943359375,268.5325927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,310.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.578125,18000.0,0.0,0.0,0.3612464070320129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615989089012146,0.615995466709137,-6.381542789313244e-06,0.0,0.0003666191769298,0.0,0.0,44.122650146484375,0.0,0.0,0.0,0.4114051759243011,4.0,0.0,1.0
584220,293.08843994140625,297.1499938964844,293.1499938964844,0.1584891825914383,-3315.9150390625,304.14361572265625,0.7941465377807617,0.2333093881607055,0.2111953198909759,293.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4592145085334778,0.050000000745058,0.0495145879685878,293.03076171875,297.1499938964844,293.1499938964844,0.1373061537742614,-2300.12109375,304.1386413574219,0.7639806866645813,0.2081057727336883,0.1465535908937454,293.1304931640625,297.1499938964844,293.1499938964844,0.3813908100128174,-6993.4482421875,304.1566162109375,0.9990000128746032,0.5351006984710693,0.4449794292449951,293.1348571777344,297.1499938964844,293.1499938964844,0.0041892793960869,-1573.331298828125,296.693115234375,0.4592145085334778,0.050000000745058,0.2348758727312088,291.1524658203125,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.7381286621094,291.15203857421875,1.0,0.2937713861465454,0.6096705198287964,0.6096705198287964,1.0,1.0,-1.3046947717666626,0.5052781105041504,0.7994166016578674,0.1946839392185211,0.0,0.0,0.5908628106117249,64.90695190429688,69.0,-1.971648931503296,-15788.2255859375,270.1766662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242248535156,310.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.3618164956569671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148369312286377,0.6148432493209839,-6.367948117258493e-06,0.0,0.0003671977319754,0.0,0.0,43.93267822265625,0.0,0.0,0.0,0.4109323918819427,4.0,0.0,1.0
584280,293.08843994140625,297.1499938964844,293.1499938964844,0.1584891825914383,-3315.9150390625,304.14361572265625,0.7941465377807617,0.2333093881607055,0.2111953198909759,293.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4592145085334778,0.050000000745058,0.0495145879685878,293.03076171875,297.1499938964844,293.1499938964844,0.1373061537742614,-2300.12109375,304.1386413574219,0.7639806866645813,0.2081057727336883,0.1465535908937454,293.1304931640625,297.1499938964844,293.1499938964844,0.3813908100128174,-6993.4482421875,304.1566162109375,0.9990000128746032,0.5351006984710693,0.4449794292449951,293.1348571777344,297.1499938964844,293.1499938964844,0.0041892793960869,-1573.331298828125,296.693115234375,0.4592145085334778,0.050000000745058,0.2348758727312088,291.1524658203125,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.7381286621094,291.15203857421875,1.0,0.2937713861465454,0.6096705198287964,0.6096705198287964,1.0,1.0,-1.3046947717666626,0.5052781105041504,0.7994166016578674,0.1946839392185211,0.0,0.0,0.5908628106117249,64.90695190429688,69.0,-1.971648931503296,-15788.2255859375,270.1766662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242248535156,310.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.3618164956569671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148369312286377,0.6148432493209839,-6.367948117258493e-06,0.0,0.0003671977319754,0.0,0.0,43.93267822265625,0.0,0.0,0.0,0.4109323918819427,4.0,0.0,1.0
584340,293.08837890625,297.1499938964844,293.1499938964844,0.1599341332912445,-3340.217041015625,304.1433410644531,0.7944210171699524,0.2348831444978714,0.2126295566558838,293.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4578191339969635,0.050000000745058,0.049538753926754,293.0327453613281,297.1499938964844,293.1499938964844,0.1394779086112976,-2329.288330078125,304.1387939453125,0.7655768990516663,0.2107220143079757,0.1483282297849655,293.1263122558594,297.1499938964844,293.1499938964844,0.3839950263500213,-7034.1748046875,304.1500244140625,0.9990000128746032,0.5364550948143005,0.4475504457950592,293.1315612792969,297.1499938964844,293.1499938964844,0.0042040445841848,-1579.0029296875,296.70343017578125,0.4578191339969635,0.050000000745058,0.234990507364273,291.1454162597656,291.1499938964844,255.934310913086,254.96197509765625,279.130126953125,293.7370910644531,291.14459228515625,1.0,0.2954462468624115,0.6076614260673523,0.6076614260673523,1.0,1.0,-1.3117979764938354,0.5072012543678284,0.8045967817306519,0.1949728429317474,0.0,0.0,0.5918941497802734,65.62653350830078,72.0,-9.024624824523926,-15854.7529296875,274.6399841308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550170898437,310.8022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.763671875,18000.0,0.0,0.0,0.3623438477516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158563494682312,0.6158627271652222,-6.371092695189873e-06,0.0,0.0003677329223137,0.0,0.0,44.05114364624024,0.0,0.0,0.0,0.4112785756587982,4.0,0.0,1.0
584400,293.08837890625,297.1499938964844,293.1499938964844,0.1599341332912445,-3340.217041015625,304.1433410644531,0.7944210171699524,0.2348831444978714,0.2126295566558838,293.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4578191339969635,0.050000000745058,0.049538753926754,293.0327453613281,297.1499938964844,293.1499938964844,0.1394779086112976,-2329.288330078125,304.1387939453125,0.7655768990516663,0.2107220143079757,0.1483282297849655,293.1263122558594,297.1499938964844,293.1499938964844,0.3839950263500213,-7034.1748046875,304.1500244140625,0.9990000128746032,0.5364550948143005,0.4475504457950592,293.1315612792969,297.1499938964844,293.1499938964844,0.0042040445841848,-1579.0029296875,296.70343017578125,0.4578191339969635,0.050000000745058,0.234990507364273,291.1454162597656,291.1499938964844,255.934310913086,254.96197509765625,279.130126953125,293.7370910644531,291.14459228515625,1.0,0.2954462468624115,0.6076614260673523,0.6076614260673523,1.0,1.0,-1.3117979764938354,0.5072012543678284,0.8045967817306519,0.1949728429317474,0.0,0.0,0.5918941497802734,65.62653350830078,72.0,-9.024624824523926,-15854.7529296875,274.6399841308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550170898437,310.8022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.763671875,18000.0,0.0,0.0,0.3623438477516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158563494682312,0.6158627271652222,-6.371092695189873e-06,0.0,0.0003677329223137,0.0,0.0,44.05114364624024,0.0,0.0,0.0,0.4112785756587982,4.0,0.0,1.0
584460,293.0883178710937,297.1499938964844,293.1499938964844,0.1614393144845962,-3365.525634765625,304.1430358886719,0.793574869632721,0.2364539057016372,0.214075967669487,293.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4554498493671417,0.050000000745058,0.049580879509449,293.0322570800781,297.1499938964844,293.1499938964844,0.1420477628707885,-2363.799560546875,304.1382141113281,0.7666188478469849,0.213787242770195,0.1504136323928833,293.1283569335937,297.1499938964844,293.1499938964844,0.3886811733245849,-7105.38134765625,304.1422119140625,0.9990000128746032,0.5366514921188354,0.4519958794116974,293.1282653808594,297.1499938964844,293.1499938964844,0.004222169984132,-1586.0521240234375,296.713134765625,0.4554498493671417,0.050000000745058,0.2351903319358825,291.1351928710937,291.1499938964844,255.8719940185547,254.9080352783203,279.1309509277344,293.7461853027344,291.1342163085937,1.0,0.2979797124862671,0.6057917475700378,0.6057917475700378,1.0,1.0,-1.3216630220413208,0.5103508830070496,0.811312198638916,0.195925697684288,0.0,0.0,0.5945419073104858,66.84539031982422,75.0,-13.263835906982422,-15954.7470703125,281.39801025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,310.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.19140625,18000.0,0.0,0.0,0.3630266189575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198664307594299,0.6198728084564209,-6.394949195964728e-06,0.0,0.000368425855413,0.0,0.0,44.58361053466797,0.0,0.0,0.0,0.4127412438392639,4.0,0.0,1.0
584520,293.0883178710937,297.1499938964844,293.1499938964844,0.1614393144845962,-3365.525634765625,304.1430358886719,0.793574869632721,0.2364539057016372,0.214075967669487,293.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4554498493671417,0.050000000745058,0.049580879509449,293.0322570800781,297.1499938964844,293.1499938964844,0.1420477628707885,-2363.799560546875,304.1382141113281,0.7666188478469849,0.213787242770195,0.1504136323928833,293.1283569335937,297.1499938964844,293.1499938964844,0.3886811733245849,-7105.38134765625,304.1422119140625,0.9990000128746032,0.5366514921188354,0.4519958794116974,293.1282653808594,297.1499938964844,293.1499938964844,0.004222169984132,-1586.0521240234375,296.713134765625,0.4554498493671417,0.050000000745058,0.2351903319358825,291.1351928710937,291.1499938964844,255.8719940185547,254.9080352783203,279.1309509277344,293.7461853027344,291.1342163085937,1.0,0.2979797124862671,0.6057917475700378,0.6057917475700378,1.0,1.0,-1.3216630220413208,0.5103508830070496,0.811312198638916,0.195925697684288,0.0,0.0,0.5945419073104858,66.84539031982422,75.0,-13.263835906982422,-15954.7470703125,281.39801025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,310.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.19140625,18000.0,0.0,0.0,0.3630266189575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198664307594299,0.6198728084564209,-6.394949195964728e-06,0.0,0.000368425855413,0.0,0.0,44.58361053466797,0.0,0.0,0.0,0.4127412438392639,4.0,0.0,1.0
584580,293.085693359375,297.1499938964844,293.1499938964844,0.1632166802883148,-3395.408935546875,304.1423645019531,0.7922555208206177,0.2385361194610595,0.2158031016588211,293.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4524100124835968,0.050000000745058,0.0496370568871498,293.03228759765625,297.1499938964844,293.1499938964844,0.144778311252594,-2400.321044921875,304.1376342773437,0.7670373916625977,0.2167702466249466,0.1526131182909011,293.13629150390625,297.1499938964844,293.1499938964844,0.3949649333953857,-7199.3525390625,304.13433837890625,0.9990000128746032,0.5355997681617737,0.4578566551208496,293.1249084472656,297.1499938964844,293.1499938964844,0.0042428094893693,-1594.0499267578125,296.7236022949219,0.4524100124835968,0.050000000745058,0.2354568243026733,291.1240234375,291.1499938964844,255.8088531494141,254.8533630371093,279.1319580078125,293.76287841796875,291.1230163574219,1.0,0.3011856377124786,0.6040387749671936,0.6040387749671936,1.0,1.0,-1.3337979316711426,0.5145105719566345,0.8192873597145081,0.1974284052848816,0.0,0.0,0.5987458825111389,68.45780181884766,63.0,-15.171977996826172,-16083.041015625,290.0837097167969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93798828125,310.8066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17931.224609375,18000.0,0.0,0.0,0.3640593290328979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270171403884888,0.6270235776901245,-6.442541234719101e-06,0.0,0.0003694739425554,0.0,0.0,45.57150650024414,0.0,0.0,0.0,0.4154043793678283,4.0,0.0,1.0
584640,293.085693359375,297.1499938964844,293.1499938964844,0.1632166802883148,-3395.408935546875,304.1423645019531,0.7922555208206177,0.2385361194610595,0.2158031016588211,293.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4524100124835968,0.050000000745058,0.0496370568871498,293.03228759765625,297.1499938964844,293.1499938964844,0.144778311252594,-2400.321044921875,304.1376342773437,0.7670373916625977,0.2167702466249466,0.1526131182909011,293.13629150390625,297.1499938964844,293.1499938964844,0.3949649333953857,-7199.3525390625,304.13433837890625,0.9990000128746032,0.5355997681617737,0.4578566551208496,293.1249084472656,297.1499938964844,293.1499938964844,0.0042428094893693,-1594.0499267578125,296.7236022949219,0.4524100124835968,0.050000000745058,0.2354568243026733,291.1240234375,291.1499938964844,255.8088531494141,254.8533630371093,279.1319580078125,293.76287841796875,291.1230163574219,1.0,0.3011856377124786,0.6040387749671936,0.6040387749671936,1.0,1.0,-1.3337979316711426,0.5145105719566345,0.8192873597145081,0.1974284052848816,0.0,0.0,0.5987458825111389,68.45780181884766,63.0,-15.171977996826172,-16083.041015625,290.0837097167969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93798828125,310.8066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17931.224609375,18000.0,0.0,0.0,0.3640593290328979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270171403884888,0.6270235776901245,-6.442541234719101e-06,0.0,0.0003694739425554,0.0,0.0,45.57150650024414,0.0,0.0,0.0,0.4154043793678283,4.0,0.0,1.0
584700,293.08380126953125,297.1499938964844,293.1499938964844,0.1642743498086929,-3413.120361328125,304.141845703125,0.794276773929596,0.2397230267524719,0.2168841511011123,293.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4529780447483063,0.050000000745058,0.0496263280510902,293.03326416015625,297.1499938964844,293.1499938964844,0.1459263116121292,-2415.548095703125,304.1377868652344,0.769221305847168,0.2180662453174591,0.1535413712263107,293.14044189453125,297.1499938964844,293.1499938964844,0.3942106962203979,-7186.27978515625,304.1387023925781,0.9990000128746032,0.5349599123001099,0.4567472040653229,293.1231689453125,297.1499938964844,293.1499938964844,0.0042506116442382,-1596.991943359375,296.73052978515625,0.4529780447483063,0.050000000745058,0.2354059368371963,291.1202392578125,291.1499938964844,255.77706909179688,254.8258209228516,279.1314392089844,293.7596435546875,291.1205749511719,1.0,0.3006538450717926,0.6030712723731995,0.6030712723731995,1.0,1.0,-1.334811449050903,0.5143797993659973,0.8204315900802612,0.1970616430044174,0.0,0.0,0.6011431217193604,68.2021484375,63.0,-7.788155555725098,-16120.8056640625,289.9275817871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148864746094,310.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.525390625,18000.0,0.0,0.0,0.3647370040416717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317002177238464,0.631706714630127,-6.4754644881759305e-06,0.0,0.000370161695173,0.0,0.0,46.23566055297852,0.0,0.0,0.0,0.4171602427959442,4.0,0.0,1.0
584760,293.083251953125,297.1499938964844,293.1499938964844,0.165018618106842,-3425.284912109375,304.1419677734375,0.7978454828262329,0.2406707853078842,0.2177933752536773,293.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.4550739526748657,0.050000000745058,0.049587607383728,293.03436279296875,297.1499938964844,293.1499938964844,0.1468550413846969,-2427.654052734375,304.1383361816406,0.772979199886322,0.2193290144205093,0.1544031351804733,293.1404113769531,297.1499938964844,293.1499938964844,0.3901549279689789,-7123.45654296875,304.1481628417969,0.9990000128746032,0.5350795388221741,0.4527102410793304,293.1213684082031,297.1499938964844,293.1499938964844,0.0042545623145997,-1597.8751220703125,296.7441711425781,0.4550739526748657,0.050000000745058,0.2352222502231598,291.1275939941406,291.1499938964844,255.7451629638672,254.7981719970703,279.1324157714844,293.75439453125,291.1298522949219,1.0,0.2990107238292694,0.6022581458091736,0.6022581458091736,1.0,1.0,-1.3318274021148682,0.5126505494117737,0.8191768527030945,0.1958442777395248,0.0,0.0,0.6019591689109802,67.17195129394531,66.0,10.559854507446287,-16124.298828125,286.3427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8929138183594,310.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.619140625,18000.0,0.0,0.0,0.3654500842094421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353977918624878,0.6354042887687683,-6.507328635052545e-06,0.0,0.0003708853619173,0.0,0.0,46.7979621887207,0.0,0.0,0.0,0.4185554683208465,4.0,0.0,1.0
584820,293.083984375,297.1499938964844,293.1499938964844,0.1662092357873916,-3444.62646484375,304.14263916015625,0.8010744452476501,0.2422195822000503,0.2192503213882446,293.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4562922716140747,0.050000000745058,0.0495656244456768,293.0364685058594,297.1499938964844,293.1499938964844,0.1487466096878051,-2452.356689453125,304.1390380859375,0.7772517800331116,0.2218313068151474,0.1561359018087387,293.1333923339844,297.1499938964844,293.1499938964844,0.3874101638793945,-7081.8349609375,304.1529541015625,0.9990000128746032,0.5367392897605896,0.4504024982452392,293.11798095703125,297.1499938964844,293.1499938964844,0.0042642117477953,-1600.435546875,296.77215576171875,0.4562922716140747,0.050000000745058,0.2351179867982864,291.14276123046875,291.1499938964844,255.68121337890625,254.74270629882807,279.130615234375,293.7407531738281,291.1425476074219,1.0,0.2987659871578216,0.6002421975135803,0.6002421975135803,1.0,1.0,-1.3327287435531616,0.511902391910553,0.8208263516426086,0.1946289986371994,0.0,0.0,0.6015293002128601,66.62358856201172,69.0,9.10062026977539,-16124.939453125,285.47735595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678894042969,310.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.3667866587638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359187364578247,0.6359252333641052,-6.524961463583168e-06,0.0,0.0003722418041434,0.0,0.0,46.95327377319336,0.0,0.0,0.0,0.4189307689666748,4.0,0.0,1.0
584880,293.083984375,297.1499938964844,293.1499938964844,0.1662092357873916,-3444.62646484375,304.14263916015625,0.8010744452476501,0.2422195822000503,0.2192503213882446,293.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4562922716140747,0.050000000745058,0.0495656244456768,293.0364685058594,297.1499938964844,293.1499938964844,0.1487466096878051,-2452.356689453125,304.1390380859375,0.7772517800331116,0.2218313068151474,0.1561359018087387,293.1333923339844,297.1499938964844,293.1499938964844,0.3874101638793945,-7081.8349609375,304.1529541015625,0.9990000128746032,0.5367392897605896,0.4504024982452392,293.11798095703125,297.1499938964844,293.1499938964844,0.0042642117477953,-1600.435546875,296.77215576171875,0.4562922716140747,0.050000000745058,0.2351179867982864,291.14276123046875,291.1499938964844,255.68121337890625,254.74270629882807,279.130615234375,293.7407531738281,291.1425476074219,1.0,0.2987659871578216,0.6002421975135803,0.6002421975135803,1.0,1.0,-1.3327287435531616,0.511902391910553,0.8208263516426086,0.1946289986371994,0.0,0.0,0.6015293002128601,66.62358856201172,69.0,9.10062026977539,-16124.939453125,285.47735595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678894042969,310.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.3667866587638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359187364578247,0.6359252333641052,-6.524961463583168e-06,0.0,0.0003722418041434,0.0,0.0,46.95327377319336,0.0,0.0,0.0,0.4189307689666748,4.0,0.0,1.0
584940,293.0853881835937,297.1499938964844,293.1499938964844,0.1674886047840118,-3465.76708984375,304.1429748535156,0.8019834756851196,0.2436043322086334,0.2205260843038559,293.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4556969702243805,0.050000000745058,0.0495762899518013,293.0384521484375,297.1499938964844,293.1499938964844,0.1508765518665313,-2480.43310546875,304.1391296386719,0.7795270681381226,0.2243064492940902,0.1578760743141174,293.1279296875,297.1499938964844,293.1499938964844,0.3885617256164551,-7099.89794921875,304.1499328613281,0.9990000128746032,0.5382795333862305,0.4515262544155121,293.1146850585937,297.1499938964844,293.1499938964844,0.0042823175899684,-1607.056884765625,296.7903137207031,0.4556969702243805,0.050000000745058,0.2351685762405395,291.13897705078125,291.1499938964844,255.6172637939453,254.68722534179688,279.1282653808594,293.7242736816406,291.138671875,1.0,0.2997876405715942,0.5979573726654053,0.5979573726654053,1.0,1.0,-1.3377699851989746,0.5126942992210388,0.8250756859779358,0.1941998451948166,0.0,0.0,0.6032544374465942,66.97032928466797,72.0,-1.0294994115829468,-16174.7890625,288.3713684082031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85711669921875,310.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.15625,18000.0,0.0,0.0,0.3680451512336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384038925170898,0.6384104490280151,-6.539748483191943e-06,0.0,0.0003735190548468,0.0,0.0,47.295780181884766,0.0,0.0,0.0,0.4198603630065918,4.0,0.0,1.0
585000,293.0853881835937,297.1499938964844,293.1499938964844,0.1674886047840118,-3465.76708984375,304.1429748535156,0.8019834756851196,0.2436043322086334,0.2205260843038559,293.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4556969702243805,0.050000000745058,0.0495762899518013,293.0384521484375,297.1499938964844,293.1499938964844,0.1508765518665313,-2480.43310546875,304.1391296386719,0.7795270681381226,0.2243064492940902,0.1578760743141174,293.1279296875,297.1499938964844,293.1499938964844,0.3885617256164551,-7099.89794921875,304.1499328613281,0.9990000128746032,0.5382795333862305,0.4515262544155121,293.1146850585937,297.1499938964844,293.1499938964844,0.0042823175899684,-1607.056884765625,296.7903137207031,0.4556969702243805,0.050000000745058,0.2351685762405395,291.13897705078125,291.1499938964844,255.6172637939453,254.68722534179688,279.1282653808594,293.7242736816406,291.138671875,1.0,0.2997876405715942,0.5979573726654053,0.5979573726654053,1.0,1.0,-1.3377699851989746,0.5126942992210388,0.8250756859779358,0.1941998451948166,0.0,0.0,0.6032544374465942,66.97032928466797,72.0,-1.0294994115829468,-16174.7890625,288.3713684082031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85711669921875,310.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.15625,18000.0,0.0,0.0,0.3680451512336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384038925170898,0.6384104490280151,-6.539748483191943e-06,0.0,0.0003735190548468,0.0,0.0,47.295780181884766,0.0,0.0,0.0,0.4198603630065918,4.0,0.0,1.0
585060,293.08697509765625,297.1499938964844,293.1499938964844,0.168756678700447,-3486.750732421875,304.1431884765625,0.801417887210846,0.2449214607477188,0.2217501401901245,293.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4538955986499786,0.050000000745058,0.0496091581881046,293.0405578613281,297.1499938964844,293.1499938964844,0.1530150920152664,-2508.576904296875,304.1391906738281,0.7803775668144226,0.2267078459262848,0.1595894247293472,293.1273193359375,297.1499938964844,293.1499938964844,0.3921387195587158,-7154.17041015625,304.1439514160156,0.9990000128746032,0.538971483707428,0.4549684226512909,293.11163330078125,297.1499938964844,293.1499938964844,0.0043027750216424,-1614.6651611328125,296.8074951171875,0.4538955986499786,0.050000000745058,0.2353244870901107,291.1327819824219,291.1499938964844,255.55360412597656,254.63194274902344,279.1238098144531,293.69256591796875,291.132080078125,1.0,0.3017979860305786,0.5951122045516968,0.5951122045516968,1.0,1.0,-1.345653414726257,0.5143007636070251,0.8313526511192322,0.1940464228391647,0.0,0.0,0.605912446975708,67.92643737792969,75.0,-7.701982498168945,-16258.2392578125,293.8792419433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8418273925781,310.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.69921875,18000.0,0.0,0.0,0.3693973124027252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428497433662415,0.6428562998771667,-6.570165169250686e-06,0.0,0.0003748913004528,0.0,0.0,47.93541717529297,0.0,0.0,0.0,0.4215437173843384,4.0,0.0,1.0
585120,293.08697509765625,297.1499938964844,293.1499938964844,0.168756678700447,-3486.750732421875,304.1431884765625,0.801417887210846,0.2449214607477188,0.2217501401901245,293.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4538955986499786,0.050000000745058,0.0496091581881046,293.0405578613281,297.1499938964844,293.1499938964844,0.1530150920152664,-2508.576904296875,304.1391906738281,0.7803775668144226,0.2267078459262848,0.1595894247293472,293.1273193359375,297.1499938964844,293.1499938964844,0.3921387195587158,-7154.17041015625,304.1439514160156,0.9990000128746032,0.538971483707428,0.4549684226512909,293.11163330078125,297.1499938964844,293.1499938964844,0.0043027750216424,-1614.6651611328125,296.8074951171875,0.4538955986499786,0.050000000745058,0.2353244870901107,291.1327819824219,291.1499938964844,255.55360412597656,254.63194274902344,279.1238098144531,293.69256591796875,291.132080078125,1.0,0.3017979860305786,0.5951122045516968,0.5951122045516968,1.0,1.0,-1.345653414726257,0.5143007636070251,0.8313526511192322,0.1940464228391647,0.0,0.0,0.605912446975708,67.92643737792969,75.0,-7.701982498168945,-16258.2392578125,293.8792419433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8418273925781,310.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.69921875,18000.0,0.0,0.0,0.3693973124027252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428497433662415,0.6428562998771667,-6.570165169250686e-06,0.0,0.0003748913004528,0.0,0.0,47.93541717529297,0.0,0.0,0.0,0.4215437173843384,4.0,0.0,1.0
585180,293.0885925292969,297.1499938964844,293.1499938964844,0.1700269728899002,-3507.784912109375,304.1433410644531,0.7997602224349976,0.246192067861557,0.2229456007480621,293.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4512242376804352,0.050000000745058,0.0496595315635204,293.0429077148437,297.1499938964844,293.1499938964844,0.1551212966442108,-2536.231201171875,304.1392822265625,0.7800883054733276,0.2290042340755462,0.1612464487552642,293.1325378417969,297.1499938964844,293.1499938964844,0.397666335105896,-7236.84521484375,304.1367492675781,0.9990000128746032,0.5385010838508606,0.4601926207542419,293.1091613769531,297.1499938964844,293.1499938964844,0.0043251360766589,-1623.060791015625,296.8230895996094,0.4512242376804352,0.050000000745058,0.2355634421110153,291.12451171875,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.6543273925781,291.1238098144531,1.0,0.304565817117691,0.591951847076416,0.591951847076416,1.0,1.0,-1.355695128440857,0.5165566802024841,0.8391384482383728,0.1941374540328979,0.0,0.0,0.6098660230636597,69.36250305175781,63.0,-10.496033668518066,-16370.9189453125,301.4765930175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119812011719,310.7908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.611328125,18000.0,0.0,0.0,0.370983213186264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499207019805908,0.6499273180961609,-6.620226940867724e-06,0.0,0.0003765008004847,0.0,0.0,48.973419189453125,0.0,0.0,0.0,0.4242354035377502,4.0,0.0,1.0
585240,293.0885925292969,297.1499938964844,293.1499938964844,0.1700269728899002,-3507.784912109375,304.1433410644531,0.7997602224349976,0.246192067861557,0.2229456007480621,293.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4512242376804352,0.050000000745058,0.0496595315635204,293.0429077148437,297.1499938964844,293.1499938964844,0.1551212966442108,-2536.231201171875,304.1392822265625,0.7800883054733276,0.2290042340755462,0.1612464487552642,293.1325378417969,297.1499938964844,293.1499938964844,0.397666335105896,-7236.84521484375,304.1367492675781,0.9990000128746032,0.5385010838508606,0.4601926207542419,293.1091613769531,297.1499938964844,293.1499938964844,0.0043251360766589,-1623.060791015625,296.8230895996094,0.4512242376804352,0.050000000745058,0.2355634421110153,291.12451171875,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.6543273925781,291.1238098144531,1.0,0.304565817117691,0.591951847076416,0.591951847076416,1.0,1.0,-1.355695128440857,0.5165566802024841,0.8391384482383728,0.1941374540328979,0.0,0.0,0.6098660230636597,69.36250305175781,63.0,-10.496033668518066,-16370.9189453125,301.4765930175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119812011719,310.7908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.611328125,18000.0,0.0,0.0,0.370983213186264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499207019805908,0.6499273180961609,-6.620226940867724e-06,0.0,0.0003765008004847,0.0,0.0,48.973419189453125,0.0,0.0,0.0,0.4242354035377502,4.0,0.0,1.0
585300,293.0892944335937,297.1499938964844,293.1499938964844,0.1705794483423233,-3516.845703125,304.1435546875,0.8012359142303467,0.2468311339616775,0.2235003113746643,293.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4518967568874359,0.050000000745058,0.0496466271579265,293.0440673828125,297.1499938964844,293.1499938964844,0.1560773998498916,-2548.69384765625,304.1394958496094,0.7821403741836548,0.2301305681467056,0.1620233803987503,293.13543701171875,297.1499938964844,293.1499938964844,0.3965970575809479,-7219.19921875,304.1412353515625,0.9990000128746032,0.5381512641906738,0.4588632881641388,293.1080322265625,297.1499938964844,293.1499938964844,0.0043332194909453,-1625.95751953125,296.8322448730469,0.4518967568874359,0.050000000745058,0.2355022132396698,291.122802734375,291.1499938964844,255.4592742919922,254.5499420166016,279.12213134765625,293.6379699707031,291.1235656738281,1.0,0.3038401901721954,0.5906832814216614,0.5906832814216614,1.0,1.0,-1.3556160926818848,0.5156805515289307,0.8399355411529541,0.1932966858148574,0.0,0.0,0.611889660358429,69.03508758544922,63.0,-2.149959087371826,-16397.482421875,300.6866760253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.792236328125,310.8000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17923.39453125,18000.0,0.0,0.0,0.3718766272068023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542185544967651,0.6542251706123352,-6.652405318163801e-06,0.0,0.0003774075012188,0.0,0.0,49.62130737304688,0.0,0.0,0.0,0.4258786141872406,4.0,0.0,1.0
585360,293.0899353027344,297.1499938964844,293.1499938964844,0.170938104391098,-3522.44677734375,304.1440734863281,0.8044748902320862,0.2474764138460159,0.2240370959043502,293.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4540984630584717,0.050000000745058,0.0496053397655487,293.0451354980469,297.1499938964844,293.1499938964844,0.1568486392498016,-2558.53076171875,304.1400146484375,0.7859067320823669,0.2312656491994857,0.1627803295850753,293.13427734375,297.1499938964844,293.1499938964844,0.3921756744384765,-7151.08154296875,304.1509094238281,0.9990000128746032,0.5385580062866211,0.4545771181583404,293.1068725585937,297.1499938964844,293.1499938964844,0.0043371589854359,-1626.6512451171875,296.8482971191406,0.4540984630584717,0.050000000745058,0.235306367278099,291.13287353515625,291.1499938964844,255.42828369140625,254.52297973632807,279.126220703125,293.62945556640625,291.13555908203125,1.0,0.3020229041576385,0.5897964239120483,0.5897964239120483,1.0,1.0,-1.3517422676086426,0.5134705901145935,0.8382716774940491,0.1918373852968216,0.0,0.0,0.6120792627334595,67.92577362060547,66.0,16.833282470703125,-16389.00390625,296.4705505371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7777099609375,310.8153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.396484375,18000.0,0.0,0.0,0.3727537095546722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657091498374939,0.6570981740951538,-6.680484148091637e-06,0.0,0.0003782976418733,0.0,0.0,50.09638977050781,0.0,0.0,0.0,0.4269843697547912,4.0,0.0,1.0
585420,293.0912780761719,297.1499938964844,293.1499938964844,0.1717420816421508,-3535.2470703125,304.1446838378906,0.8075317740440369,0.2487251162528991,0.2251427322626114,293.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4555785357952118,0.050000000745058,0.0495783202350139,293.04693603515625,297.1499938964844,293.1499938964844,0.1585094332695007,-2579.852294921875,304.1405334472656,0.7901859879493713,0.2335525155067443,0.1643506735563278,293.12506103515625,297.1499938964844,293.1499938964844,0.3887500762939453,-7099.6083984375,304.1558837890625,0.9990000128746032,0.5408217310905457,0.4517497420310974,293.1043701171875,297.1499938964844,293.1499938964844,0.004347801208496,-1629.3193359375,296.880615234375,0.4555785357952118,0.050000000745058,0.2351782172918319,291.1514587402344,291.1499938964844,255.3671875,254.46978759765625,279.1299743652344,293.6209716796875,291.15142822265625,1.0,0.3014825880527496,0.5880234241485596,0.5880234241485596,1.0,1.0,-1.351368069648743,0.5121991634368896,0.839168906211853,0.1904709935188293,0.0,0.0,0.6102319359779358,67.23149108886719,69.0,13.601195335388184,-16367.892578125,294.71697998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7778015136719,310.80572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.396484375,18000.0,0.0,0.0,0.3742536008358001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549934148788452,0.6550000905990601,-6.68004986437154e-06,0.0,0.0003798198304139,0.0,0.0,49.868350982666016,0.0,0.0,0.0,0.4263675808906555,4.0,0.0,1.0
585480,293.0912780761719,297.1499938964844,293.1499938964844,0.1717420816421508,-3535.2470703125,304.1446838378906,0.8075317740440369,0.2487251162528991,0.2251427322626114,293.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4555785357952118,0.050000000745058,0.0495783202350139,293.04693603515625,297.1499938964844,293.1499938964844,0.1585094332695007,-2579.852294921875,304.1405334472656,0.7901859879493713,0.2335525155067443,0.1643506735563278,293.12506103515625,297.1499938964844,293.1499938964844,0.3887500762939453,-7099.6083984375,304.1558837890625,0.9990000128746032,0.5408217310905457,0.4517497420310974,293.1043701171875,297.1499938964844,293.1499938964844,0.004347801208496,-1629.3193359375,296.880615234375,0.4555785357952118,0.050000000745058,0.2351782172918319,291.1514587402344,291.1499938964844,255.3671875,254.46978759765625,279.1299743652344,293.6209716796875,291.15142822265625,1.0,0.3014825880527496,0.5880234241485596,0.5880234241485596,1.0,1.0,-1.351368069648743,0.5121991634368896,0.839168906211853,0.1904709935188293,0.0,0.0,0.6102319359779358,67.23149108886719,69.0,13.601195335388184,-16367.892578125,294.71697998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7778015136719,310.80572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.396484375,18000.0,0.0,0.0,0.3742536008358001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549934148788452,0.6550000905990601,-6.68004986437154e-06,0.0,0.0003798198304139,0.0,0.0,49.868350982666016,0.0,0.0,0.0,0.4263675808906555,4.0,0.0,1.0
585540,293.0926208496094,297.1499938964844,293.1499938964844,0.1728363186120987,-3553.259033203125,304.1446228027344,0.808444082736969,0.2499387115240097,0.2262425571680069,293.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.4552221894264221,0.050000000745058,0.0495847500860691,293.0485534667969,297.1499938964844,293.1499938964844,0.1604802459478378,-2605.49853515625,304.1404113769531,0.7924107313156128,0.2358375191688537,0.1659508347511291,293.1174621582031,297.1499938964844,293.1499938964844,0.3893658518791199,-7110.015625,304.1528015136719,0.9990000128746032,0.5430001616477966,0.4524263441562652,293.1015014648437,297.1499938964844,293.1499938964844,0.0043682246468961,-1636.6473388671875,296.9028625488281,0.4552221894264221,0.050000000745058,0.2352087199687957,291.1488037109375,291.1499938964844,255.3074951171875,254.4177703857422,279.12994384765625,293.6065673828125,291.14849853515625,1.0,0.3022671341896057,0.5860408544540405,0.5860408544540405,1.0,1.0,-1.3554641008377075,0.5126273036003113,0.8428367376327515,0.1899759471416473,0.0,0.0,0.6105491518974304,67.45893096923828,72.0,0.8510974645614624,-16400.90234375,296.9903869628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80108642578125,310.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.3754653632640838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654593288898468,0.6545999646186829,-6.672805739071919e-06,0.0,0.0003810496127698,0.0,0.0,49.78244400024414,0.0,0.0,0.0,0.4261939823627472,4.0,0.0,1.0
585600,293.0926208496094,297.1499938964844,293.1499938964844,0.1728363186120987,-3553.259033203125,304.1446228027344,0.808444082736969,0.2499387115240097,0.2262425571680069,293.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.4552221894264221,0.050000000745058,0.0495847500860691,293.0485534667969,297.1499938964844,293.1499938964844,0.1604802459478378,-2605.49853515625,304.1404113769531,0.7924107313156128,0.2358375191688537,0.1659508347511291,293.1174621582031,297.1499938964844,293.1499938964844,0.3893658518791199,-7110.015625,304.1528015136719,0.9990000128746032,0.5430001616477966,0.4524263441562652,293.1015014648437,297.1499938964844,293.1499938964844,0.0043682246468961,-1636.6473388671875,296.9028625488281,0.4552221894264221,0.050000000745058,0.2352087199687957,291.1488037109375,291.1499938964844,255.3074951171875,254.4177703857422,279.12994384765625,293.6065673828125,291.14849853515625,1.0,0.3022671341896057,0.5860408544540405,0.5860408544540405,1.0,1.0,-1.3554641008377075,0.5126273036003113,0.8428367376327515,0.1899759471416473,0.0,0.0,0.6105491518974304,67.45893096923828,72.0,0.8510974645614624,-16400.90234375,296.9903869628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80108642578125,310.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.3754653632640838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654593288898468,0.6545999646186829,-6.672805739071919e-06,0.0,0.0003810496127698,0.0,0.0,49.78244400024414,0.0,0.0,0.0,0.4261939823627472,4.0,0.0,1.0
585660,293.0939636230469,297.1499938964844,293.1499938964844,0.1739775687456131,-3572.087646484375,304.1445007324219,0.8079080581665039,0.2511221170425415,0.2273372262716293,293.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4536097347736358,0.050000000745058,0.0496143326163291,293.0502319335937,297.1499938964844,293.1499938964844,0.1624903082847595,-2631.6318359375,304.1402587890625,0.7931485176086426,0.2380687594413757,0.1675389856100082,293.1150207519531,297.1499938964844,293.1499938964844,0.3925322294235229,-7158.50341796875,304.14654541015625,0.9990000128746032,0.5443339943885803,0.4555193781852722,293.0986328125,297.1499938964844,293.1499938964844,0.0043920571915805,-1645.377197265625,296.92437744140625,0.4536097347736358,0.050000000745058,0.235349029302597,291.1428527832031,291.1499938964844,255.2494964599609,254.3671875,279.1280212402344,293.58349609375,291.14215087890625,1.0,0.3040894865989685,0.5837527513504028,0.5837527513504028,1.0,1.0,-1.3626002073287964,0.5140939354896545,0.8485062718391418,0.1899234503507614,0.0,0.0,0.6118535399436951,68.32316589355469,75.0,-6.966354370117188,-16471.103515625,302.0612487792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233947753906,310.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.232421875,18000.0,0.0,0.0,0.3765897750854492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656279981136322,0.6562866568565369,-6.681889772153227e-06,0.0,0.0003821907448582,0.0,0.0,50.0174674987793,0.0,0.0,0.0,0.4268177151679992,4.0,0.0,1.0
585720,293.0939636230469,297.1499938964844,293.1499938964844,0.1739775687456131,-3572.087646484375,304.1445007324219,0.8079080581665039,0.2511221170425415,0.2273372262716293,293.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4536097347736358,0.050000000745058,0.0496143326163291,293.0502319335937,297.1499938964844,293.1499938964844,0.1624903082847595,-2631.6318359375,304.1402587890625,0.7931485176086426,0.2380687594413757,0.1675389856100082,293.1150207519531,297.1499938964844,293.1499938964844,0.3925322294235229,-7158.50341796875,304.14654541015625,0.9990000128746032,0.5443339943885803,0.4555193781852722,293.0986328125,297.1499938964844,293.1499938964844,0.0043920571915805,-1645.377197265625,296.92437744140625,0.4536097347736358,0.050000000745058,0.235349029302597,291.1428527832031,291.1499938964844,255.2494964599609,254.3671875,279.1280212402344,293.58349609375,291.14215087890625,1.0,0.3040894865989685,0.5837527513504028,0.5837527513504028,1.0,1.0,-1.3626002073287964,0.5140939354896545,0.8485062718391418,0.1899234503507614,0.0,0.0,0.6118535399436951,68.32316589355469,75.0,-6.966354370117188,-16471.103515625,302.0612487792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233947753906,310.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.232421875,18000.0,0.0,0.0,0.3765897750854492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656279981136322,0.6562866568565369,-6.681889772153227e-06,0.0,0.0003821907448582,0.0,0.0,50.0174674987793,0.0,0.0,0.0,0.4268177151679992,4.0,0.0,1.0
585780,293.0947570800781,297.1499938964844,293.1499938964844,0.1746814250946045,-3583.71240234375,304.1444396972656,0.8070399761199951,0.2518177628517151,0.2279895395040512,293.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4521872699260711,0.050000000745058,0.049641016870737,293.05133056640625,297.1499938964844,293.1499938964844,0.1636993885040283,-2647.3330078125,304.14019775390625,0.7930117249488831,0.239369124174118,0.1684737354516983,293.1164245605469,297.1499938964844,293.1499938964844,0.3954438269138336,-7202.396484375,304.14208984375,0.9990000128746032,0.5445875525474548,0.458291083574295,293.09698486328125,297.1499938964844,293.1499938964844,0.0044077932834625,-1651.20654296875,296.9366760253906,0.4521872699260711,0.050000000745058,0.2354756146669387,291.13775634765625,291.1499938964844,255.21563720703125,254.337631225586,279.12664794921875,293.56640625,291.1369934082031,1.0,0.3055741488933563,0.5822545886039734,0.5822545886039734,1.0,1.0,-1.3680158853530884,0.515344500541687,0.8526713252067566,0.1900389194488525,0.0,0.0,0.6133074164390564,69.08717346191406,75.0,-9.803263664245604,-16528.59765625,306.1908874511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,310.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0625,18000.0,0.0,0.0,0.37729412317276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585803627967834,0.6585870385169983,-6.696826403640444e-06,0.0,0.000382905564038,0.0,0.0,50.35432052612305,0.0,0.0,0.0,0.4276873469352722,4.0,0.0,1.0
