time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585840,293.09527587890625,297.1499938964844,293.1499938964844,0.1751511842012405,-3591.465576171875,304.1443786621094,0.8062707781791687,0.2522754073143005,0.2284220159053802,293.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4510906934738159,0.050000000745058,0.0496619790792465,293.0520935058594,297.1499938964844,293.1499938964844,0.1644976586103439,-2657.684326171875,304.1401672363281,0.7927179932594299,0.2402183413505554,0.1690871864557266,293.1185913085937,297.1499938964844,293.1499938964844,0.3977344334125519,-7236.67138671875,304.1390075683594,0.9990000128746032,0.5445061922073364,0.4604565501213074,293.0959777832031,297.1499938964844,293.1499938964844,0.0044186026789247,-1655.2120361328125,296.9447937011719,0.4510906934738159,0.050000000745058,0.2355750501155853,291.1342163085937,291.1499938964844,255.1934814453125,254.3182830810547,279.12579345703125,293.55419921875,291.1334533691406,1.0,0.3066992461681366,0.581218957901001,0.581218957901001,1.0,1.0,-1.372015118598938,0.5163063406944275,0.8557087182998657,0.1901670843362808,0.0,0.0,0.6145269870758057,69.68354797363281,78.0,-10.927739143371582,-16572.1796875,309.3333740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,310.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8515625,18000.0,0.0,0.0,0.377799391746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606590151786804,0.66066575050354,-6.711170044582104e-06,0.0,0.0003834183444269,0.0,0.0,50.66496658325195,0.0,0.0,0.0,0.4284800589084625,4.0,0.0,1.0
585900,293.0959167480469,297.1499938964844,293.1499938964844,0.1757369041442871,-3601.125244140625,304.14434814453125,0.8051167130470276,0.2528406083583832,0.2289594709873199,293.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4495799541473388,0.050000000745058,0.0496914386749267,293.0531005859375,297.1499938964844,293.1499938964844,0.1654841154813766,-2670.4580078125,304.1401672363281,0.7921483516693115,0.2412594556808471,0.1698422729969024,293.12261962890625,297.1499938964844,293.1499938964844,0.4009528756141662,-7284.54345703125,304.1351623535156,0.9990000128746032,0.5441117286682129,0.4634824395179748,293.0947570800781,297.1499938964844,293.1499938964844,0.0044324952177703,-1660.353759765625,296.9549255371094,0.4495799541473388,0.050000000745058,0.2357147932052612,291.1297607421875,291.1499938964844,255.16629028320312,254.29454040527344,279.1249084472656,293.5383605957031,291.1289978027344,1.0,0.3082413375377655,0.5798959732055664,0.5798959732055664,1.0,1.0,-1.3774017095565796,0.5176400542259216,0.8597615957260132,0.1903818398714065,0.0,0.0,0.6163255572319031,70.51823425292969,78.0,-11.712623596191406,-16631.693359375,313.6642761230469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8264465332031,310.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.34375,18000.0,0.0,0.0,0.3784869313240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638491153717041,0.6638558506965637,-6.733999271091307e-06,0.0,0.0003841161378659,0.0,0.0,51.14887619018555,0.0,0.0,0.0,0.4297056198120117,4.0,0.0,1.0
585960,293.0965576171875,297.1499938964844,293.1499938964844,0.1763193160295486,-3610.720458984375,304.1443176269531,0.8037849068641663,0.2533981800079345,0.2294931411743164,293.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4479440748691559,0.050000000745058,0.0497241280972957,293.0541687011719,297.1499938964844,293.1499938964844,0.1664561182260513,-2683.024658203125,304.1401672363281,0.7913844585418701,0.2422783523797989,0.1705840080976486,293.1280822753906,297.1499938964844,293.1499938964844,0.4045203924179077,-7337.283203125,304.1313781738281,0.9990000128746032,0.5433863401412964,0.4668169617652893,293.0936584472656,297.1499938964844,293.1499938964844,0.0044466690160334,-1665.5899658203125,296.965087890625,0.4479440748691559,0.050000000745058,0.2358698546886444,291.12530517578125,291.1499938964844,255.13970947265625,254.27130126953125,279.1242370605469,293.5224304199219,291.12457275390625,1.0,0.3099146485328674,0.578557550907135,0.578557550907135,1.0,1.0,-1.3831604719161987,0.519105851650238,0.8640546798706055,0.190654918551445,0.0,0.0,0.6184183359146118,71.44135284423828,66.0,-12.006464004516602,-16695.978515625,318.3988647460937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155212402344,310.8382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.138671875,18000.0,0.0,0.0,0.379253625869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676773428916931,0.6676840782165527,-6.762192697351566e-06,0.0,0.0003848942287731,0.0,0.0,51.73810958862305,0.0,0.0,0.0,0.4311864376068115,4.0,0.0,1.0
586020,293.0975952148437,297.1499938964844,293.1499938964844,0.1771242916584015,-3623.568603515625,304.1448974609375,0.8077294826507568,0.254544734954834,0.2304657399654388,293.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4502703249454498,0.050000000745058,0.0496778264641761,293.0560607910156,297.1499938964844,293.1499938964844,0.1680289506912231,-2703.00048828125,304.140869140625,0.7963598966598511,0.2443210184574127,0.1719692200422287,293.1338195800781,297.1499938964844,293.1499938964844,0.4000391960144043,-7266.02685546875,304.1456604003906,0.9990000128746032,0.5427433848381042,0.4620930552482605,293.09136962890625,297.1499938964844,293.1499938964844,0.0044639063999056,-1670.9766845703125,296.9952697753906,0.4502703249454498,0.050000000745058,0.2356502264738083,291.13311767578125,291.1499938964844,255.0884704589844,254.2265014648437,279.13043212890625,293.5009155273437,291.1356506347656,1.0,0.3077203333377838,0.5768581032752991,0.5768581032752991,1.0,1.0,-1.3800114393234253,0.5165332555770874,0.8634781837463379,0.1887919902801513,0.0,0.0,0.6206395030021667,70.2182846069336,69.0,15.554855346679688,-16722.232421875,314.1188049316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894897460937,310.8666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.044921875,18000.0,0.0,0.0,0.3809089660644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749147772789001,0.6749215722084045,-6.8243434725445695e-06,0.0,0.0003865741891786,0.0,0.0,52.91739654541016,0.0,0.0,0.0,0.4339918792247772,4.0,0.0,1.0
586080,293.0975952148437,297.1499938964844,293.1499938964844,0.1771242916584015,-3623.568603515625,304.1448974609375,0.8077294826507568,0.254544734954834,0.2304657399654388,293.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4502703249454498,0.050000000745058,0.0496778264641761,293.0560607910156,297.1499938964844,293.1499938964844,0.1680289506912231,-2703.00048828125,304.140869140625,0.7963598966598511,0.2443210184574127,0.1719692200422287,293.1338195800781,297.1499938964844,293.1499938964844,0.4000391960144043,-7266.02685546875,304.1456604003906,0.9990000128746032,0.5427433848381042,0.4620930552482605,293.09136962890625,297.1499938964844,293.1499938964844,0.0044639063999056,-1670.9766845703125,296.9952697753906,0.4502703249454498,0.050000000745058,0.2356502264738083,291.13311767578125,291.1499938964844,255.0884704589844,254.2265014648437,279.13043212890625,293.5009155273437,291.1356506347656,1.0,0.3077203333377838,0.5768581032752991,0.5768581032752991,1.0,1.0,-1.3800114393234253,0.5165332555770874,0.8634781837463379,0.1887919902801513,0.0,0.0,0.6206395030021667,70.2182846069336,69.0,15.554855346679688,-16722.232421875,314.1188049316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894897460937,310.8666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.044921875,18000.0,0.0,0.0,0.3809089660644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749147772789001,0.6749215722084045,-6.8243434725445695e-06,0.0,0.0003865741891786,0.0,0.0,52.91739654541016,0.0,0.0,0.0,0.4339918792247772,4.0,0.0,1.0
586140,293.0986022949219,297.1499938964844,293.1499938964844,0.1778359413146972,-3634.80517578125,304.1453857421875,0.8101290464401245,0.255667895078659,0.231462761759758,293.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.4513393342494964,0.050000000745058,0.0496571138501167,293.0577087402344,297.1499938964844,293.1499938964844,0.169523224234581,-2721.875,304.1413879394531,0.7998639941215515,0.2463670074939727,0.1733810901641845,293.1281433105469,297.1499938964844,293.1499938964844,0.3974324464797973,-7226.23291015625,304.1510314941406,0.9990000128746032,0.5442994832992554,0.4599626362323761,293.08892822265625,297.1499938964844,293.1499938964844,0.0044795959256589,-1675.4027099609375,297.03192138671875,0.4513393342494964,0.050000000745058,0.235551968216896,291.1505126953125,291.1499938964844,255.04005432128903,254.18411254882807,279.13360595703125,293.48992919921875,291.15045166015625,1.0,0.3074412047863006,0.5754098892211914,0.5754098892211914,1.0,1.0,-1.3801968097686768,0.515599250793457,0.8645975589752197,0.187714472413063,0.0,0.0,0.6189987659454346,69.69417572021484,72.0,12.50352954864502,-16708.849609375,312.9727783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79278564453125,310.8602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.529296875,18000.0,0.0,0.0,0.382321834564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731049418449402,0.6731117367744446,-6.825468517490663e-06,0.0,0.0003880080766975,0.0,0.0,52.72270584106445,0.0,0.0,0.0,0.4334715902805328,4.0,0.0,1.0
586200,293.0986022949219,297.1499938964844,293.1499938964844,0.1778359413146972,-3634.80517578125,304.1453857421875,0.8101290464401245,0.255667895078659,0.231462761759758,293.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.4513393342494964,0.050000000745058,0.0496571138501167,293.0577087402344,297.1499938964844,293.1499938964844,0.169523224234581,-2721.875,304.1413879394531,0.7998639941215515,0.2463670074939727,0.1733810901641845,293.1281433105469,297.1499938964844,293.1499938964844,0.3974324464797973,-7226.23291015625,304.1510314941406,0.9990000128746032,0.5442994832992554,0.4599626362323761,293.08892822265625,297.1499938964844,293.1499938964844,0.0044795959256589,-1675.4027099609375,297.03192138671875,0.4513393342494964,0.050000000745058,0.235551968216896,291.1505126953125,291.1499938964844,255.04005432128903,254.18411254882807,279.13360595703125,293.48992919921875,291.15045166015625,1.0,0.3074412047863006,0.5754098892211914,0.5754098892211914,1.0,1.0,-1.3801968097686768,0.515599250793457,0.8645975589752197,0.187714472413063,0.0,0.0,0.6189987659454346,69.69417572021484,72.0,12.50352954864502,-16708.849609375,312.9727783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79278564453125,310.8602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.529296875,18000.0,0.0,0.0,0.382321834564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731049418449402,0.6731117367744446,-6.825468517490663e-06,0.0,0.0003880080766975,0.0,0.0,52.72270584106445,0.0,0.0,0.0,0.4334715902805328,4.0,0.0,1.0
586260,293.0996398925781,297.1499938964844,293.1499938964844,0.1788335293531417,-3651.124267578125,304.145263671875,0.8105664849281311,0.2567570805549621,0.2324563115835189,293.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4507277309894562,0.050000000745058,0.049668900668621,293.0592346191406,297.1499938964844,293.1499938964844,0.1713107675313949,-2744.802001953125,304.1412658691406,0.8013874888420105,0.2483944743871688,0.1748069822788238,293.1236267089844,297.1499938964844,293.1499938964844,0.3986804187297821,-7245.3642578125,304.14849853515625,0.9990000128746032,0.5457797050476074,0.4611781239509582,293.0862121582031,297.1499938964844,293.1499938964844,0.0045049232430756,-1684.361328125,297.0592346191406,0.4507277309894562,0.050000000745058,0.2356078773736953,291.1479187011719,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.4761962890625,291.1476135253906,1.0,0.3084163963794708,0.5738450884819031,0.5738450884819031,1.0,1.0,-1.3846399784088137,0.5163212418556213,0.8683186769485474,0.1874986886978149,0.0,0.0,0.619438111782074,70.0657958984375,75.0,0.691613495349884,-16746.37109375,315.8239440917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,310.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7578125,18000.0,0.0,0.0,0.383482962846756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730180978775024,0.6730249524116516,-6.820740054536145e-06,0.0,0.0003891864616889,0.0,0.0,52.684200286865234,0.0,0.0,0.0,0.4334195554256439,4.0,0.0,1.0
586320,293.0996398925781,297.1499938964844,293.1499938964844,0.1788335293531417,-3651.124267578125,304.145263671875,0.8105664849281311,0.2567570805549621,0.2324563115835189,293.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4507277309894562,0.050000000745058,0.049668900668621,293.0592346191406,297.1499938964844,293.1499938964844,0.1713107675313949,-2744.802001953125,304.1412658691406,0.8013874888420105,0.2483944743871688,0.1748069822788238,293.1236267089844,297.1499938964844,293.1499938964844,0.3986804187297821,-7245.3642578125,304.14849853515625,0.9990000128746032,0.5457797050476074,0.4611781239509582,293.0862121582031,297.1499938964844,293.1499938964844,0.0045049232430756,-1684.361328125,297.0592346191406,0.4507277309894562,0.050000000745058,0.2356078773736953,291.1479187011719,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.4761962890625,291.1476135253906,1.0,0.3084163963794708,0.5738450884819031,0.5738450884819031,1.0,1.0,-1.3846399784088137,0.5163212418556213,0.8683186769485474,0.1874986886978149,0.0,0.0,0.619438111782074,70.0657958984375,75.0,0.691613495349884,-16746.37109375,315.8239440917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,310.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7578125,18000.0,0.0,0.0,0.383482962846756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730180978775024,0.6730249524116516,-6.820740054536145e-06,0.0,0.0003891864616889,0.0,0.0,52.684200286865234,0.0,0.0,0.0,0.4334195554256439,4.0,0.0,1.0
586380,293.1007385253906,297.1499938964844,293.1499938964844,0.1798748224973678,-3668.19580078125,304.1451110839844,0.8096820116043091,0.2578130066394806,0.2334416955709457,293.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.4489918947219848,0.050000000745058,0.0497029908001422,293.0608215332031,297.1499938964844,293.1499938964844,0.173135831952095,-2768.201416015625,304.1411437988281,0.8015254735946655,0.2503732442855835,0.1762202680110931,293.123779296875,297.1499938964844,293.1499938964844,0.4023367464542389,-7300.34765625,304.14288330078125,0.9990000128746032,0.5464265942573547,0.464673101902008,293.0833740234375,297.1499938964844,293.1499938964844,0.0045337965711951,-1694.746337890625,297.0860595703125,0.4489918947219848,0.050000000745058,0.235769584774971,291.1421813964844,291.1499938964844,254.95278930664065,254.10757446289065,279.1331787109375,293.45831298828125,291.1415405273437,1.0,0.3103701770305633,0.5721239447593689,0.5721239447593689,1.0,1.0,-1.391948699951172,0.5180981755256653,0.8738505244255066,0.1877796500921249,0.0,0.0,0.6208177208900452,71.05120086669922,78.0,-6.6634697914123535,-16817.869140625,321.43170166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348083496094,310.8792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.009765625,18000.0,0.0,0.0,0.384583443403244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749168634414673,0.6749236583709717,-6.832041890447727e-06,0.0,0.0003903033211827,0.0,0.0,52.964725494384766,0.0,0.0,0.0,0.434138536453247,4.0,0.0,1.0
586440,293.1007385253906,297.1499938964844,293.1499938964844,0.1798748224973678,-3668.19580078125,304.1451110839844,0.8096820116043091,0.2578130066394806,0.2334416955709457,293.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.4489918947219848,0.050000000745058,0.0497029908001422,293.0608215332031,297.1499938964844,293.1499938964844,0.173135831952095,-2768.201416015625,304.1411437988281,0.8015254735946655,0.2503732442855835,0.1762202680110931,293.123779296875,297.1499938964844,293.1499938964844,0.4023367464542389,-7300.34765625,304.14288330078125,0.9990000128746032,0.5464265942573547,0.464673101902008,293.0833740234375,297.1499938964844,293.1499938964844,0.0045337965711951,-1694.746337890625,297.0860595703125,0.4489918947219848,0.050000000745058,0.235769584774971,291.1421813964844,291.1499938964844,254.95278930664065,254.10757446289065,279.1331787109375,293.45831298828125,291.1415405273437,1.0,0.3103701770305633,0.5721239447593689,0.5721239447593689,1.0,1.0,-1.391948699951172,0.5180981755256653,0.8738505244255066,0.1877796500921249,0.0,0.0,0.6208177208900452,71.05120086669922,78.0,-6.6634697914123535,-16817.869140625,321.43170166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348083496094,310.8792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.009765625,18000.0,0.0,0.0,0.384583443403244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749168634414673,0.6749236583709717,-6.832041890447727e-06,0.0,0.0003903033211827,0.0,0.0,52.964725494384766,0.0,0.0,0.0,0.434138536453247,4.0,0.0,1.0
586500,293.1012878417969,297.1499938964844,293.1499938964844,0.1804094016551971,-3676.969482421875,304.14501953125,0.8088446855545044,0.2583281993865967,0.2339294403791427,293.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.447805255651474,0.050000000745058,0.0497268326580524,293.0616455078125,297.1499938964844,293.1499938964844,0.1740551143884658,-2779.980712890625,304.1410827636719,0.8011766076087952,0.2513392865657806,0.1769164204597473,293.1259765625,297.1499938964844,293.1499938964844,0.4049201309680938,-7338.84619140625,304.13946533203125,0.9990000128746032,0.5463253855705261,0.4671018421649933,293.0820007324219,297.1499938964844,293.1499938964844,0.0045495303347706,-1700.4556884765625,297.09918212890625,0.447805255651474,0.050000000745058,0.2358826845884323,291.1381530761719,291.1499938964844,254.93316650390625,254.09034729003903,279.1326599121094,293.4482421875,291.1374816894531,1.0,0.3116385340690613,0.5712172985076904,0.5712172985076904,1.0,1.0,-1.396449327468872,0.5192939639091492,0.8771553635597229,0.1880647838115692,0.0,0.0,0.6220118999481201,71.73086547851562,78.0,-8.98088550567627,-16864.91796875,325.0826721191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,310.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6875,18000.0,0.0,0.0,0.3851615190505981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6768428087234497,0.6768496632575989,-6.845064490335062e-06,0.0,0.0003908899670932,0.0,0.0,53.25978088378906,0.0,0.0,0.0,0.434878259897232,4.0,0.0,1.0
586560,293.1018371582031,297.1499938964844,293.1499938964844,0.1809440106153488,-3685.738037109375,304.1449584960937,0.807787299156189,0.2588347494602203,0.234413132071495,293.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4464545249938965,0.050000000745058,0.0497545301914215,293.0625,297.1499938964844,293.1499938964844,0.1749689579010009,-2791.67578125,304.1410522460937,0.8005978465080261,0.2522891163825989,0.1776041090488433,293.129638671875,297.1499938964844,293.1499938964844,0.4079201221466064,-7383.29150390625,304.1359558105469,0.9990000128746032,0.5459112524986267,0.469907283782959,293.08062744140625,297.1499938964844,293.1499938964844,0.0045658079907298,-1706.3624267578125,297.1123352050781,0.4464545249938965,0.050000000745058,0.2360140830278396,291.1339416503906,291.1499938964844,254.9144897460937,254.07394409179688,279.1322021484375,293.43780517578125,291.1332397460937,1.0,0.3130678832530975,0.5702933669090271,0.5702933669090271,1.0,1.0,-1.4014137983322144,0.5206619501113892,0.8807517886161804,0.1884342283010482,0.0,0.0,0.6235092878341675,72.51641845703125,66.0,-10.394561767578123,-16918.185546875,329.2186279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8391418457031,310.8875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17954.185546875,18000.0,0.0,0.0,0.3857854306697845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6794334650039673,0.6794403195381165,-6.863573617010843e-06,0.0,0.0003915231791324,0.0,0.0,53.66434860229492,0.0,0.0,0.0,0.4358809292316437,4.0,0.0,1.0
586620,293.10272216796875,297.1499938964844,293.1499938964844,0.1816546022891998,-3696.993896484375,304.1454772949219,0.8119766116142273,0.259876012802124,0.2352840304374694,293.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.4491714239120483,0.050000000745058,0.0496993511915206,293.06402587890625,297.1499938964844,293.1499938964844,0.1764323562383651,-2810.0556640625,304.1416320800781,0.8058773279190063,0.2542003393173218,0.178890660405159,293.1320495605469,297.1499938964844,293.1499938964844,0.4024830162525177,-7298.51416015625,304.1502990722656,0.9990000128746032,0.545906126499176,0.4643080234527588,293.0777893066406,297.1499938964844,293.1499938964844,0.0045872475020587,-1713.12451171875,297.1483764648437,0.4491714239120483,0.050000000745058,0.2357523143291473,291.1415100097656,291.1499938964844,254.8801422119141,254.0437164306641,279.1377258300781,293.4228210449219,291.1439514160156,1.0,0.3104714453220367,0.5693015456199646,0.5693015456199646,1.0,1.0,-1.3969122171401978,0.5179840326309204,0.8789281249046326,0.1868253648281097,0.0,0.0,0.6246129274368286,71.04664611816406,69.0,15.311434745788574,-16926.078125,323.6660461425781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,310.923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.234375,18000.0,0.0,0.0,0.3870697617530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684281587600708,0.684288501739502,-6.9066727519384585e-06,0.0,0.0003928265941794,0.0,0.0,54.47895431518555,0.0,0.0,0.0,0.4377541542053222,4.0,0.0,1.0
586680,293.10272216796875,297.1499938964844,293.1499938964844,0.1816546022891998,-3696.993896484375,304.1454772949219,0.8119766116142273,0.259876012802124,0.2352840304374694,293.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.4491714239120483,0.050000000745058,0.0496993511915206,293.06402587890625,297.1499938964844,293.1499938964844,0.1764323562383651,-2810.0556640625,304.1416320800781,0.8058773279190063,0.2542003393173218,0.178890660405159,293.1320495605469,297.1499938964844,293.1499938964844,0.4024830162525177,-7298.51416015625,304.1502990722656,0.9990000128746032,0.545906126499176,0.4643080234527588,293.0777893066406,297.1499938964844,293.1499938964844,0.0045872475020587,-1713.12451171875,297.1483764648437,0.4491714239120483,0.050000000745058,0.2357523143291473,291.1415100097656,291.1499938964844,254.8801422119141,254.0437164306641,279.1377258300781,293.4228210449219,291.1439514160156,1.0,0.3104714453220367,0.5693015456199646,0.5693015456199646,1.0,1.0,-1.3969122171401978,0.5179840326309204,0.8789281249046326,0.1868253648281097,0.0,0.0,0.6246129274368286,71.04664611816406,69.0,15.311434745788574,-16926.078125,323.6660461425781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,310.923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.234375,18000.0,0.0,0.0,0.3870697617530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684281587600708,0.684288501739502,-6.9066727519384585e-06,0.0,0.0003928265941794,0.0,0.0,54.47895431518555,0.0,0.0,0.0,0.4377541542053222,4.0,0.0,1.0
586740,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.8145487904548645,0.0,0.2361760288476944,293.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.4505573213100433,0.0,0.0496721118688583,293.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,304.14208984375,0.8094717860221863,0.0,0.1801909506320953,293.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1553039550781,0.9990000128746032,0.0,0.4615174531936645,293.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.19024658203125,0.4505573213100433,0.0,0.2356231212615966,291.15777587890625,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.4134826660156,291.1576232910156,0.0,0.0,0.5684260129928589,0.5684260129928589,1.0,1.0,-1.3959999084472656,0.5169558525085449,0.8790440559387207,0.1859676092863083,0.0,0.0,0.0,70.34075164794922,60.0,11.37330722808838,-16899.01953125,321.5779113769531,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86181640625,310.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6804165840148926,0.6804234385490417,-6.889904398121871e-06,0.0,0.0,0.0,0.0,53.937442779541016,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.8145487904548645,0.0,0.2361760288476944,293.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.4505573213100433,0.0,0.0496721118688583,293.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,304.14208984375,0.8094717860221863,0.0,0.1801909506320953,293.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1553039550781,0.9990000128746032,0.0,0.4615174531936645,293.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.19024658203125,0.4505573213100433,0.0,0.2356231212615966,291.15777587890625,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.4134826660156,291.1576232910156,0.0,0.0,0.5684260129928589,0.5684260129928589,1.0,1.0,-1.3959999084472656,0.5169558525085449,0.8790440559387207,0.1859676092863083,0.0,0.0,0.0,70.34075164794922,60.0,11.37330722808838,-16899.01953125,321.5779113769531,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86181640625,310.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6804165840148926,0.6804234385490417,-6.889904398121871e-06,0.0,0.0,0.0,0.0,53.937442779541016,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995483398437,0.0,0.0,0.0009579050238244,293.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.000279987900285,292.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304016113281,0.0,0.0,0.0007324499893002,292.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301452636719,0.0,0.0,0.0020011863671243,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8917236328125,0.0,0.0,0.0013281420106068,291.23150634765625,294.1499938964844,254.8247985839844,253.99490356445312,273.0119934082031,279.3505554199219,291.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0046063833869993,1.9197052836261722e-08,0.0046063638292253,-0.045815572142601,0.0,0.0,0.0,-0.0321012064814567,60.0,-355.4638366699219,-0.0,-2.75789125225856e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.99750175230168e-18,-9.999800487223965e-18,2.2987383554075238e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995483398437,0.0,0.0,0.0009579050238244,293.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.000279987900285,292.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304016113281,0.0,0.0,0.0007324499893002,292.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301452636719,0.0,0.0,0.0020011863671243,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8917236328125,0.0,0.0,0.0013281420106068,291.23150634765625,294.1499938964844,254.8247985839844,253.99490356445312,273.0119934082031,279.3505554199219,291.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0046063833869993,1.9197052836261722e-08,0.0046063638292253,-0.045815572142601,0.0,0.0,0.0,-0.0321012064814567,60.0,-355.4638366699219,-0.0,-2.75789125225856e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.99750175230168e-18,-9.999800487223965e-18,2.2987383554075238e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.56890869140625,0.0,0.0,0.0001287629129365,293.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,0.0001138590887421,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,9.977383888326584e-05,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027709960937,0.0,0.0,0.0001651913917157,292.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8655700683594,0.0,0.0,0.0005400984664447,291.2315673828125,294.1499938964844,254.81417846679688,253.98550415039065,272.60028076171875,271.4713134765625,291.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012573819840326,1.771192614796746e-08,0.0012573642889037,-0.0452618934214115,0.0,0.0,0.0,-0.0143841505050659,60.0,-177.0579833984375,-0.0,-1.077821778494581e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9252484969916803e-20,2.101097563256364e-20,-1.758490864595229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55914306640625,0.0,0.0,0.0001032587388181,293.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0001085334806703,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,8.030889148358256e-05,291.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975524902344,0.0,0.0,0.0001090102596208,292.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8473205566406,0.0,0.0,0.0005148361087776,291.2315979003906,294.1499938964844,254.8048095703125,253.9772186279297,272.41961669921875,266.0889587402344,291.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990642476826,1.7297729471010825e-08,0.001099047018215,-0.0443340316414833,0.0,0.0,0.0,-0.0133945578709244,60.0,-82.52540588378906,-0.0,-8.238095716706084e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4495099319832216e-21,6.7363379770912976e-21,-2.286827843159684e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500793457031,0.0,0.0,0.0001027334001264,293.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,0.0001081772352335,292.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5802307128906,0.0,0.0,7.990367885213345e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930053710937,0.0,0.0,0.00010818883311,292.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8294372558594,0.0,0.0,0.000513146223966,291.23162841796875,294.1499938964844,254.7966461181641,253.97000122070312,272.247802734375,262.5033874511719,291.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946608381345,1.6930098212242228e-08,0.0010946438414976,-0.0433746539056301,0.0,0.0,0.0,-0.0132059184834361,60.0,-47.24391555786133,-0.0,-8.16990777252613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.426340392999285e-21,6.759448143248065e-21,-2.33310775024878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411071777344,0.0,0.0,0.000102417965536,293.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,0.0001078486748156,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.571044921875,0.0,0.0,7.965840632095933e-05,291.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88848876953125,0.0,0.0,0.0001078517598216,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.811767578125,0.0,0.0,0.0005115876556374,291.23162841796875,294.1499938964844,254.78965759277344,253.9638061523437,272.0781555175781,260.1002502441406,291.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913182049989,1.6542228920002344e-08,0.0010913016740232,-0.0423609986901283,0.0,0.0,0.0,-0.0130134988576173,60.0,-34.41079330444336,-0.0,-8.120088779151048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.425911858512021e-21,6.7598754660449786e-21,-2.333963809481352e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234069824219,0.0,0.0,0.0001017512549879,293.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210693359375,0.0,0.0,0.0001071467122528,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5529479980469,0.0,0.0,7.913985609775409e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,0.0001071495862561,292.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7768859863281,0.0,0.0,0.0005082578863948,291.23162841796875,294.1499938964844,254.7789764404297,253.95431518554688,271.7451477050781,257.3744506835937,291.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.96915435791016,-0.0,-8.014706764924996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259029727827825e-21,6.7598815244967314e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234069824219,0.0,0.0,0.0001017512549879,293.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210693359375,0.0,0.0,0.0001071467122528,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5529479980469,0.0,0.0,7.913985609775409e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,0.0001071495862561,292.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7768859863281,0.0,0.0,0.0005082578863948,291.23162841796875,294.1499938964844,254.7789764404297,253.95431518554688,271.7451477050781,257.3744506835937,291.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.96915435791016,-0.0,-8.014706764924996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259029727827825e-21,6.7598815244967314e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50604248046875,0.0,0.0,0.0001010373380267,293.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,0.0001063949675881,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5351867675781,0.0,0.0,7.858458411647007e-05,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,0.0001063977833837,292.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.74267578125,0.0,0.0,0.0005046919104643,291.2315979003906,294.1499938964844,254.7723999023437,253.94842529296875,271.42059326171875,256.0934143066406,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.96946907043457,-0.0,-7.902620779987046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50604248046875,0.0,0.0,0.0001010373380267,293.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,0.0001063949675881,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5351867675781,0.0,0.0,7.858458411647007e-05,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,0.0001063977833837,292.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.74267578125,0.0,0.0,0.0005046919104643,291.2315979003906,294.1499938964844,254.7723999023437,253.94842529296875,271.42059326171875,256.0934143066406,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.96946907043457,-0.0,-7.902620779987046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.489013671875,0.0,0.0,0.0001002916906145,293.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,0.00010560980445,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51776123046875,0.0,0.0,7.800463208695874e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,0.0001056125693139,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.70916748046875,0.0,0.0,0.0005009674350731,291.2315673828125,294.1499938964844,254.76954650878903,253.94583129882807,271.1044311523437,255.47048950195312,291.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66605758666992,-0.0,-7.786396594156032e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.489013671875,0.0,0.0,0.0001002916906145,293.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,0.00010560980445,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51776123046875,0.0,0.0,7.800463208695874e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,0.0001056125693139,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.70916748046875,0.0,0.0,0.0005009674350731,291.2315673828125,294.1499938964844,254.76954650878903,253.94583129882807,271.1044311523437,255.47048950195312,291.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66605758666992,-0.0,-7.786396594156032e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723205566406,0.0,0.0,9.953055996447802e-05,293.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,0.0001048083504429,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5007019042969,0.0,0.0,7.741265289951116e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539428710937,0.0,0.0,0.0001048110498231,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.67633056640625,0.0,0.0,0.0004971657181158,291.2314758300781,294.1499938964844,254.77003479003903,253.9461669921875,270.79656982421875,255.15704345703125,291.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.44502258300781,-0.0,-7.668649715242283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723205566406,0.0,0.0,9.953055996447802e-05,293.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,0.0001048083504429,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5007019042969,0.0,0.0,7.741265289951116e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539428710937,0.0,0.0,0.0001048110498231,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.67633056640625,0.0,0.0,0.0004971657181158,291.2314758300781,294.1499938964844,254.77003479003903,253.9461669921875,270.79656982421875,255.15704345703125,291.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.44502258300781,-0.0,-7.668649715242283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4640808105469,0.0,0.0,9.914916154230012e-05,293.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,0.0001044067394104,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4922790527344,0.0,0.0,7.711600483162329e-05,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84979248046875,0.0,0.0,0.0001044094169628,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66015625,0.0,0.0,0.0004952606395818,291.2314147949219,294.1499938964844,254.7714233398437,253.9473419189453,270.64569091796875,255.06277465820312,291.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.337751388549805,-0.0,-7.609983754264249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559326171875,0.0,0.0,9.876967669697478e-05,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.0001040071438183,291.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.48394775390625,0.0,0.0,7.682084833504632e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456726074219,0.0,0.0,0.0001040097922668,292.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6441650390625,0.0,0.0,0.0004933651071041,291.2313537597656,294.1499938964844,254.7735137939453,253.9491424560547,270.496826171875,254.994369506836,291.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.23054885864257,-0.0,-7.551836489483321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398803710937,0.0,0.0,9.802317072171718e-05,293.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.0001032210784615,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.467529296875,0.0,0.0,7.62402341933921e-05,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375549316406,0.0,0.0,0.0001032236687024,292.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61260986328125,0.0,0.0,0.0004896363825537,291.231201171875,294.1499938964844,254.77960205078125,253.95440673828125,270.2049865722656,254.9079132080078,291.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.01671028137207,-0.0,-7.438102045398409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
