time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587880,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398803710937,0.0,0.0,9.802317072171718e-05,293.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.0001032210784615,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.467529296875,0.0,0.0,7.62402341933921e-05,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375549316406,0.0,0.0,0.0001032236687024,292.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61260986328125,0.0,0.0,0.0004896363825537,291.231201171875,294.1499938964844,254.77960205078125,253.95440673828125,270.2049865722656,254.9079132080078,291.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.01671028137207,-0.0,-7.438102045398409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,9.73040660028346e-05,293.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.0001024638768285,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,7.568093133158982e-05,290.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82958984375,0.0,0.0,0.0001024664161377,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5816650390625,0.0,0.0,0.000486044504214,291.23101806640625,294.1499938964844,254.7879180908203,253.961654663086,269.9208374023437,254.86192321777344,291.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.806182861328125,-0.0,-7.329359874574949e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,9.73040660028346e-05,293.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.0001024638768285,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,7.568093133158982e-05,290.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82958984375,0.0,0.0,0.0001024664161377,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5816650390625,0.0,0.0,0.000486044504214,291.23101806640625,294.1499938964844,254.7879180908203,253.961654663086,269.9208374023437,254.86192321777344,291.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.806182861328125,-0.0,-7.329359874574949e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,9.662880620453508e-05,293.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,0.0001017528265947,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355773925781,0.0,0.0,7.51557236071676e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217468261719,0.0,0.0,0.0001017553149722,292.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55133056640625,0.0,0.0,0.0004826716030947,291.23077392578125,294.1499938964844,254.798095703125,253.9705352783203,269.64404296875,254.8382263183593,291.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.603120803833008,-0.0,-7.227974663237546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,9.662880620453508e-05,293.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,0.0001017528265947,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355773925781,0.0,0.0,7.51557236071676e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217468261719,0.0,0.0,0.0001017553149722,292.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55133056640625,0.0,0.0,0.0004826716030947,291.23077392578125,294.1499938964844,254.798095703125,253.9705352783203,269.64404296875,254.8382263183593,291.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.603120803833008,-0.0,-7.227974663237546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934020996094,0.0,0.0,9.601181227480993e-05,293.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,0.0001011031417874,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200134277344,0.0,0.0,7.467584509868175e-05,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81402587890625,0.0,0.0,0.0001011055865092,292.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5215148925781,0.0,0.0,0.0004795897984877,291.2304992675781,294.1499938964844,254.8097686767578,253.98074340820312,269.37432861328125,254.82733154296875,291.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41204261779785,-0.0,-7.135955826242937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934020996094,0.0,0.0,9.601181227480993e-05,293.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,0.0001011031417874,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200134277344,0.0,0.0,7.467584509868175e-05,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81402587890625,0.0,0.0,0.0001011055865092,292.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5215148925781,0.0,0.0,0.0004795897984877,291.2304992675781,294.1499938964844,254.8097686767578,253.98074340820312,269.37432861328125,254.82733154296875,291.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41204261779785,-0.0,-7.135955826242937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858947753906,0.0,0.0,9.572831186233088e-05,293.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,0.0001008046237984,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4123229980469,0.0,0.0,7.445534720318392e-05,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101806640625,0.0,0.0,0.0001008070394163,292.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5068359375,0.0,0.0,0.000478173722513,291.2303466796875,294.1499938964844,254.8160552978516,253.9862365722656,269.24200439453125,254.82498168945312,291.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.322145462036133,-0.0,-7.093871801089335e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3784484863281,0.0,0.0,9.54625429585576e-05,293.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0001005247759167,291.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046936035156,0.0,0.0,7.424863724736497e-05,290.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.806396484375,0.0,0.0,0.0001005271697067,292.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.49224853515625,0.0,0.0,0.0004768462385982,291.2301940917969,294.1499938964844,254.8225555419922,253.991928100586,269.111328125,254.8240966796875,291.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.236469268798828,-0.0,-7.054532602523977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637084960937,0.0,0.0,9.498575673205778e-05,293.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,0.0001000227202894,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896179199219,0.0,0.0,7.387780351564288e-05,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7988586425781,0.0,0.0,0.0001000250776996,292.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634704589844,0.0,0.0,0.0004744647303596,291.2298278808594,294.1499938964844,254.83609008789065,254.0037841796875,268.85467529296875,254.82557678222656,290.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.28062410360053e-09,0.0010121084051206,-0.0181258432567119,0.0,0.0,0.0,-0.0084221409633755,60.0,-25.078649520874023,-0.0,-6.984230793705137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637084960937,0.0,0.0,9.498575673205778e-05,293.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,0.0001000227202894,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896179199219,0.0,0.0,7.387780351564288e-05,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7988586425781,0.0,0.0,0.0001000250776996,292.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634704589844,0.0,0.0,0.0004744647303596,291.2298278808594,294.1499938964844,254.83609008789065,254.0037841796875,268.85467529296875,254.82557678222656,290.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.28062410360053e-09,0.0010121084051206,-0.0181258432567119,0.0,0.0,0.0,-0.0084221409633755,60.0,-25.078649520874023,-0.0,-6.984230793705137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34918212890625,0.0,0.0,9.45821520872414e-05,293.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,9.95977461570874e-05,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,7.356388960033655e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,9.96000599116087e-05,292.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.43511962890625,0.0,0.0,0.0004724487953353,291.2294311523437,294.1499938964844,254.8500061035156,254.0159606933593,268.6040344238281,254.830078125,290.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.93962860107422,-0.0,-6.924995687995762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34918212890625,0.0,0.0,9.45821520872414e-05,293.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,9.95977461570874e-05,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,7.356388960033655e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,9.96000599116087e-05,292.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.43511962890625,0.0,0.0,0.0004724487953353,291.2294311523437,294.1499938964844,254.8500061035156,254.0159606933593,268.6040344238281,254.830078125,290.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.93962860107422,-0.0,-6.924995687995762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348388671875,0.0,0.0,9.424928430235012e-05,293.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.924724872689694e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601379394531,0.0,0.0,7.330498920055106e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840881347656,0.0,0.0,9.924952610163018e-05,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4072265625,0.0,0.0,0.0004707862099166,291.2289428710937,294.1499938964844,254.8639068603516,254.0281524658203,268.3591003417969,254.8365478515625,290.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.819499969482425,-0.0,-6.87632919493808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348388671875,0.0,0.0,9.424928430235012e-05,293.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.924724872689694e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601379394531,0.0,0.0,7.330498920055106e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840881347656,0.0,0.0,9.924952610163018e-05,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4072265625,0.0,0.0,0.0004707862099166,291.2289428710937,294.1499938964844,254.8639068603516,254.0281524658203,268.3591003417969,254.8365478515625,290.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.819499969482425,-0.0,-6.87632919493808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3206787109375,0.0,0.0,9.39823657972738e-05,293.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,9.896619303617626e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456420898437,0.0,0.0,7.309738430194557e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767944335937,0.0,0.0,9.896843403112145e-05,292.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37969970703125,0.0,0.0,0.0004694530216511,291.2284240722656,294.1499938964844,254.87744140625,254.0400238037109,268.1195068359375,254.8442840576172,290.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.71758460998535,-0.0,-6.83742769069795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3206787109375,0.0,0.0,9.39823657972738e-05,293.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,9.896619303617626e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456420898437,0.0,0.0,7.309738430194557e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767944335937,0.0,0.0,9.896843403112145e-05,292.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37969970703125,0.0,0.0,0.0004694530216511,291.2284240722656,294.1499938964844,254.87744140625,254.0400238037109,268.1195068359375,254.8442840576172,290.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.71758460998535,-0.0,-6.83742769069795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.31365966796875,0.0,0.0,9.387171303387733e-05,293.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,9.884968312690036e-05,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3384704589844,0.0,0.0,7.3011324275285e-05,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731628417969,0.0,0.0,9.885190956993029e-05,292.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3660583496094,0.0,0.0,0.0004689003399107,291.2281494140625,294.1499938964844,254.8839569091797,254.0457458496093,268.00164794921875,254.8484802246093,290.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892744719982,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.673110961914062,-0.0,-6.821332476647515e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30670166015625,0.0,0.0,9.377512469654904e-05,293.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.874797979136928e-05,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33135986328125,0.0,0.0,7.293620001291856e-05,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695617675781,0.0,0.0,9.8750191682484e-05,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525390625,0.0,0.0,0.0004684179148171,291.22784423828125,294.1499938964844,254.8902282714844,254.0512542724609,267.885009765625,254.85281372070312,290.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.632707595825195,-0.0,-6.807297836530779e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928466796875,0.0,0.0,9.36205469770357e-05,292.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,9.858522389549762e-05,291.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31719970703125,0.0,0.0,7.28159720893018e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76239013671875,0.0,0.0,9.858740668278188e-05,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,0.0004676458775065,291.2272033691406,294.1499938964844,254.9019012451172,254.0615234375,267.6553039550781,254.86178588867188,290.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.56332015991211,-0.0,-6.784865291820098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928466796875,0.0,0.0,9.36205469770357e-05,292.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,9.858522389549762e-05,291.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31719970703125,0.0,0.0,7.28159720893018e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76239013671875,0.0,0.0,9.858740668278188e-05,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,0.0004676458775065,291.2272033691406,294.1499938964844,254.9019012451172,254.0615234375,267.6553039550781,254.86178588867188,290.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.56332015991211,-0.0,-6.784865291820098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791442871094,0.0,0.0,9.351103653898464e-05,292.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,9.846993634710088e-05,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031921386719,0.0,0.0,7.273079972947016e-05,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,9.847208275459708e-05,292.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,0.0004670989874284,291.2265014648437,294.1499938964844,254.91207885742188,254.0704803466797,267.43017578125,254.87088012695312,290.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.50782585144043,-0.0,-6.768994609274159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791442871094,0.0,0.0,9.351103653898464e-05,292.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,9.846993634710088e-05,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031921386719,0.0,0.0,7.273079972947016e-05,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,9.847208275459708e-05,292.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,0.0004670989874284,291.2265014648437,294.1499938964844,254.91207885742188,254.0704803466797,267.43017578125,254.87088012695312,290.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.50782585144043,-0.0,-6.768994609274159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655639648437,0.0,0.0,9.343318379251286e-05,292.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,9.838797268457712e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.289306640625,0.0,0.0,7.267024921020493e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481689453125,0.0,0.0,9.839009726420044e-05,292.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729797363281,0.0,0.0,0.0004667101893573,291.2257080078125,294.1499938964844,254.9203948974609,254.0778350830078,267.2093811035156,254.8798217773437,290.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.463790893554688,-0.0,-6.757719717143118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655639648437,0.0,0.0,9.343318379251286e-05,292.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,9.838797268457712e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.289306640625,0.0,0.0,7.267024921020493e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481689453125,0.0,0.0,9.839009726420044e-05,292.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729797363281,0.0,0.0,0.0004667101893573,291.2257080078125,294.1499938964844,254.9203948974609,254.0778350830078,267.2093811035156,254.8798217773437,290.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.463790893554688,-0.0,-6.757719717143118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2521057128906,0.0,0.0,9.337339724879712e-05,292.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,9.832503565121442e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.27557373046875,0.0,0.0,7.262374856509268e-05,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411193847656,0.0,0.0,9.83271311270073e-05,292.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0004664116422645,291.2248840332031,294.1499938964844,254.92648315429688,254.08322143554688,266.9927978515625,254.8882598876953,290.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.427772521972656,-0.0,-6.749066727707034e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2521057128906,0.0,0.0,9.337339724879712e-05,292.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,9.832503565121442e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.27557373046875,0.0,0.0,7.262374856509268e-05,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411193847656,0.0,0.0,9.83271311270073e-05,292.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0004664116422645,291.2248840332031,294.1499938964844,254.92648315429688,254.08322143554688,266.9927978515625,254.8882598876953,290.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.427772521972656,-0.0,-6.749066727707034e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24542236328125,0.0,0.0,9.334793867310508e-05,292.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.829823829932138e-05,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26873779296875,0.0,0.0,7.260394340846688e-05,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375793457031,0.0,0.0,9.830031922319904e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,0.0004662845167331,291.22442626953125,294.1499938964844,254.92857360839844,254.0850982666016,266.8860168457031,254.8922119140625,290.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.411970138549805,-0.0,-6.745383274164851e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23876953125,0.0,0.0,9.332483750768006e-05,292.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,9.827392204897478e-05,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619323730469,0.0,0.0,7.258597906911746e-05,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73406982421875,0.0,0.0,9.82759884209372e-05,292.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,0.000466169178253,291.2239685058594,294.1499938964844,254.92996215820312,254.0863494873047,266.7802429199219,254.8959045410156,290.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-24.397380828857425,-0.0,-6.742040881135837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255249023437,0.0,0.0,9.32852562982589e-05,292.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,9.823226719163358e-05,291.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484130859375,0.0,0.0,7.255519449245185e-05,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270812988281,0.0,0.0,9.823430445976555e-05,292.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,0.0004659715632442,291.22296142578125,294.1499938964844,254.93045043945312,254.0868682861328,266.571533203125,254.90240478515625,290.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.37158393859864,-0.0,-6.736316038313819e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255249023437,0.0,0.0,9.32852562982589e-05,292.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,9.823226719163358e-05,291.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484130859375,0.0,0.0,7.255519449245185e-05,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270812988281,0.0,0.0,9.823430445976555e-05,292.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,0.0004659715632442,291.22296142578125,294.1499938964844,254.93045043945312,254.0868682861328,266.571533203125,254.90240478515625,290.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.37158393859864,-0.0,-6.736316038313819e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21240234375,0.0,0.0,9.32551920413971e-05,292.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,9.82006240519695e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349853515625,0.0,0.0,7.253180956467986e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,9.820263949222864e-05,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,0.0004658214747905,291.221923828125,294.1499938964844,254.92759704589844,254.08447265625,266.3665771484375,254.9073944091797,290.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.350400924682617,-0.0,-6.731966806228229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21240234375,0.0,0.0,9.32551920413971e-05,292.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,9.82006240519695e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349853515625,0.0,0.0,7.253180956467986e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,9.820263949222864e-05,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,0.0004658214747905,291.221923828125,294.1499938964844,254.92759704589844,254.08447265625,266.3665771484375,254.9073944091797,290.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.350400924682617,-0.0,-6.731966806228229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993713378906,0.0,0.0,9.323654376203194e-05,292.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,9.818100807024166e-05,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216796875,0.0,0.0,7.251730130519718e-05,290.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131652832031,0.0,0.0,9.818299440667032e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0004657284007407,291.22076416015625,294.1499938964844,254.9210205078125,254.07882690429688,266.16522216796875,254.9105529785156,290.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934635600075,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.334375381469727,-0.0,-6.72926674383234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993713378906,0.0,0.0,9.323654376203194e-05,292.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,9.818100807024166e-05,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216796875,0.0,0.0,7.251730130519718e-05,290.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131652832031,0.0,0.0,9.818299440667032e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0004657284007407,291.22076416015625,294.1499938964844,254.9210205078125,254.07882690429688,266.16522216796875,254.9105529785156,290.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934635600075,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.334375381469727,-0.0,-6.72926674383234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864013671875,0.0,0.0,9.32317489059642e-05,292.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,9.817597310757264e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,7.251357601489872e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,9.817793761612847e-05,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.0004657045647036,291.21954345703125,294.1499938964844,254.91033935546875,254.0695953369141,265.9672546386719,254.91151428222656,290.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094327626409267e-09,0.0009934118716046,-0.0123987244442105,0.0,0.0,0.0,-0.0073382914997637,60.0,-24.324291229248047,-0.0,-6.728567569780354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864013671875,0.0,0.0,9.32317489059642e-05,292.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,9.817597310757264e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,7.251357601489872e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,9.817793761612847e-05,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.0004657045647036,291.21954345703125,294.1499938964844,254.91033935546875,254.0695953369141,265.9672546386719,254.91151428222656,290.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094327626409267e-09,0.0009934118716046,-0.0123987244442105,0.0,0.0,0.0,-0.0073382914997637,60.0,-24.324291229248047,-0.0,-6.728567569780354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1799621582031,0.0,0.0,9.323532140115276e-05,292.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,9.81797493295744e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2018737792969,0.0,0.0,7.251635543070734e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,9.8181699286215e-05,292.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0004657224344555,291.2189025878906,294.1499938964844,254.90335083007807,254.06353759765625,265.8695373535156,254.9110412597656,290.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.32175636291504,-0.0,-6.729079871092837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1735534667969,0.0,0.0,9.324330312665552e-05,292.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,9.81881603365764e-05,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,7.252256182255223e-05,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69927978515625,0.0,0.0,9.81901030172594e-05,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,0.0004657623649109,291.2182312011719,294.1499938964844,254.89520263671875,254.05645751953125,265.7725830078125,254.909896850586,290.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.321043014526367,-0.0,-6.73022881869656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
