time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590220,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607666015625,0.0,0.0,9.327368752565236e-05,292.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.82201745500788e-05,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822814941406,0.0,0.0,7.25461941328831e-05,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923522949219,0.0,0.0,9.822208812693134e-05,292.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,0.0004659141995944,291.21685791015625,294.1499938964844,254.8751983642578,254.03909301757807,265.5809326171875,254.90528869628903,290.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464521533262095e-09,0.0009938573930412,-0.0125352842733263,0.0,0.0,0.0,-0.0073641315102577,60.0,-24.32553482055664,-0.0,-6.734607893577049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607666015625,0.0,0.0,9.327368752565236e-05,292.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.82201745500788e-05,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822814941406,0.0,0.0,7.25461941328831e-05,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923522949219,0.0,0.0,9.822208812693134e-05,292.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,0.0004659141995944,291.21685791015625,294.1499938964844,254.8751983642578,254.03909301757807,265.5809326171875,254.90528869628903,290.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464521533262095e-09,0.0009938573930412,-0.0125352842733263,0.0,0.0,0.0,-0.0073641315102577,60.0,-24.32553482055664,-0.0,-6.734607893577049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480712890625,0.0,0.0,9.332464833278208e-05,292.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,9.827385656535624e-05,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,7.258583354996517e-05,290.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,9.827575559029356e-05,292.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0004661688872147,291.2153625488281,294.1499938964844,254.8500061035156,254.01715087890625,265.3922119140625,254.89724731445312,290.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944050107151,5.20988985286408e-09,0.0009943998884409,-0.0127014806494116,0.0,0.0,0.0,-0.007395579945296,60.0,-24.338525772094727,-0.0,-6.741962010892166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480712890625,0.0,0.0,9.332464833278208e-05,292.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,9.827385656535624e-05,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,7.258583354996517e-05,290.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,9.827575559029356e-05,292.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0004661688872147,291.2153625488281,294.1499938964844,254.8500061035156,254.01715087890625,265.3922119140625,254.89724731445312,290.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944050107151,5.20988985286408e-09,0.0009943998884409,-0.0127014806494116,0.0,0.0,0.0,-0.007395579945296,60.0,-24.338525772094727,-0.0,-6.741962010892166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13543701171875,0.0,0.0,9.339270764030516e-05,292.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,9.83455465757288e-05,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,7.263876614160836e-05,290.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67852783203125,0.0,0.0,9.834741649683564e-05,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,0.0004665089072659,291.2138061523437,294.1499938964844,254.8212280273437,253.9920349121093,265.2062072753906,254.8853759765625,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.359888076782227,-0.0,-6.751792369641407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13543701171875,0.0,0.0,9.339270764030516e-05,292.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,9.83455465757288e-05,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,7.263876614160836e-05,290.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67852783203125,0.0,0.0,9.834741649683564e-05,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,0.0004665089072659,291.2138061523437,294.1499938964844,254.8212280273437,253.9920349121093,265.2062072753906,254.8853759765625,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.359888076782227,-0.0,-6.751792369641407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.12286376953125,0.0,0.0,9.347077138954774e-05,292.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.842776489676908e-05,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435852050781,0.0,0.0,7.269948400789872e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.671630859375,0.0,0.0,9.84296202659607e-05,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00146484375,0.0,0.0,0.0004668989568017,291.212158203125,294.1499938964844,254.79087829589844,253.9654235839844,265.0228271484375,254.86990356445312,290.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.3862419128418,-0.0,-6.763077209370749e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.12286376953125,0.0,0.0,9.347077138954774e-05,292.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.842776489676908e-05,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435852050781,0.0,0.0,7.269948400789872e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.671630859375,0.0,0.0,9.84296202659607e-05,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00146484375,0.0,0.0,0.0004668989568017,291.212158203125,294.1499938964844,254.79087829589844,253.9654235839844,265.0228271484375,254.86990356445312,290.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.3862419128418,-0.0,-6.763077209370749e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166076660156,0.0,0.0,9.35136922635138e-05,292.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.8472970421426e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13720703125,0.0,0.0,7.273286610143259e-05,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66815185546875,0.0,0.0,9.84748112387024e-05,292.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,0.0004671133938245,291.2112731933594,294.1499938964844,254.775146484375,253.9515838623047,264.9320678710937,254.86085510253903,290.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.400936126708984,-0.0,-6.769285931795821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,9.355917427456006e-05,292.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.852087532635778e-05,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,7.276824180735275e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647033691406,0.0,0.0,9.852270886767656e-05,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97808837890625,0.0,0.0,0.0004673406074289,291.2103881835937,294.1499938964844,254.75906372070312,253.9374084472656,264.84197998046875,254.8509826660156,290.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.41656875610352,-0.0,-6.775869110242638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.097900390625,0.0,0.0,9.365767618874088e-05,292.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.86246159300208e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181030273437,0.0,0.0,7.284485036507249e-05,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65777587890625,0.0,0.0,9.862642764346674e-05,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,0.0004678327240981,291.20855712890625,294.1499938964844,254.7258758544922,253.9081115722656,264.6635437011719,254.82891845703125,290.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.4505558013916,-0.0,-6.790136808376701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.097900390625,0.0,0.0,9.365767618874088e-05,292.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.86246159300208e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181030273437,0.0,0.0,7.284485036507249e-05,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65777587890625,0.0,0.0,9.862642764346674e-05,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,0.0004678327240981,291.20855712890625,294.1499938964844,254.7258758544922,253.9081115722656,264.6635437011719,254.82891845703125,290.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.4505558013916,-0.0,-6.790136808376701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08551025390625,0.0,0.0,9.376581874676047e-05,292.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.873851377051324e-05,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10546875,0.0,0.0,7.292896771105006e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508483886719,0.0,0.0,9.874030365608633e-05,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93182373046875,0.0,0.0,0.0004683730076067,291.2066345214844,294.1499938964844,254.69143676757807,253.87762451171875,264.48748779296875,254.8038787841797,290.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.48808860778809,-0.0,-6.805820618183135e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08551025390625,0.0,0.0,9.376581874676047e-05,292.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.873851377051324e-05,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10546875,0.0,0.0,7.292896771105006e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508483886719,0.0,0.0,9.874030365608633e-05,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93182373046875,0.0,0.0,0.0004683730076067,291.2066345214844,294.1499938964844,254.69143676757807,253.87762451171875,264.48748779296875,254.8038787841797,290.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.48808860778809,-0.0,-6.805820618183135e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731506347656,0.0,0.0,9.388292528456076e-05,292.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.886184852803126e-05,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,7.302004814846441e-05,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438903808594,0.0,0.0,9.88636165857315e-05,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9089660644531,0.0,0.0,0.0004689580528065,291.20458984375,294.1499938964844,254.65586853027344,253.84605407714844,264.313720703125,254.77609252929688,290.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.52893447875977,-0.0,-6.82282461639261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731506347656,0.0,0.0,9.388292528456076e-05,292.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.886184852803126e-05,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,7.302004814846441e-05,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438903808594,0.0,0.0,9.88636165857315e-05,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9089660644531,0.0,0.0,0.0004689580528065,291.20458984375,294.1499938964844,254.65586853027344,253.84605407714844,264.313720703125,254.77609252929688,290.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.52893447875977,-0.0,-6.82282461639261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06085205078125,0.0,0.0,9.40081081353128e-05,292.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.899368888000026e-05,291.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.080322265625,0.0,0.0,7.31174077372998e-05,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369323730469,0.0,0.0,9.899543510982768e-05,292.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8862609863281,0.0,0.0,0.0004695834359154,291.20245361328125,294.1499938964844,254.6192779541016,253.81349182128903,264.1421813964844,254.7457733154297,290.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.57281494140625,-0.0,-6.841024458026368e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06085205078125,0.0,0.0,9.40081081353128e-05,292.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.899368888000026e-05,291.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.080322265625,0.0,0.0,7.31174077372998e-05,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369323730469,0.0,0.0,9.899543510982768e-05,292.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8862609863281,0.0,0.0,0.0004695834359154,291.20245361328125,294.1499938964844,254.6192779541016,253.81349182128903,264.1421813964844,254.7457733154297,290.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.57281494140625,-0.0,-6.841024458026368e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547180175781,0.0,0.0,9.407340257894248e-05,292.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.906245395541192e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740661621094,0.0,0.0,7.31681939214468e-05,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334533691406,0.0,0.0,9.90641929092817e-05,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749694824219,0.0,0.0,0.0004699096316471,291.20135498046875,294.1499938964844,254.60061645507807,253.796875,264.0572509765625,254.72970581054688,290.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.595813751220703,-0.0,-6.850527967117159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.048583984375,0.0,0.0,9.414029045728968e-05,292.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.913289977703243e-05,291.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678100585937,0.0,0.0,7.322022429434583e-05,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62994384765625,0.0,0.0,9.91346314549446e-05,292.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637084960937,0.0,0.0,0.0004702438018284,291.2002258300781,294.1499938964844,254.58175659179688,253.78005981445312,263.97283935546875,254.7130889892578,290.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.61943244934082,-0.0,-6.860270218567166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0363464355469,0.0,0.0,9.427822078578174e-05,292.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.92781642707996e-05,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,7.332750101340935e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,9.927987412083894e-05,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84130859375,0.0,0.0,0.0004709328641183,291.1978759765625,294.1499938964844,254.5434417724609,253.745849609375,263.8055419921875,254.67832946777344,290.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.668333053588867,-0.0,-6.880380709617384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0363464355469,0.0,0.0,9.427822078578174e-05,292.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.92781642707996e-05,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,7.332750101340935e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,9.927987412083894e-05,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84130859375,0.0,0.0,0.0004709328641183,291.1978759765625,294.1499938964844,254.5434417724609,253.745849609375,263.8055419921875,254.67832946777344,290.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.668333053588867,-0.0,-6.880380709617384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,9.442054579267278e-05,292.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.94280562736094e-05,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,7.343819743255153e-05,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,9.942974429577588e-05,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8190612792969,0.0,0.0,0.0004716438706964,291.1954345703125,294.1499938964844,254.50442504882807,253.7109832763672,263.64031982421875,254.6416931152344,290.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.71917724609375,-0.0,-6.901164084638367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,9.442054579267278e-05,292.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.94280562736094e-05,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,7.343819743255153e-05,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,9.942974429577588e-05,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8190612792969,0.0,0.0,0.0004716438706964,291.1954345703125,294.1499938964844,254.50442504882807,253.7109832763672,263.64031982421875,254.6416931152344,290.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.71917724609375,-0.0,-6.901164084638367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,9.456580301048234e-05,292.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.958102600649e-05,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,7.355117122642696e-05,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088562011719,0.0,0.0,9.958269947674124e-05,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7969665527344,0.0,0.0,0.0004723695165012,291.19287109375,294.1499938964844,254.4648284912109,253.6755523681641,263.47705078125,254.60340881347656,290.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.77150154113769,-0.0,-6.922407180809388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,9.456580301048234e-05,292.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.958102600649e-05,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,7.355117122642696e-05,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088562011719,0.0,0.0,9.958269947674124e-05,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7969665527344,0.0,0.0,0.0004723695165012,291.19287109375,294.1499938964844,254.4648284912109,253.6755523681641,263.47705078125,254.60340881347656,290.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.77150154113769,-0.0,-6.922407180809388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998779296875,0.0,0.0,9.471247176406904e-05,292.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.97354945866391e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,7.366525096585974e-05,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017761230469,0.0,0.0,9.973715350497514e-05,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749938964844,0.0,0.0,0.0004731022636406,291.1902160644531,294.1499938964844,254.4247589111328,253.6396484375,263.3157653808594,254.563720703125,290.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524465397,60.0,-24.824838638305664,-0.0,-6.943890440425093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998779296875,0.0,0.0,9.471247176406904e-05,292.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.97354945866391e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,7.366525096585974e-05,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017761230469,0.0,0.0,9.973715350497514e-05,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749938964844,0.0,0.0,0.0004731022636406,291.1902160644531,294.1499938964844,254.4247589111328,253.6396484375,263.3157653808594,254.563720703125,290.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524465397,60.0,-24.824838638305664,-0.0,-6.943890440425093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.99383544921875,0.0,0.0,9.478586434852332e-05,292.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.981278708437458e-05,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,7.372233085334301e-05,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982360839844,0.0,0.0,9.981443145079538e-05,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640380859375,0.0,0.0,0.0004734688845928,291.1888732910156,294.1499938964844,254.4045867919922,253.6215667724609,263.2358703613281,254.5434112548828,290.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.85174560546875,-0.0,-6.954653031243653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,9.485903865424916e-05,292.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.9889854027424e-05,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058288574219,0.0,0.0,7.377925066975877e-05,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946960449219,0.0,0.0,9.98914911178872e-05,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7531433105469,0.0,0.0,0.0004738344578072,291.1874694824219,294.1499938964844,254.38433837890625,253.6033935546875,263.1564636230469,254.52284240722656,290.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.878721237182617,-0.0,-6.96539217415193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757080078125,0.0,0.0,9.500401938566938e-05,292.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.000100042532722,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935302734375,0.0,0.0,7.389200618490577e-05,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875549316406,0.0,0.0,0.0001000441479845,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314453125,0.0,0.0,0.0004745587066281,291.1846008300781,294.1499938964844,254.3436584472656,253.56689453125,262.9989624023437,254.48106384277344,290.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478976984299e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.932661056518555,-0.0,-6.986692824284546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757080078125,0.0,0.0,9.500401938566938e-05,292.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.000100042532722,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935302734375,0.0,0.0,7.389200618490577e-05,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875549316406,0.0,0.0,0.0001000441479845,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314453125,0.0,0.0,0.0004745587066281,291.1846008300781,294.1499938964844,254.3436584472656,253.56689453125,262.9989624023437,254.48106384277344,290.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478976984299e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.932661056518555,-0.0,-6.986692824284546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9636535644531,0.0,0.0,9.514598059467971e-05,292.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.000100192039099,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812316894531,0.0,0.0,7.400242611765862e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58038330078125,0.0,0.0,0.0001001936398097,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098999023437,0.0,0.0,0.0004752679087687,291.1816101074219,294.1499938964844,254.30284118652344,253.5302581787109,262.8433532714844,254.4385681152344,290.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478304198116348e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.98620986938477,-0.0,-7.007582780715893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9636535644531,0.0,0.0,9.514598059467971e-05,292.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.000100192039099,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812316894531,0.0,0.0,7.400242611765862e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58038330078125,0.0,0.0,0.0001001936398097,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098999023437,0.0,0.0,0.0004752679087687,291.1816101074219,294.1499938964844,254.30284118652344,253.5302581787109,262.8433532714844,254.4385681152344,290.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478304198116348e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.98620986938477,-0.0,-7.007582780715893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516296386719,0.0,0.0,9.528361988486722e-05,292.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001003369907266,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.968994140625,0.0,0.0,7.41094772820361e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,0.0001003385768854,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884460449219,0.0,0.0,0.0004759554867632,291.17852783203125,294.1499938964844,254.2620086669922,253.4935607910156,262.6895751953125,254.3955841064453,290.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-25.038923263549805,-0.0,-7.027865223108165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516296386719,0.0,0.0,9.528361988486722e-05,292.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001003369907266,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.968994140625,0.0,0.0,7.41094772820361e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,0.0001003385768854,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884460449219,0.0,0.0,0.0004759554867632,291.17852783203125,294.1499938964844,254.2620086669922,253.4935607910156,262.6895751953125,254.3955841064453,290.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-25.038923263549805,-0.0,-7.027865223108165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396057128906,0.0,0.0,9.541574399918318e-05,292.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.00010047613614,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9567565917969,0.0,0.0,7.421223563142121e-05,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0001004777004709,291.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6671447753906,0.0,0.0,0.0004766155325341,291.1753234863281,294.1499938964844,254.2212677001953,253.4569396972656,262.53759765625,254.3523101806641,290.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.090389251708984,-0.0,-7.047362515777422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396057128906,0.0,0.0,9.541574399918318e-05,292.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.00010047613614,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9567565917969,0.0,0.0,7.421223563142121e-05,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0001004777004709,291.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6671447753906,0.0,0.0,0.0004766155325341,291.1753234863281,294.1499938964844,254.2212677001953,253.4569396972656,262.53759765625,254.3523101806641,290.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.090389251708984,-0.0,-7.047362515777422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336242675781,0.0,0.0,9.547940135234968e-05,292.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0001005431840894,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506530761719,0.0,0.0,7.426174852298573e-05,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56231689453125,0.0,0.0,0.0001005447411444,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565246582031,0.0,0.0,0.0004769335791934,291.1736755371094,294.1499938964844,254.20095825195312,253.43869018554688,262.4623107910156,254.33062744140625,290.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.11552047729492,-0.0,-7.056766548885207e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
