time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592560,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276123046875,0.0,0.0,9.554131247568876e-05,292.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0001006083839456,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,7.430990081047639e-05,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586853027344,0.0,0.0,0.0001006099337246,291.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,0.0004772428655996,291.1719970703125,294.1499938964844,254.1807098388672,253.4205017089844,262.3874816894531,254.30894470214844,290.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.140209197998047,-0.0,-7.065917628779061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,9.565945219947024e-05,292.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0001007328100968,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.932373046875,0.0,0.0,7.440178887918591e-05,290.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,0.0001007343380479,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248779296875,0.0,0.0,0.0004778330621775,291.1685791015625,294.1499938964844,254.1404571533203,253.3843231201172,262.2391052246094,254.2656707763672,290.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.1881160736084,-0.0,-7.08339698007876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,9.565945219947024e-05,292.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0001007328100968,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.932373046875,0.0,0.0,7.440178887918591e-05,290.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,0.0001007343380479,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248779296875,0.0,0.0,0.0004778330621775,291.1685791015625,294.1499938964844,254.1404571533203,253.3843231201172,262.2391052246094,254.2656707763672,290.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.1881160736084,-0.0,-7.08339698007876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,9.576945012668148e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0001008486578939,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201965332031,0.0,0.0,7.44873468647711e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440368652344,0.0,0.0,0.0001008501712931,291.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039428710937,0.0,0.0,0.0004783826007042,291.1650390625,294.1499938964844,254.10064697265625,253.34852600097656,262.09246826171875,254.2226409912109,290.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23377227783203,-0.0,-7.09969114609521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,9.576945012668148e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0001008486578939,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201965332031,0.0,0.0,7.44873468647711e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440368652344,0.0,0.0,0.0001008501712931,291.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039428710937,0.0,0.0,0.0004783826007042,291.1650390625,294.1499938964844,254.10064697265625,253.34852600097656,262.09246826171875,254.2226409912109,290.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23377227783203,-0.0,-7.09969114609521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,9.587076056050135e-05,292.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001009553525364,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9080505371094,0.0,0.0,7.45661454857327e-05,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53668212890625,0.0,0.0,0.0001009568513836,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830993652344,0.0,0.0,0.0004788887454196,291.161376953125,294.1499938964844,254.06134033203125,253.313217163086,261.9476013183594,254.1800079345703,290.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.27690315246582,-0.0,-7.114714151157386e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,9.587076056050135e-05,292.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001009553525364,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9080505371094,0.0,0.0,7.45661454857327e-05,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53668212890625,0.0,0.0,0.0001009568513836,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830993652344,0.0,0.0,0.0004788887454196,291.161376953125,294.1499938964844,254.06134033203125,253.313217163086,261.9476013183594,254.1800079345703,290.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.27690315246582,-0.0,-7.114714151157386e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,9.596298332326114e-05,292.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001010524792945,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,7.463787187589332e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292663574219,0.0,0.0,0.0001010539563139,291.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624084472656,0.0,0.0,0.0004793494590558,291.1576232910156,294.1499938964844,254.022705078125,253.27850341796875,261.8045349121094,254.137924194336,290.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.31730079650879,-0.0,-7.128402046419069e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,9.596298332326114e-05,292.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001010524792945,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,7.463787187589332e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292663574219,0.0,0.0,0.0001010539563139,291.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624084472656,0.0,0.0,0.0004793494590558,291.1576232910156,294.1499938964844,254.022705078125,253.27850341796875,261.8045349121094,254.137924194336,290.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.31730079650879,-0.0,-7.128402046419069e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738708496094,0.0,0.0,9.60055986070074e-05,292.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001010973574011,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,7.467101386282593e-05,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,0.0001010988271445,291.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,0.0004795623535756,291.1557006835937,294.1499938964844,254.003646850586,253.2613983154297,261.73370361328125,254.1171417236328,290.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229606414213,8.548954433251765e-09,0.0010229521431028,-0.0214475337415933,0.0,0.0,0.0,-0.0090508982539176,60.0,-25.33637237548828,-0.0,-7.13473156110922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.867919921875,0.0,0.0,9.604584920452908e-05,292.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001011397544061,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,7.470232230843976e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,0.0001011412095976,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5418395996094,0.0,0.0,0.0004797634319402,291.1537475585937,294.1499938964844,253.9848022460937,253.2444763183593,261.6632995605469,254.0965270996093,290.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787962079048,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.354751586914062,-0.0,-7.140712199316114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,9.611919813323766e-05,292.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001012170105241,291.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717346191406,0.0,0.0,7.475936581613496e-05,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143127441406,0.0,0.0,0.0001012184511637,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213623046875,0.0,0.0,0.0004801299073733,291.1497497558594,294.1499938964844,253.94776916503903,253.2112579345703,261.5237731933594,254.0559234619141,290.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.389259338378903,-0.0,-7.151616898681824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,9.611919813323766e-05,292.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001012170105241,291.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717346191406,0.0,0.0,7.475936581613496e-05,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143127441406,0.0,0.0,0.0001012184511637,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213623046875,0.0,0.0,0.0004801299073733,291.1497497558594,294.1499938964844,253.94776916503903,253.2112579345703,261.5237731933594,254.0559234619141,290.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.389259338378903,-0.0,-7.151616898681824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441467285156,0.0,0.0,9.618295734981076e-05,292.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001012841603369,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8596496582031,0.0,0.0,7.480895874323323e-05,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068054199219,0.0,0.0,0.0001012855864246,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010070800781,0.0,0.0,0.0004804484779015,291.1456298828125,294.1499938964844,253.9117126464844,253.178955078125,261.38604736328125,254.0162353515625,290.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.42058181762696,-0.0,-7.16110264420422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441467285156,0.0,0.0,9.618295734981076e-05,292.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001012841603369,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8596496582031,0.0,0.0,7.480895874323323e-05,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068054199219,0.0,0.0,0.0001012855864246,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010070800781,0.0,0.0,0.0004804484779015,291.1456298828125,294.1499938964844,253.9117126464844,253.178955078125,261.38604736328125,254.0162353515625,290.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.42058181762696,-0.0,-7.16110264420422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,9.62371050263755e-05,292.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001013411965686,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475952148437,0.0,0.0,7.485107926186174e-05,290.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992370605469,0.0,0.0,0.0001013426081044,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48077392578125,0.0,0.0,0.0004807190271094,291.14141845703125,294.1499938964844,253.8767547607422,253.1476593017578,261.2500915527344,253.97756958007807,290.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.44865798950196,-0.0,-7.169162330455947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,9.62371050263755e-05,292.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001013411965686,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475952148437,0.0,0.0,7.485107926186174e-05,290.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992370605469,0.0,0.0,0.0001013426081044,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48077392578125,0.0,0.0,0.0004807190271094,291.14141845703125,294.1499938964844,253.8767547607422,253.1476593017578,261.2500915527344,253.97756958007807,290.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.44865798950196,-0.0,-7.169162330455947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,9.628164116293192e-05,292.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001013881119433,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355407714844,0.0,0.0,7.488572009606287e-05,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916381835937,0.0,0.0,0.0001013895016512,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606628417969,0.0,0.0,0.0004809415549971,291.1370544433594,294.1499938964844,253.84298706054688,253.11749267578125,261.11590576171875,253.9400329589844,290.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.473398208618164,-0.0,-7.175793825808796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,9.628164116293192e-05,292.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001013881119433,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355407714844,0.0,0.0,7.488572009606287e-05,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916381835937,0.0,0.0,0.0001013895016512,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606628417969,0.0,0.0,0.0004809415549971,291.1370544433594,294.1499938964844,253.84298706054688,253.11749267578125,261.11590576171875,253.9400329589844,290.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.473398208618164,-0.0,-7.175793825808796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81451416015625,0.0,0.0,9.63003039942123e-05,292.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001014077715808,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,7.490022835554555e-05,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48779296875,0.0,0.0,0.0001014091540127,291.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4506530761719,0.0,0.0,0.0004810348036698,291.1348571777344,294.1499938964844,253.8265838623047,253.1028594970703,261.04949951171875,253.9217224121093,290.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.0224084425717592,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.484458923339844,-0.0,-7.178572758448355e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80859375,0.0,0.0,9.63165584835224e-05,292.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001014248919091,291.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235168457031,0.0,0.0,7.4912873969879e-05,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839782714844,0.0,0.0,0.0001014262670651,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.440673828125,0.0,0.0,0.0004811160324607,291.1325988769531,294.1499938964844,253.8105316162109,253.0885467529297,260.9835205078125,253.9037475585937,290.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.49467086791992,-0.0,-7.18099357754909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,9.6341798780486e-05,292.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001014514855341,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,7.493250450352207e-05,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762878417969,0.0,0.0,0.0001014528388623,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207763671875,0.0,0.0,0.0004812421684619,291.1280517578125,294.1499938964844,253.7794952392578,253.0609436035156,260.8529052734375,253.86875915527344,290.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.51252174377441,-0.0,-7.184751638078525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,9.6341798780486e-05,292.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001014514855341,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,7.493250450352207e-05,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762878417969,0.0,0.0,0.0001014528388623,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207763671875,0.0,0.0,0.0004812421684619,291.1280517578125,294.1499938964844,253.7794952392578,253.0609436035156,260.8529052734375,253.86875915527344,290.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.51252174377441,-0.0,-7.184751638078525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78497314453125,0.0,0.0,9.63572019827552e-05,292.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001014677181956,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79949951171875,0.0,0.0,7.494448800571263e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,0.0001014690569718,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010009765625,0.0,0.0,0.0004813191771972,291.1233825683594,294.1499938964844,253.75,253.03477478027344,260.7240600585937,253.835189819336,290.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267043253406,8.986685173795195e-09,0.0010266953613609,-0.0225937720388174,0.0,0.0,0.0,-0.0092679010704159,60.0,-25.52674674987793,-0.0,-7.187044559486824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78497314453125,0.0,0.0,9.63572019827552e-05,292.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001014677181956,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79949951171875,0.0,0.0,7.494448800571263e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,0.0001014690569718,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010009765625,0.0,0.0,0.0004813191771972,291.1233825683594,294.1499938964844,253.75,253.03477478027344,260.7240600585937,253.835189819336,290.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267043253406,8.986685173795195e-09,0.0010266953613609,-0.0225937720388174,0.0,0.0,0.0,-0.0092679010704159,60.0,-25.52674674987793,-0.0,-7.187044559486824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731628417969,0.0,0.0,9.635587048251182e-05,292.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001014663357636,291.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875061035156,0.0,0.0,7.49434475437738e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,0.000101467652712,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38134765625,0.0,0.0,0.0004813125997316,291.1185913085937,294.1499938964844,253.72149658203125,253.0095367431641,260.59698486328125,253.8030700683593,290.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.984981647586212e-09,0.0010266808094456,-0.0225893110036849,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.536699295043945,-0.0,-7.186840633721658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731628417969,0.0,0.0,9.635587048251182e-05,292.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001014663357636,291.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875061035156,0.0,0.0,7.49434475437738e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,0.000101467652712,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38134765625,0.0,0.0,0.0004813125997316,291.1185913085937,294.1499938964844,253.72149658203125,253.0095367431641,260.59698486328125,253.8030700683593,290.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.984981647586212e-09,0.0010266808094456,-0.0225893110036849,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.536699295043945,-0.0,-7.186840633721658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613525390625,0.0,0.0,9.633152512833476e-05,292.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0001014407098409,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755126953125,0.0,0.0,7.49245155020617e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530029296875,0.0,0.0,0.0001014420122373,291.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617858886719,0.0,0.0,0.0004811910621356,291.1136779785156,294.1499938964844,253.69338989257807,252.9846649169922,260.4717712402344,253.77224731445312,290.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605057454046e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.540748596191406,-0.0,-7.183204076000038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613525390625,0.0,0.0,9.633152512833476e-05,292.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0001014407098409,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755126953125,0.0,0.0,7.49245155020617e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530029296875,0.0,0.0,0.0001014420122373,291.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617858886719,0.0,0.0,0.0004811910621356,291.1136779785156,294.1499938964844,253.69338989257807,252.9846649169922,260.4717712402344,253.77224731445312,290.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605057454046e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.540748596191406,-0.0,-7.183204076000038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554626464844,0.0,0.0,9.6310926892329e-05,292.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0001014190274872,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76953125,0.0,0.0,7.490849384339526e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,0.0001014203226077,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.35205078125,0.0,0.0,0.0004810882091987,291.1112060546875,294.1499938964844,253.6794891357422,252.9723663330078,260.40985107421875,253.7572479248047,290.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928920713913158e-09,0.0010262015275657,-0.0224425159394741,0.0,0.0,0.0,-0.0092392656952142,60.0,-25.54038619995117,-0.0,-7.18013026812514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496032714844,0.0,0.0,9.62847552727908e-05,292.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001013914734357,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635498046875,0.0,0.0,7.488813571399078e-05,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,0.0001013927612802,291.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.34234619140625,0.0,0.0,0.0004809575038962,291.1086730957031,294.1499938964844,253.6656951904297,252.96017456054688,260.348388671875,253.7425079345703,290.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896289038773375e-09,0.0010259225964546,-0.0223570670932531,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.53848457336425,-0.0,-7.176225835792138e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7378234863281,0.0,0.0,9.621563367545603e-05,292.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001013186993077,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516174316406,0.0,0.0,7.483437366317958e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.437255859375,0.0,0.0,0.0001013199653243,291.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3230285644531,0.0,0.0,0.0004806122742593,291.1035461425781,294.1499938964844,253.6384429931641,252.93609619140625,260.226806640625,253.7136993408203,290.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.53010368347168,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7378234863281,0.0,0.0,9.621563367545603e-05,292.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001013186993077,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516174316406,0.0,0.0,7.483437366317958e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.437255859375,0.0,0.0,0.0001013199653243,291.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3230285644531,0.0,0.0,0.0004806122742593,291.1035461425781,294.1499938964844,253.6384429931641,252.93609619140625,260.226806640625,253.7136993408203,290.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.53010368347168,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72607421875,0.0,0.0,9.612392022972926e-05,292.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001012221327982,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,7.476304017473012e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293518066406,0.0,0.0,0.0001012233842629,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038330078125,0.0,0.0,0.0004801542090717,291.09832763671875,294.1499938964844,253.61163330078125,252.9124298095703,260.1070556640625,253.6857452392578,290.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.515363693237305,-0.0,-7.152260650400424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72607421875,0.0,0.0,9.612392022972926e-05,292.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001012221327982,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,7.476304017473012e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293518066406,0.0,0.0,0.0001012233842629,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038330078125,0.0,0.0,0.0004801542090717,291.09832763671875,294.1499938964844,253.61163330078125,252.9124298095703,260.1070556640625,253.6857452392578,290.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.515363693237305,-0.0,-7.152260650400424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71435546875,0.0,0.0,9.600935300113632e-05,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001011015046969,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,7.467393879778683e-05,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42138671875,0.0,0.0,0.0001011027343338,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847595214844,0.0,0.0,0.0004795819986611,291.0929870605469,294.1499938964844,253.58531188964844,252.88922119140625,259.9891357421875,253.6586151123047,290.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.001022987649776,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.49423599243164,-0.0,-7.135216861797744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71435546875,0.0,0.0,9.600935300113632e-05,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001011015046969,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,7.467393879778683e-05,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42138671875,0.0,0.0,0.0001011027343338,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847595214844,0.0,0.0,0.0004795819986611,291.0929870605469,294.1499938964844,253.58531188964844,252.88922119140625,259.9891357421875,253.6586151123047,290.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.001022987649776,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.49423599243164,-0.0,-7.135216861797744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,9.587189560988918e-05,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0001009567640721,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,7.456702587660402e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134216308594,0.0,0.0,0.0001009579791571,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.26580810546875,0.0,0.0,0.0004788954101968,291.0875549316406,294.1499938964844,253.5594940185547,252.8664703369141,259.8730773925781,253.6322784423828,290.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.46664810180664,-0.0,-7.114795153029263e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,9.587189560988918e-05,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0001009567640721,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,7.456702587660402e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134216308594,0.0,0.0,0.0001009579791571,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.26580810546875,0.0,0.0,0.0004788954101968,291.0875549316406,294.1499938964844,253.5594940185547,252.8664703369141,259.8730773925781,253.6322784423828,290.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.46664810180664,-0.0,-7.114795153029263e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
