time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594900,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,9.579440666129813e-05,292.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0001008751714834,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099914550781,0.0,0.0,7.450675184372813e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,0.0001008763792924,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563781738281,0.0,0.0,0.0004785083874594,291.0848083496094,294.1499938964844,253.54676818847656,252.8552703857422,259.8157653808594,253.61941528320312,290.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207054438069,8.285148567210854e-09,0.0010206970619037,-0.0207566935569047,0.0,0.0,0.0,-0.0089201219379901,60.0,-25.450315475463867,-0.0,-7.103295729393724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6909484863281,0.0,0.0,9.571168629918247e-05,292.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0001007880709948,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040710449219,0.0,0.0,7.444241782650352e-05,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053955078125,0.0,0.0,0.0001007892715279,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469787597656,0.0,0.0,0.0004780952294822,291.0820007324219,294.1499938964844,253.5341796875,252.8441925048828,259.7588806152344,253.60671997070312,290.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101982394699,8.182071020712556e-09,0.0010198157979175,-0.0204867534339427,0.0,0.0,0.0,-0.0088690221309661,60.0,-25.432600021362305,-0.0,-7.091031761774502e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792907714844,0.0,0.0,9.553072595736012e-05,292.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0001005975282168,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922302246094,0.0,0.0,7.430167170241475e-05,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,0.000100598706922,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283020019531,0.0,0.0,0.0004771913518197,291.0763854980469,294.1499938964844,253.5094146728516,252.8224334716797,259.6463928222656,253.5819091796875,289.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.956564296307533e-09,0.0010178876109421,-0.019896175712347,0.0,0.0,0.0,-0.0087572298943996,60.0,-25.39261817932129,-0.0,-7.06423861629446e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792907714844,0.0,0.0,9.553072595736012e-05,292.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0001005975282168,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922302246094,0.0,0.0,7.430167170241475e-05,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,0.000100598706922,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283020019531,0.0,0.0,0.0004771913518197,291.0763854980469,294.1499938964844,253.5094146728516,252.8224334716797,259.6463928222656,253.5819091796875,289.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.956564296307533e-09,0.0010178876109421,-0.019896175712347,0.0,0.0,0.0,-0.0087572298943996,60.0,-25.39261817932129,-0.0,-7.06423861629446e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,9.533016418572517e-05,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001003863362711,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.680419921875,0.0,0.0,7.414568244712427e-05,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,0.0001003875077003,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.209716796875,0.0,0.0,0.0004761895688716,291.0706481933594,294.1499938964844,253.48521423339844,252.8011779785156,259.5357360839844,253.5578765869141,289.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706638882609695e-09,0.001015750458464,-0.019241627305746,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.346651077270508,-0.0,-7.034603299871378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,9.533016418572517e-05,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001003863362711,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.680419921875,0.0,0.0,7.414568244712427e-05,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,0.0001003875077003,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.209716796875,0.0,0.0,0.0004761895688716,291.0706481933594,294.1499938964844,253.48521423339844,252.8011779785156,259.5357360839844,253.5578765869141,289.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706638882609695e-09,0.001015750458464,-0.019241627305746,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.346651077270508,-0.0,-7.034603299871378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,9.511337702861056e-05,292.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001001580603769,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66864013671875,0.0,0.0,7.397706212941557e-05,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811340332031,0.0,0.0,0.0001001592099783,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912536621094,0.0,0.0,0.0004751067317556,291.0648193359375,294.1499938964844,253.46157836914065,252.78048706054688,259.4269104003906,253.5346527099609,289.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436494975365804e-09,0.0010134405456483,-0.0185340959578752,0.0,0.0,0.0,-0.0084994090721011,60.0,-25.295434951782227,-0.0,-7.002640245445947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,9.511337702861056e-05,292.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001001580603769,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66864013671875,0.0,0.0,7.397706212941557e-05,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811340332031,0.0,0.0,0.0001001592099783,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912536621094,0.0,0.0,0.0004751067317556,291.0648193359375,294.1499938964844,253.46157836914065,252.78048706054688,259.4269104003906,253.5346527099609,289.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436494975365804e-09,0.0010134405456483,-0.0185340959578752,0.0,0.0,0.0,-0.0084994090721011,60.0,-25.295434951782227,-0.0,-7.002640245445947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,9.488436626270412e-05,292.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.991692058974876e-05,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568908691406,0.0,0.0,7.379894668702036e-05,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730163574219,0.0,0.0,9.991804836317895e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1729431152344,0.0,0.0,0.0004739628348033,291.0588684082031,294.1499938964844,253.4385528564453,252.7603454589844,259.3199157714844,253.51223754882807,289.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128578186672e-09,0.0010110003640875,-0.0177866667509078,0.0,0.0,0.0,-0.008357941173017,60.0,-25.23998069763184,-0.0,-6.968955545971768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,9.488436626270412e-05,292.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.991692058974876e-05,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568908691406,0.0,0.0,7.379894668702036e-05,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730163574219,0.0,0.0,9.991804836317895e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1729431152344,0.0,0.0,0.0004739628348033,291.0588684082031,294.1499938964844,253.4385528564453,252.7603454589844,259.3199157714844,253.51223754882807,289.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128578186672e-09,0.0010110003640875,-0.0177866667509078,0.0,0.0,0.0,-0.008357941173017,60.0,-25.23998069763184,-0.0,-6.968955545971768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386413574219,0.0,0.0,9.476667764829472e-05,292.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.979298920370638e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510314941406,0.0,0.0,7.370741514023393e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689270019531,0.0,0.0,9.979411697713658e-05,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.163818359375,0.0,0.0,0.0004733749956358,291.0558776855469,294.1499938964844,253.42727661132807,252.75048828125,259.2671203613281,253.5013427734375,289.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004478774774725e-09,0.0010097463382408,-0.0174025520682334,0.0,0.0,0.0,-0.0082852402701973,60.0,-25.21098899841309,-0.0,-6.951675857180818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63287353515625,0.0,0.0,9.464808681514114e-05,292.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,9.966811921913175e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451721191406,0.0,0.0,7.361517782555893e-05,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648376464844,0.0,0.0,9.966923244064674e-05,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547546386719,0.0,0.0,0.0004727826453745,291.0528564453125,294.1499938964844,253.4161376953125,252.74078369140625,259.2147521972656,253.4906463623047,289.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856707646107907e-09,0.001008482882753,-0.0170154925435781,0.0,0.0,0.0,-0.0082119842991232,60.0,-25.181440353393555,-0.0,-6.93428674480856e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.621337890625,0.0,0.0,9.441037400392815e-05,292.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.941781172528864e-05,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.63348388671875,0.0,0.0,7.343028846662492e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,9.941890311893076e-05,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366882324219,0.0,0.0,0.0004715952672995,291.0467529296875,294.1499938964844,253.3943786621093,252.7218170166016,259.1112976074219,253.4698028564453,289.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560499699048705e-09,0.0010059499181807,-0.0162396058440208,0.0,0.0,0.0,-0.0080651408061385,60.0,-25.121335983276367,-0.0,-6.899494309209332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.621337890625,0.0,0.0,9.441037400392815e-05,292.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.941781172528864e-05,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.63348388671875,0.0,0.0,7.343028846662492e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,9.941890311893076e-05,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366882324219,0.0,0.0,0.0004715952672995,291.0467529296875,294.1499938964844,253.3943786621093,252.7218170166016,259.1112976074219,253.4698028564453,289.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560499699048705e-09,0.0010059499181807,-0.0162396058440208,0.0,0.0,0.0,-0.0080651408061385,60.0,-25.121335983276367,-0.0,-6.899494309209332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098022460937,0.0,0.0,9.417740511707962e-05,292.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.91724882624112e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217956542969,0.0,0.0,7.324908801820129e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,9.917357238009572e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187438964844,0.0,0.0,0.0004704316088464,291.04052734375,294.1499938964844,253.373275756836,252.7034912109375,259.0095520019531,253.44973754882807,289.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270199914837349e-09,0.0010034675942733,-0.0154791688546538,0.0,0.0,0.0,-0.0079212263226509,60.0,-25.06110572814941,-0.0,-6.86548133899123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098022460937,0.0,0.0,9.417740511707962e-05,292.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.91724882624112e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217956542969,0.0,0.0,7.324908801820129e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,9.917357238009572e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187438964844,0.0,0.0,0.0004704316088464,291.04052734375,294.1499938964844,253.373275756836,252.7034912109375,259.0095520019531,253.44973754882807,289.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270199914837349e-09,0.0010034675942733,-0.0154791688546538,0.0,0.0,0.0,-0.0079212263226509,60.0,-25.06110572814941,-0.0,-6.86548133899123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982971191406,0.0,0.0,9.395549568580464e-05,292.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.893882815958932e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,7.307649502763525e-05,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401794433594,0.0,0.0,9.8939890449401e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10089111328125,0.0,0.0,0.0004693231894634,291.03424072265625,294.1499938964844,253.35284423828125,252.685791015625,258.90948486328125,253.43038940429688,289.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993690876948676e-09,0.0010011030826717,-0.0147548308596014,0.0,0.0,0.0,-0.0077841486781835,60.0,-25.00240898132324,-0.0,-6.833161592112448e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982971191406,0.0,0.0,9.395549568580464e-05,292.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.893882815958932e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,7.307649502763525e-05,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401794433594,0.0,0.0,9.8939890449401e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10089111328125,0.0,0.0,0.0004693231894634,291.03424072265625,294.1499938964844,253.35284423828125,252.685791015625,258.90948486328125,253.43038940429688,289.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993690876948676e-09,0.0010011030826717,-0.0147548308596014,0.0,0.0,0.0,-0.0077841486781835,60.0,-25.00240898132324,-0.0,-6.833161592112448e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868225097656,0.0,0.0,9.375071385875344e-05,292.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,9.872319060377777e-05,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,7.291721703950316e-05,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,9.87242383416742e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,0.0004683003062382,291.0278625488281,294.1499938964844,253.3331298828125,252.6687469482422,258.81103515625,253.4117431640625,289.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.738511887898312e-09,0.0009989209938794,-0.0140863489359617,0.0,0.0,0.0,-0.007657644804567,60.0,-24.946889877319336,-0.0,-6.803403351796078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868225097656,0.0,0.0,9.375071385875344e-05,292.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,9.872319060377777e-05,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,7.291721703950316e-05,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,9.87242383416742e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,0.0004683003062382,291.0278625488281,294.1499938964844,253.3331298828125,252.6687469482422,258.81103515625,253.4117431640625,289.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.738511887898312e-09,0.0009989209938794,-0.0140863489359617,0.0,0.0,0.0,-0.007657644804567,60.0,-24.946889877319336,-0.0,-6.803403351796078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,9.365694131702185e-05,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.86244558589533e-05,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927124023437,0.0,0.0,7.28442901163362e-05,290.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,9.862549632089213e-05,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,0.0004678319382946,291.024658203125,294.1499938964844,253.32354736328125,252.6604919433593,258.7624816894531,253.4026794433593,289.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979273891076,5.621670240429921e-09,0.0009979218011721,-0.0137802567332983,0.0,0.0,0.0,-0.0075997211970388,60.0,-24.9209213256836,-0.0,-6.789798590034479e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753479003906,0.0,0.0,9.356856025988236e-05,292.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,9.853138908511028e-05,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,7.277554686879739e-05,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235778808594,0.0,0.0,9.853242227109148e-05,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655822753906,0.0,0.0,0.0004673904913943,291.0213928222656,294.1499938964844,253.3141326904297,252.65240478515625,258.7142639160156,253.3937530517578,289.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.5115365604763156e-09,0.0009969800012186,-0.0134917348623275,0.0,0.0,0.0,-0.0075451228767633,60.0,-24.89613914489746,-0.0,-6.77698821505146e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639038085937,0.0,0.0,9.341311670141296e-05,292.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.83677091426216e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,7.26546422811225e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,9.83687277766876e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04803466796875,0.0,0.0,0.0004666140594054,291.01483154296875,294.1499938964844,253.2958831787109,252.63674926757807,258.6189270019531,253.3762969970703,289.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834173013125e-09,0.0009953235276043,-0.012984275817871,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.85114288330078,-0.0,-6.754486037152675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639038085937,0.0,0.0,9.341311670141296e-05,292.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.83677091426216e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,7.26546422811225e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,9.83687277766876e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04803466796875,0.0,0.0,0.0004666140594054,291.01483154296875,294.1499938964844,253.2958831787109,252.63674926757807,258.6189270019531,253.3762969970703,289.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834173013125e-09,0.0009953235276043,-0.012984275817871,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.85114288330078,-0.0,-6.754486037152675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.0,9.328818850917742e-05,292.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.823615982895716e-05,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.563720703125,0.0,0.0,7.255747186718509e-05,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,9.823716391110791e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306091308594,0.0,0.0,0.0004659900441765,291.0081787109375,294.1499938964844,253.27838134765625,252.621810913086,258.52520751953125,253.359375,289.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.162149374626779e-09,0.0009939922019839,-0.0125764077529311,0.0,0.0,0.0,-0.0073719155043363,60.0,-24.81357955932617,-0.0,-6.736426882980595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.0,9.328818850917742e-05,292.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.823615982895716e-05,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.563720703125,0.0,0.0,7.255747186718509e-05,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,9.823716391110791e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306091308594,0.0,0.0,0.0004659900441765,291.0081787109375,294.1499938964844,253.27838134765625,252.621810913086,258.52520751953125,253.359375,289.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.162149374626779e-09,0.0009939922019839,-0.0125764077529311,0.0,0.0,0.0,-0.0073719155043363,60.0,-24.81357955932617,-0.0,-6.736426882980595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409851074219,0.0,0.0,9.319436503574252e-05,292.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,9.81373741524294e-05,291.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521240234375,0.0,0.0,7.248450128827244e-05,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984313964844,0.0,0.0,9.813836368266492e-05,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132751464844,0.0,0.0,0.0004655214434023,291.0014343261719,294.1499938964844,253.26168823242188,252.6076202392578,258.43280029296875,253.34283447265625,289.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045226458832985e-09,0.0009929921943694,-0.0122700855135917,0.0,0.0,0.0,-0.0073139513842761,60.0,-24.783042907714844,-0.0,-6.72288038572333e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409851074219,0.0,0.0,9.319436503574252e-05,292.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,9.81373741524294e-05,291.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521240234375,0.0,0.0,7.248450128827244e-05,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984313964844,0.0,0.0,9.813836368266492e-05,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132751464844,0.0,0.0,0.0004655214434023,291.0014343261719,294.1499938964844,253.26168823242188,252.6076202392578,258.43280029296875,253.34283447265625,289.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045226458832985e-09,0.0009929921943694,-0.0122700855135917,0.0,0.0,0.0,-0.0073139513842761,60.0,-24.783042907714844,-0.0,-6.72288038572333e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.529541015625,0.0,0.0,9.313382906839252e-05,292.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,9.807363676372916e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54052734375,0.0,0.0,7.243741856655106e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,9.807461901800708e-05,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,0.0004652191128116,290.9945983886719,294.1499938964844,253.24578857421875,252.5941925048828,258.3419494628906,253.3267059326172,289.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923519100993,4.96977392572262e-09,0.0009923469042405,-0.0120724076405167,0.0,0.0,0.0,-0.0072765457443892,60.0,-24.761350631713867,-0.0,-6.71414568387263e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.529541015625,0.0,0.0,9.313382906839252e-05,292.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,9.807363676372916e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54052734375,0.0,0.0,7.243741856655106e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,9.807461901800708e-05,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,0.0004652191128116,290.9945983886719,294.1499938964844,253.24578857421875,252.5941925048828,258.3419494628906,253.3267059326172,289.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923519100993,4.96977392572262e-09,0.0009923469042405,-0.0120724076405167,0.0,0.0,0.0,-0.0072765457443892,60.0,-24.761350631713867,-0.0,-6.71414568387263e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,9.311424946645276e-05,292.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.805302397580816e-05,291.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53472900390625,0.0,0.0,7.242218998726457e-05,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857360839844,0.0,0.0,9.805399167817086e-05,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873962402344,0.0,0.0,0.0004651213239412,290.9911193847656,294.1499938964844,253.23814392089844,252.5877685546875,258.2970275878906,253.3187561035156,289.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992143061012,4.945361009589533e-09,0.0009921381715685,-0.012008449062705,0.0,0.0,0.0,-0.0072644427418708,60.0,-24.75313949584961,-0.0,-6.711321276497983e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51806640625,0.0,0.0,9.310316090704872e-05,292.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,9.804135333979502e-05,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,7.241356797749177e-05,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,9.80423137662001e-05,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787902832031,0.0,0.0,0.0004650659393519,290.9876403808594,294.1499938964844,253.230712890625,252.58154296875,258.25244140625,253.3108825683593,289.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992024783045,4.931532071594802e-09,0.0009920197771862,-0.0119722178205847,0.0,0.0,0.0,-0.0072575868107378,60.0,-24.746950149536133,-0.0,-6.709721134257053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,9.310177119914442e-05,292.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.80398981482722e-05,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.517333984375,0.0,0.0,7.241248385980725e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,9.804085129871964e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9616394042969,0.0,0.0,0.0004650590708479,290.9806213378906,294.1499938964844,253.2164764404297,252.56968688964844,258.1641845703125,253.29530334472656,289.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929771701966956e-09,0.0009920046431943,-0.0119676068425178,0.0,0.0,0.0,-0.0072567136958241,60.0,-24.739669799804688,-0.0,-6.70951720849189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,9.310177119914442e-05,292.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.80398981482722e-05,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.517333984375,0.0,0.0,7.241248385980725e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,9.804085129871964e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9616394042969,0.0,0.0,0.0004650590708479,290.9806213378906,294.1499938964844,253.2164764404297,252.56968688964844,258.1641845703125,253.29530334472656,289.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929771701966956e-09,0.0009920046431943,-0.0119676068425178,0.0,0.0,0.0,-0.0072567136958241,60.0,-24.739669799804688,-0.0,-6.70951720849189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951171875,0.0,0.0,9.312736801803112e-05,292.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,9.806686284719036e-05,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057067871094,0.0,0.0,7.243239815579727e-05,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642822265625,0.0,0.0,9.80678087216802e-05,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,0.0004651869821827,290.9734802246094,294.1499938964844,253.2031097412109,252.55865478515625,258.07733154296875,253.280014038086,289.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922820609062,4.961635990952118e-09,0.0009922770550474,-0.0120510878041386,0.0,0.0,0.0,-0.0072725103236734,60.0,-24.739959716796875,-0.0,-6.713204214747749e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951171875,0.0,0.0,9.312736801803112e-05,292.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,9.806686284719036e-05,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057067871094,0.0,0.0,7.243239815579727e-05,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642822265625,0.0,0.0,9.80678087216802e-05,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,0.0004651869821827,290.9734802246094,294.1499938964844,253.2031097412109,252.55865478515625,258.07733154296875,253.280014038086,289.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922820609062,4.961635990952118e-09,0.0009922770550474,-0.0120510878041386,0.0,0.0,0.0,-0.0072725103236734,60.0,-24.739959716796875,-0.0,-6.713204214747749e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48358154296875,0.0,0.0,9.317478543380275e-05,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.811679774429648e-05,291.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,7.246927270898595e-05,290.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,9.811773634282872e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.927490234375,0.0,0.0,0.0004654238582588,290.9662170410156,294.1499938964844,253.1906280517578,252.5484619140625,257.9917297363281,253.2650146484375,289.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992786954157,5.0206785395801035e-09,0.0009927819482982,-0.0122057730332016,0.0,0.0,0.0,-0.0073017799295485,60.0,-24.745752334594727,-0.0,-6.720038214780288e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48358154296875,0.0,0.0,9.317478543380275e-05,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.811679774429648e-05,291.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,7.246927270898595e-05,290.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,9.811773634282872e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.927490234375,0.0,0.0,0.0004654238582588,290.9662170410156,294.1499938964844,253.1906280517578,252.5484619140625,257.9917297363281,253.2650146484375,289.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992786954157,5.0206785395801035e-09,0.0009927819482982,-0.0122057730332016,0.0,0.0,0.0,-0.0073017799295485,60.0,-24.745752334594727,-0.0,-6.720038214780288e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,9.324030543211848e-05,292.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,9.81858029263094e-05,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823913574219,0.0,0.0,7.25202335161157e-05,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,9.81867269729264e-05,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9104919433594,0.0,0.0,0.00046575118904,290.9588623046875,294.1499938964844,253.17906188964844,252.53912353515625,257.9073486328125,253.25035095214844,289.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.102280375979262e-09,0.0009934796253219,-0.0124195599928498,0.0,0.0,0.0,-0.0073422333225607,60.0,-24.75636482238769,-0.0,-6.729489143708633e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
