time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597240,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,9.324030543211848e-05,292.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,9.81858029263094e-05,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823913574219,0.0,0.0,7.25202335161157e-05,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,9.81867269729264e-05,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9104919433594,0.0,0.0,0.00046575118904,290.9588623046875,294.1499938964844,253.17906188964844,252.53912353515625,257.9073486328125,253.25035095214844,289.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.102280375979262e-09,0.0009934796253219,-0.0124195599928498,0.0,0.0,0.0,-0.0073422333225607,60.0,-24.75636482238769,-0.0,-6.729489143708633e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662780761719,0.0,0.0,9.3278220447246e-05,292.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,9.822573338169605e-05,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,7.254972297232598e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24249267578125,0.0,0.0,9.822665015235545e-05,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9019775390625,0.0,0.0,0.0004659405967686,290.9551696777344,294.1499938964844,253.1736297607422,252.5347900390625,257.8656005859375,253.2431488037109,289.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.149502602108669e-09,0.0009938834700733,-0.0125432759523391,0.0,0.0,0.0,-0.0073656430467963,60.0,-24.76309394836425,-0.0,-6.734961033316722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604797363281,0.0,0.0,9.331929322797804e-05,292.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,9.826899622566998e-05,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.470703125,0.0,0.0,7.258167170220986e-05,290.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,9.826990572037177e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,0.0004661458078771,290.951416015625,294.1499938964844,253.16842651367188,252.5306701660156,257.8241882324219,253.236068725586,289.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943260811269,5.200665231797075e-09,0.0009943208424374,-0.0126773137599229,0.0,0.0,0.0,-0.0073910066857934,60.0,-24.7706356048584,-0.0,-6.740892644074847e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488830566406,0.0,0.0,9.340742690255864e-05,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.83618083409965e-05,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.458984375,0.0,0.0,7.265021849889308e-05,290.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,9.836271055974066e-05,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765563964844,0.0,0.0,0.0004665860906243,290.94384765625,294.1499938964844,253.15872192382807,252.5231170654297,257.74224853515625,253.2222900390625,289.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.3104431962935905e-09,0.0009952596155926,-0.0129649136215448,0.0,0.0,0.0,-0.0074454280547797,60.0,-24.78731346130371,-0.0,-6.753627701527877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488830566406,0.0,0.0,9.340742690255864e-05,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.83618083409965e-05,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.458984375,0.0,0.0,7.265021849889308e-05,290.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,9.836271055974066e-05,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765563964844,0.0,0.0,0.0004665860906243,290.94384765625,294.1499938964844,253.15872192382807,252.5231170654297,257.74224853515625,253.2222900390625,289.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.3104431962935905e-09,0.0009952596155926,-0.0129649136215448,0.0,0.0,0.0,-0.0074454280547797,60.0,-24.78731346130371,-0.0,-6.753627701527877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.437255859375,0.0,0.0,9.34995841816999e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,9.845886961556972e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472351074219,0.0,0.0,7.27218939573504e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,9.845975728239864e-05,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8596496582031,0.0,0.0,0.0004670464841183,290.9361877441406,294.1499938964844,253.1499938964844,252.5164794921875,257.6615295410156,253.20913696289065,289.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962465846911,5.425235372058523e-09,0.0009962412295863,-0.0132656469941139,0.0,0.0,0.0,-0.007502335589379,60.0,-24.80511474609375,-0.0,-6.766958193793472e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.437255859375,0.0,0.0,9.34995841816999e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,9.845886961556972e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472351074219,0.0,0.0,7.27218939573504e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,9.845975728239864e-05,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8596496582031,0.0,0.0,0.0004670464841183,290.9361877441406,294.1499938964844,253.1499938964844,252.5164794921875,257.6615295410156,253.20913696289065,289.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962465846911,5.425235372058523e-09,0.0009962412295863,-0.0132656469941139,0.0,0.0,0.0,-0.007502335589379,60.0,-24.80511474609375,-0.0,-6.766958193793472e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42559814453125,0.0,0.0,9.359773684991524e-05,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,9.85622318694368e-05,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,7.279823330463842e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,9.856311226030812e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.00046753679635,290.9284362792969,294.1499938964844,253.14453125,252.51251220703125,257.5819091796875,253.19679260253903,289.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972921106964,5.547490911084196e-09,0.0009972866391763,-0.0135859278962016,0.0,0.0,0.0,-0.007562942802906,60.0,-24.82291603088379,-0.0,-6.781169048508674e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42559814453125,0.0,0.0,9.359773684991524e-05,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,9.85622318694368e-05,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,7.279823330463842e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,9.856311226030812e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.00046753679635,290.9284362792969,294.1499938964844,253.14453125,252.51251220703125,257.5819091796875,253.19679260253903,289.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972921106964,5.547490911084196e-09,0.0009972866391763,-0.0135859278962016,0.0,0.0,0.0,-0.007562942802906,60.0,-24.82291603088379,-0.0,-6.781169048508674e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139404296875,0.0,0.0,9.370670886710286e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,9.86769882729277e-05,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,7.288299093488604e-05,290.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.86778613878414e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258972167969,0.0,0.0,0.0004680811543948,290.9205627441406,294.1499938964844,253.14431762695312,252.5127410888672,257.5035400390625,253.1861572265625,289.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683229886699337e-09,0.0009984472999349,-0.0139415273442864,0.0,0.0,0.0,-0.007630234118551,60.0,-24.84014320373535,-0.0,-6.796965124067357e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139404296875,0.0,0.0,9.370670886710286e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,9.86769882729277e-05,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,7.288299093488604e-05,290.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.86778613878414e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258972167969,0.0,0.0,0.0004680811543948,290.9205627441406,294.1499938964844,253.14431762695312,252.5127410888672,257.5035400390625,253.1861572265625,289.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683229886699337e-09,0.0009984472999349,-0.0139415273442864,0.0,0.0,0.0,-0.007630234118551,60.0,-24.84014320373535,-0.0,-6.796965124067357e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080810546875,0.0,0.0,9.376554226037116e-05,292.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.873895032797007e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.417724609375,0.0,0.0,7.292874943232164e-05,290.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.873981616692618e-05,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175048828125,0.0,0.0,0.0004683750448748,290.9165954589844,294.1499938964844,253.1460723876953,252.51434326171875,257.4649658203125,253.1819305419922,289.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999079667963,5.756516596733263e-09,0.0009990739636123,-0.0141335166990756,0.0,0.0,0.0,-0.0076665659435093,60.0,-24.84849548339844,-0.0,-6.805500873952043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,9.382631833432242e-05,292.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,9.880295692710206e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,7.297602132894099e-05,290.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.880381549010052e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80908203125,0.0,0.0,0.000468678685138,290.91259765625,294.1499938964844,253.1490173339844,252.5168609619141,257.4266357421875,253.17823791503903,289.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999727169983,5.832228033852971e-09,0.0009997213492169,-0.0143318567425012,0.0,0.0,0.0,-0.0077040991745889,60.0,-24.85673141479492,-0.0,-6.81432439364471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39044189453125,0.0,0.0,9.395427332492544e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.893770766211674e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,7.307554187718779e-05,290.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.89385589491576e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922668457031,0.0,0.0,0.0004693178925663,290.90447998046875,294.1499938964844,253.15821838378903,252.5245819091797,257.3511047363281,253.17335510253903,289.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010902769863,5.991624529855244e-09,0.0010010843398049,-0.0147494189441204,0.0,0.0,0.0,-0.007783118635416,60.0,-24.87256622314453,-0.0,-6.832920718125024e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39044189453125,0.0,0.0,9.395427332492544e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.893770766211674e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,7.307554187718779e-05,290.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.89385589491576e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922668457031,0.0,0.0,0.0004693178925663,290.90447998046875,294.1499938964844,253.15821838378903,252.5245819091797,257.3511047363281,253.17335510253903,289.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010902769863,5.991624529855244e-09,0.0010010843398049,-0.0147494189441204,0.0,0.0,0.0,-0.007783118635416,60.0,-24.87256622314453,-0.0,-6.832920718125024e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,9.408775076735763e-05,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,9.907827188726516e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,7.317935524042696e-05,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.907910862239078e-05,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,0.000469984661322,290.89630126953125,294.1499938964844,253.17156982421875,252.5355682373047,257.2770080566406,253.1719207763672,289.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025122901424,6.157893306379947e-09,0.0010025061201304,-0.0151849770918488,0.0,0.0,0.0,-0.0078655453398823,60.0,-24.887264251708984,-0.0,-6.852345535435235e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,9.408775076735763e-05,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,9.907827188726516e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,7.317935524042696e-05,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.907910862239078e-05,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,0.000469984661322,290.89630126953125,294.1499938964844,253.17156982421875,252.5355682373047,257.2770080566406,253.1719207763672,289.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025122901424,6.157893306379947e-09,0.0010025061201304,-0.0151849770918488,0.0,0.0,0.0,-0.0078655453398823,60.0,-24.887264251708984,-0.0,-6.852345535435235e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,9.422327275387944e-05,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.922098979586735e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37603759765625,0.0,0.0,7.328476203838363e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.922181925503536e-05,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,0.0004706616455223,290.88800048828125,294.1499938964844,253.1886749267578,252.54953002929688,257.20428466796875,253.1739959716797,289.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712043147609e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.90032958984375,-0.0,-6.872095781318421e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,9.422327275387944e-05,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.922098979586735e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37603759765625,0.0,0.0,7.328476203838363e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.922181925503536e-05,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,0.0004706616455223,290.88800048828125,294.1499938964844,253.1886749267578,252.54953002929688,257.20428466796875,253.1739959716797,289.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712043147609e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.90032958984375,-0.0,-6.872095781318421e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549194335937,0.0,0.0,9.435669198865072e-05,292.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,9.936149581335484e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3640441894531,0.0,0.0,7.338853174587712e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.936231799656524e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,0.0004713281523436,290.8796081542969,294.1499938964844,253.2091827392578,252.566162109375,257.1331481933594,253.18017578125,289.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.910776138305664,-0.0,-6.891568915534664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549194335937,0.0,0.0,9.435669198865072e-05,292.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,9.936149581335484e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3640441894531,0.0,0.0,7.338853174587712e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.936231799656524e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,0.0004713281523436,290.8796081542969,294.1499938964844,253.2091827392578,252.566162109375,257.1331481933594,253.18017578125,289.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.910776138305664,-0.0,-6.891568915534664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,9.442117880098522e-05,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,9.942940960172564e-05,291.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,7.34386921976693e-05,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.943022450897844e-05,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335510253906,0.0,0.0,0.0004716503026429,290.8753356933594,294.1499938964844,253.2205810546875,252.57537841796875,257.09820556640625,253.18484497070312,289.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.573250832531131e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.91473388671875,-0.0,-6.900990712210844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,9.448371565667912e-05,292.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,9.94952642940916e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,7.348733197432011e-05,290.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.94960719253868e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72515869140625,0.0,0.0,0.0004719626740552,290.8710632324219,294.1499938964844,253.23269653320312,252.58514404296875,257.0636291503906,253.1904296875,289.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.917837142944336,-0.0,-6.910132555049131e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,9.459998545935376e-05,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,9.96177113847807e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399353027344,0.0,0.0,7.35777648515068e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.961851174011828e-05,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084350585937,0.0,0.0,0.0004725435283035,290.8624572753906,294.1499938964844,253.25885009765625,252.60617065429688,256.99566650390625,253.20437622070312,289.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989104801947e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.920772552490234,-0.0,-6.927147921942378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,9.459998545935376e-05,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,9.96177113847807e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399353027344,0.0,0.0,7.35777648515068e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.961851174011828e-05,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084350585937,0.0,0.0,0.0004725435283035,290.8624572753906,294.1499938964844,253.25885009765625,252.60617065429688,256.99566650390625,253.20437622070312,289.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989104801947e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.920772552490234,-0.0,-6.927147921942378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,9.470151417190208e-05,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,9.972463158192112e-05,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32781982421875,0.0,0.0,7.365673081949353e-05,290.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.972542466130108e-05,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69171142578125,0.0,0.0,0.0004730507207568,290.8537292480469,294.1499938964844,253.28726196289065,252.62893676757807,256.92938232421875,253.22198486328125,289.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922456385893838e-09,0.0010090440046042,-0.017187712714076,0.0,0.0,0.0,-0.0082445731386542,60.0,-24.91853141784668,-0.0,-6.94202100248731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,9.470151417190208e-05,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,9.972463158192112e-05,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32781982421875,0.0,0.0,7.365673081949353e-05,290.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.972542466130108e-05,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69171142578125,0.0,0.0,0.0004730507207568,290.8537292480469,294.1499938964844,253.28726196289065,252.62893676757807,256.92938232421875,253.22198486328125,289.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922456385893838e-09,0.0010090440046042,-0.017187712714076,0.0,0.0,0.0,-0.0082445731386542,60.0,-24.91853141784668,-0.0,-6.94202100248731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,9.47853914112784e-05,292.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,9.981296170735732e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,7.37219670554623e-05,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.981374751077964e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,0.0004734696995001,290.84490966796875,294.1499938964844,253.3175506591797,252.65313720703125,256.8647155761719,253.2428131103516,289.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269310370463245e-09,0.0010099373757839,-0.0174613632261753,0.0,0.0,0.0,-0.0082963658496737,60.0,-24.910642623901367,-0.0,-6.954320497243317e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,9.47853914112784e-05,292.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,9.981296170735732e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,7.37219670554623e-05,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.981374751077964e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,0.0004734696995001,290.84490966796875,294.1499938964844,253.3175506591797,252.65313720703125,256.8647155761719,253.2428131103516,289.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269310370463245e-09,0.0010099373757839,-0.0174613632261753,0.0,0.0,0.0,-0.0082963658496737,60.0,-24.910642623901367,-0.0,-6.954320497243317e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2949523925781,0.0,0.0,9.48498782236129e-05,292.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,9.98808754957281e-05,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,7.377212023129687e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.988165402319282e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582946777344,0.0,0.0,0.0004737918789032,290.8359680175781,294.1499938964844,253.34933471679688,252.678451538086,256.8016967773437,253.2664337158203,289.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.89679336547852,-0.0,-6.963782794855433e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2949523925781,0.0,0.0,9.48498782236129e-05,292.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,9.98808754957281e-05,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,7.377212023129687e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.988165402319282e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582946777344,0.0,0.0,0.0004737918789032,290.8359680175781,294.1499938964844,253.34933471679688,252.678451538086,256.8016967773437,253.2664337158203,289.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.89679336547852,-0.0,-6.963782794855433e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889099121094,0.0,0.0,9.487439092481507e-05,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,9.990669786930084e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,7.379119051620364e-05,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.990746912080796e-05,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64996337890625,0.0,0.0,0.0004739143478218,290.8314514160156,294.1499938964844,253.36569213867188,252.69143676757807,256.7708435058594,253.2792358398437,289.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.88738250732422,-0.0,-6.967382404354795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828369140625,0.0,0.0,9.489468357060105e-05,292.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,9.99280673568137e-05,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,7.38069720682688e-05,290.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.99288313323632e-05,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,0.0004740157164633,290.8269348144531,294.1499938964844,253.3822631835937,252.7045745849609,256.7403869628906,253.2925567626953,289.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.876689910888672,-0.0,-6.9703609995031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,9.492125536780804e-05,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,9.995605796575546e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,7.38276430638507e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,9.995681466534734e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.625,0.0,0.0,0.0004741485172417,290.8178100585937,294.1499938964844,253.4159393310547,252.7312164306641,256.6806945800781,253.3206329345703,289.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.851049423217773,-0.0,-6.97426258966516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,9.492125536780804e-05,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,9.995605796575546e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,7.38276430638507e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,9.995681466534734e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.625,0.0,0.0,0.0004741485172417,290.8178100585937,294.1499938964844,253.4159393310547,252.7312164306641,256.6806945800781,253.3206329345703,289.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.851049423217773,-0.0,-6.97426258966516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,9.493141260463744e-05,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,9.996676089940593e-05,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,7.383553747786209e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.99675103230402e-05,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,0.000474199274322,290.80859375,294.1499938964844,253.4499969482422,252.758056640625,256.6226806640625,253.3502655029297,289.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.820371627807617,-0.0,-6.975752597782049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,9.493141260463744e-05,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,9.996676089940593e-05,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,7.383553747786209e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.99675103230402e-05,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,0.000474199274322,290.80859375,294.1499938964844,253.4499969482422,252.758056640625,256.6226806640625,253.3502655029297,289.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.820371627807617,-0.0,-6.975752597782049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,9.493117249803618e-05,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,9.996651351684704e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545166015625,0.0,0.0,7.383535557892174e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.996725566452368e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918273925781,0.0,0.0,0.0004741981101687,290.7992858886719,294.1499938964844,253.4840545654297,252.7848052978516,256.5663757324219,253.381088256836,289.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440067074662e-09,0.0010114897741004,-0.0179367810487747,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.7859115600586,-0.0,-6.975714228474318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,9.493117249803618e-05,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,9.996651351684704e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545166015625,0.0,0.0,7.383535557892174e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.996725566452368e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918273925781,0.0,0.0,0.0004741981101687,290.7992858886719,294.1499938964844,253.4840545654297,252.7848052978516,256.5663757324219,253.381088256836,289.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440067074662e-09,0.0010114897741004,-0.0179367810487747,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.7859115600586,-0.0,-6.975714228474318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
