time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599580,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,9.497041173744948e-05,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.000100007840956,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,7.386587094515562e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001000085685518,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,0.0004743941535707,290.78985595703125,294.1499938964844,253.51773071289065,252.8111572265625,256.5116882324219,253.41278076171875,289.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.75549697875977,-0.0,-6.981478861689538e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,9.497041173744948e-05,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.000100007840956,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,7.386587094515562e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001000085685518,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,0.0004743941535707,290.78985595703125,294.1499938964844,253.51773071289065,252.8111572265625,256.5116882324219,253.41278076171875,289.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.75549697875977,-0.0,-6.981478861689538e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,9.499331645201892e-05,292.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.0001000319680315,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,7.388368976535276e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001000326956273,291.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669860839844,0.0,0.0,0.0004745085898321,290.7851257324219,294.1499938964844,253.5343170166016,252.82408142089844,256.48492431640625,253.42889404296875,289.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.2858332700320724e-09,0.0010121513623744,-0.0181394889950752,0.0,0.0,0.0,-0.0084247160702943,60.0,-24.74293708801269,-0.0,-6.984846123714308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218933105469,0.0,0.0,9.500174928689376e-05,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,0.0001000408446998,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298278808594,0.0,0.0,7.389024540316314e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0001000415650196,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,0.0004745507030747,290.7803649902344,294.1499938964844,253.5506591796875,252.8367919921875,256.4585266113281,253.445068359375,289.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.2963208808118915e-09,0.0010122412350028,-0.0181669574230909,0.0,0.0,0.0,-0.0084299156442284,60.0,-24.729475021362305,-0.0,-6.98608388916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,9.496809070697054e-05,292.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,0.0001000054180622,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,7.386407378362492e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.000100006131106,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5422058105469,0.0,0.0,0.0004743826284538,290.7707824707031,294.1499938964844,253.5824584960937,252.8614501953125,256.40692138671875,253.47726440429688,289.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.2543695495141955e-09,0.0010118826758116,-0.0180570781230926,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.69370079040528,-0.0,-6.981132827377223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,9.496809070697054e-05,292.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,0.0001000054180622,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,7.386407378362492e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.000100006131106,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5422058105469,0.0,0.0,0.0004743826284538,290.7707824707031,294.1499938964844,253.5824584960937,252.8614501953125,256.40692138671875,253.47726440429688,289.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.2543695495141955e-09,0.0010118826758116,-0.0180570781230926,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.69370079040528,-0.0,-6.981132827377223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.48814194998704e-05,292.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,9.991414844989777e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,7.37966547603719e-05,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.991485421778634e-05,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,0.0004739497089758,290.7611083984375,294.1499938964844,253.6127471923828,252.88479614257807,256.3568115234375,253.5087432861328,289.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.64471244812012,-0.0,-6.968392796125046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.48814194998704e-05,292.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,9.991414844989777e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,7.37966547603719e-05,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.991485421778634e-05,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,0.0004739497089758,290.7611083984375,294.1499938964844,253.6127471923828,252.88479614257807,256.3568115234375,253.5087432861328,289.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.64471244812012,-0.0,-6.968392796125046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.477690036874264e-05,292.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,9.980409231502564e-05,291.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,7.371536048594862e-05,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,9.980478353099898e-05,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,0.0004734276444651,290.7513732910156,294.1499938964844,253.6411590576172,252.90655517578125,256.3081359863281,253.5391540527344,289.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098525090143,7.016108138913068e-09,0.0010098454076796,-0.017433013767004,0.0,0.0,0.0,-0.0082910032942891,60.0,-24.588104248046875,-0.0,-6.953045783575362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.477690036874264e-05,292.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,9.980409231502564e-05,291.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,7.371536048594862e-05,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,9.980478353099898e-05,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,0.0004734276444651,290.7513732910156,294.1499938964844,253.6411590576172,252.90655517578125,256.3081359863281,253.5391540527344,289.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098525090143,7.016108138913068e-09,0.0010098454076796,-0.017433013767004,0.0,0.0,0.0,-0.0082910032942891,60.0,-24.588104248046875,-0.0,-6.953045783575362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.467906056670472e-05,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,9.97010720311664e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,7.363926852121949e-05,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,9.970175597118214e-05,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.492919921875,0.0,0.0,0.0004729389620479,290.7415466308594,294.1499938964844,253.66729736328125,252.9264373779297,256.26092529296875,253.5681610107422,289.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088097769767,6.894191884043721e-09,0.0010088029084727,-0.0171136762946844,0.0,0.0,0.0,-0.0082305641844868,60.0,-24.53128433227539,-0.0,-6.938695662483951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.467906056670472e-05,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,9.97010720311664e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,7.363926852121949e-05,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,9.970175597118214e-05,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.492919921875,0.0,0.0,0.0004729389620479,290.7415466308594,294.1499938964844,253.66729736328125,252.9264373779297,256.26092529296875,253.5681610107422,289.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088097769767,6.894191884043721e-09,0.0010088029084727,-0.0171136762946844,0.0,0.0,0.0,-0.0082305641844868,60.0,-24.53128433227539,-0.0,-6.938695662483951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.46330837905407e-05,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,9.965265780920164e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,7.360350718954578e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.965334174921736e-05,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847106933594,0.0,0.0,0.0004727093037217,290.7366027832031,294.1499938964844,253.67941284179688,252.93556213378903,256.23779296875,253.5821228027344,289.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083197848871,6.836895050099656e-09,0.0010083129163831,-0.0169635973870754,0.0,0.0,0.0,-0.0082021597772836,60.0,-24.503877639770508,-0.0,-6.931956875178005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.458936983719468e-05,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,9.96066301013343e-05,291.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,7.35695066396147e-05,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,9.960730676539242e-05,291.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765625,0.0,0.0,0.0004724909667856,290.73162841796875,294.1499938964844,253.69081115722656,252.94412231445312,256.2149963378906,253.5956573486328,289.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782421735351818e-09,0.0010078471386805,-0.0168209113180637,0.0,0.0,0.0,-0.0081751551479101,60.0,-24.47748374938965,-0.0,-6.925552753500598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.450891957385466e-05,292.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,9.952192340278998e-05,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,7.350694068009034e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,9.952258551493288e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,0.0004720891593024,290.7216491699219,294.1499938964844,253.71131896972656,252.95933532714844,256.1702880859375,253.6213836669922,289.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069964919239,6.682169040317376e-09,0.0010069898562505,-0.0165583118796348,0.0,0.0,0.0,-0.0081254551187157,60.0,-24.427793502807617,-0.0,-6.913774797112637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.450891957385466e-05,292.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,9.952192340278998e-05,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,7.350694068009034e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,9.952258551493288e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,0.0004720891593024,290.7216491699219,294.1499938964844,253.71131896972656,252.95933532714844,256.1702880859375,253.6213836669922,289.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069964919239,6.682169040317376e-09,0.0010069898562505,-0.0165583118796348,0.0,0.0,0.0,-0.0081254551187157,60.0,-24.427793502807617,-0.0,-6.913774797112637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.44390267250128e-05,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,9.944832709152251e-05,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,7.345257472479716e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.94489819277078e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439392089844,0.0,0.0,0.000471740058856,290.71160888671875,294.1499938964844,253.7284240722656,252.97178649902344,256.1268310546875,253.6448669433593,289.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.595064494518965e-09,0.0010062450310215,-0.0163301471620798,0.0,0.0,0.0,-0.0080822734162211,60.0,-24.383180618286133,-0.0,-6.90355008714505e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.44390267250128e-05,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,9.944832709152251e-05,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,7.345257472479716e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.94489819277078e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439392089844,0.0,0.0,0.000471740058856,290.71160888671875,294.1499938964844,253.7284240722656,252.97178649902344,256.1268310546875,253.6448669433593,289.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.595064494518965e-09,0.0010062450310215,-0.0163301471620798,0.0,0.0,0.0,-0.0080822734162211,60.0,-24.383180618286133,-0.0,-6.90355008714505e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.437928383704276e-05,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,9.938541916199028e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,7.340610318351537e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.938606672221796e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0004714416281785,290.70147705078125,294.1499938964844,253.7417755126953,252.9811553955078,256.0843811035156,253.6661529541016,289.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056147584691,6.5206058330602445e-09,0.0010056082392111,-0.0161351077258586,0.0,0.0,0.0,-0.0080453604459762,60.0,-24.343338012695312,-0.0,-6.89481538529435e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.437928383704276e-05,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,9.938541916199028e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,7.340610318351537e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.938606672221796e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0004714416281785,290.70147705078125,294.1499938964844,253.7417755126953,252.9811553955078,256.0843811035156,253.6661529541016,289.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056147584691,6.5206058330602445e-09,0.0010056082392111,-0.0161351077258586,0.0,0.0,0.0,-0.0080453604459762,60.0,-24.343338012695312,-0.0,-6.89481538529435e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.43314953474328e-05,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,9.93350986391306e-05,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,7.336893759202212e-05,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.933573892340064e-05,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,0.000471202947665,290.6912536621094,294.1499938964844,253.75099182128903,252.9871826171875,256.0428771972656,253.6848907470703,289.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051053250208,6.461045032324364e-09,0.0010050989221781,-0.0159790888428688,0.0,0.0,0.0,-0.0080158337950706,60.0,-24.30904960632324,-0.0,-6.8878321712873e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.43314953474328e-05,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,9.93350986391306e-05,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,7.336893759202212e-05,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.933573892340064e-05,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,0.000471202947665,290.6912536621094,294.1499938964844,253.75099182128903,252.9871826171875,256.0428771972656,253.6848907470703,289.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051053250208,6.461045032324364e-09,0.0010050989221781,-0.0159790888428688,0.0,0.0,0.0,-0.0080158337950706,60.0,-24.30904960632324,-0.0,-6.8878321712873e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.431218495592476e-05,292.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,9.931476961355656e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,7.335392001550645e-05,290.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,9.93154098978266e-05,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,0.0004711065266747,290.6861267089844,294.1499938964844,253.75392150878903,252.9888458251953,256.0224609375,253.6930694580078,289.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048995027318,6.436977173507331e-09,0.0010048930998891,-0.0159160438925027,0.0,0.0,0.0,-0.0080039016902446,60.0,-24.294408798217773,-0.0,-6.885011316626334e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.429626516066492e-05,292.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,9.92980130831711e-05,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,7.33415363356471e-05,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,9.929864609148352e-05,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.395263671875,0.0,0.0,0.0004710270150098,290.68096923828125,294.1499938964844,253.75567626953125,252.98956298828125,256.0022888183594,253.7004547119141,289.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047297691926,6.4171339353436e-09,0.0010047233663499,-0.0158640649169683,0.0,0.0,0.0,-0.0079940650612115,60.0,-24.281307220458984,-0.0,-6.882686420794927e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.4274349976331e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,9.927494102157652e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,7.332449604291469e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.927556675393134e-05,291.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,0.0004709175846073,290.67059326171875,294.1499938964844,253.75547790527344,252.9879913330078,255.96241760253903,253.71290588378903,289.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044960072264,6.389810458529155e-09,0.001004489720799,-0.0157924927771091,0.0,0.0,0.0,-0.0079805189743638,60.0,-24.25971412658692,-0.0,-6.879485425770326e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.4274349976331e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,9.927494102157652e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,7.332449604291469e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.927556675393134e-05,291.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,0.0004709175846073,290.67059326171875,294.1499938964844,253.75547790527344,252.9879913330078,255.96241760253903,253.71290588378903,289.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044960072264,6.389810458529155e-09,0.001004489720799,-0.0157924927771091,0.0,0.0,0.0,-0.0079805189743638,60.0,-24.25971412658692,-0.0,-6.879485425770326e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.42666083574295e-05,292.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723388671875,0.0,0.0,9.926679194904864e-05,291.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,7.331847155001014e-05,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,9.926741040544584e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628845214844,0.0,0.0,0.0004708789056167,290.66015625,294.1499938964844,253.75,252.982177734375,255.9232177734375,253.7216186523437,289.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044133523479,6.380141304163089e-09,0.0010044069495052,-0.0157671626657247,0.0,0.0,0.0,-0.0079757254570722,60.0,-24.24540328979492,-0.0,-6.878352820649526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.42666083574295e-05,292.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723388671875,0.0,0.0,9.926679194904864e-05,291.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,7.331847155001014e-05,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,9.926741040544584e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628845214844,0.0,0.0,0.0004708789056167,290.66015625,294.1499938964844,253.75,252.982177734375,255.9232177734375,253.7216186523437,289.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044133523479,6.380141304163089e-09,0.0010044069495052,-0.0157671626657247,0.0,0.0,0.0,-0.0079757254570722,60.0,-24.24540328979492,-0.0,-6.878352820649526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.425210737390444e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,9.92515342659317e-05,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,7.330719381570816e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.925213817041369e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,0.0004708065534941,290.6496276855469,294.1499938964844,253.74127197265625,252.97373962402344,255.8845367431641,253.7268524169922,289.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042588692158,6.3620619883408835e-09,0.0010042524663731,-0.0157198049128055,0.0,0.0,0.0,-0.0079667633399367,60.0,-24.23514747619629,-0.0,-6.87623540329696e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.425210737390444e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,9.92515342659317e-05,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,7.330719381570816e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.925213817041369e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,0.0004708065534941,290.6496276855469,294.1499938964844,253.74127197265625,252.97373962402344,255.8845367431641,253.7268524169922,289.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042588692158,6.3620619883408835e-09,0.0010042524663731,-0.0157198049128055,0.0,0.0,0.0,-0.0079667633399367,60.0,-24.23514747619629,-0.0,-6.87623540329696e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.4181603344623e-05,292.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,9.917729039443655e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,7.325235492317006e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,9.917789429891856e-05,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,0.0004704543680418,290.6390380859375,294.1499938964844,253.7315826416016,252.9644775390625,255.84640502929688,253.7286529541016,289.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003507641144,6.274199382261258e-09,0.0010035013547167,-0.0154896462336182,0.0,0.0,0.0,-0.0079232072457671,60.0,-24.21797561645508,-0.0,-6.865949586654096e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.4181603344623e-05,292.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,9.917729039443655e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,7.325235492317006e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,9.917789429891856e-05,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,0.0004704543680418,290.6390380859375,294.1499938964844,253.7315826416016,252.9644775390625,255.84640502929688,253.7286529541016,289.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003507641144,6.274199382261258e-09,0.0010035013547167,-0.0154896462336182,0.0,0.0,0.0,-0.0079232072457671,60.0,-24.21797561645508,-0.0,-6.865949586654096e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.412042709300296e-05,292.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,9.91128690657206e-05,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,7.32047701603733e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,9.911346569424496e-05,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32257080078125,0.0,0.0,0.0004701488069258,290.6337280273437,294.1499938964844,253.72637939453125,252.9595489501953,255.8275604248047,253.7284393310547,289.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028558317571,6.197966584409187e-09,0.0010028495453298,-0.0152899511158466,0.0,0.0,0.0,-0.0078854160383343,60.0,-24.203798294067383,-0.0,-6.857030854234837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.40486861509271e-05,292.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,9.903733007377014e-05,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,7.314897811738774e-05,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.903791942633688e-05,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,0.0004697904514614,290.6283874511719,294.1499938964844,253.720932006836,252.9544372558593,255.8088531494141,253.7276611328125,289.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020913323387,6.108577199626097e-09,0.001002085278742,-0.015055788680911,0.0,0.0,0.0,-0.007841101847589,60.0,-24.18644905090332,-0.0,-6.846580902220012e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,9.39235760597512e-05,292.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367553710937,0.0,0.0,9.890559158520772e-05,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,7.305166946025565e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,9.890617366181688e-05,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,0.0004691655340138,290.6176452636719,294.1499938964844,253.70936584472656,252.943603515625,255.77178955078125,253.724609375,289.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007579112425,5.9526805706866526e-09,0.0010007519740611,-0.0146474000066518,0.0,0.0,0.0,-0.0077638160437345,60.0,-24.14946746826172,-0.0,-6.828374665701632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,9.39235760597512e-05,292.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367553710937,0.0,0.0,9.890559158520772e-05,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,7.305166946025565e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,9.890617366181688e-05,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,0.0004691655340138,290.6176452636719,294.1499938964844,253.70936584472656,252.943603515625,255.77178955078125,253.724609375,289.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007579112425,5.9526805706866526e-09,0.0010007519740611,-0.0146474000066518,0.0,0.0,0.0,-0.0077638160437345,60.0,-24.14946746826172,-0.0,-6.828374665701632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,9.38377488637343e-05,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,9.881521691568196e-05,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,7.298491254914552e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.881579171633348e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,0.0004687368345912,290.6068420410156,294.1499938964844,253.69688415527344,252.9320373535156,255.7352600097656,253.71958923339844,288.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.11996841430664,-0.0,-6.815898956347155e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,9.38377488637343e-05,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,9.881521691568196e-05,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,7.298491254914552e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.881579171633348e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,0.0004687368345912,290.6068420410156,294.1499938964844,253.69688415527344,252.9320373535156,255.7352600097656,253.71958923339844,288.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.11996841430664,-0.0,-6.815898956347155e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,9.37533113756217e-05,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,9.872630471363664e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,7.29192397557199e-05,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,9.872687223833054e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664489746094,0.0,0.0,0.0004683150909841,290.5959777832031,294.1499938964844,253.6835174560547,252.91970825195312,255.6991729736328,253.7130126953125,288.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405125097886875e-09,0.0009989377576857,-0.0140915904194116,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.093994140625,-0.0,-6.803636409813407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
