time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601920,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,9.37533113756217e-05,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,9.872630471363664e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,7.29192397557199e-05,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,9.872687223833054e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664489746094,0.0,0.0,0.0004683150909841,290.5959777832031,294.1499938964844,253.6835174560547,252.91970825195312,255.6991729736328,253.7130126953125,288.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405125097886875e-09,0.0009989377576857,-0.0140915904194116,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.093994140625,-0.0,-6.803636409813407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.366791346110404e-05,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,9.863638115348294e-05,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,7.285281753866002e-05,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,9.863694140221924e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0004678885452449,290.5850830078125,294.1499938964844,253.66929626464844,252.9066772460937,255.66343688964844,253.7052764892578,288.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.06924819946289,-0.0,-6.791245255044488e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.366791346110404e-05,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,9.863638115348294e-05,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,7.285281753866002e-05,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,9.863694140221924e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0004678885452449,290.5850830078125,294.1499938964844,253.66929626464844,252.9066772460937,255.66343688964844,253.7052764892578,288.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.06924819946289,-0.0,-6.791245255044488e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.362441778648643e-05,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047424316406,0.0,0.0,9.859058627625927e-05,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,7.281899161171168e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,9.859113924903796e-05,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24249267578125,0.0,0.0,0.0004676712851505,290.57958984375,294.1499938964844,253.661865234375,252.89990234375,255.645736694336,253.70089721679688,288.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.05708885192871,-0.0,-6.784939188264616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.358031093142928e-05,292.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,9.854413656285033e-05,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,7.27846854715608e-05,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,9.8544689535629e-05,291.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,0.000467450969154,290.5740661621094,294.1499938964844,253.6542205810547,252.8929443359375,255.62814331054688,253.6962280273437,288.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.04495429992676,-0.0,-6.778545724728249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.348901949124412e-05,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,9.844800661085172e-05,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,7.271367940120399e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,9.84485523076728e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0004669949703384,290.5630187988281,294.1499938964844,253.6383209228516,252.87852478027344,255.59323120117188,253.6860809326172,288.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-24.02054023742676,-0.0,-6.765324656043958e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.348901949124412e-05,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,9.844800661085172e-05,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,7.271367940120399e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,9.84485523076728e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0004669949703384,290.5630187988281,294.1499938964844,253.6383209228516,252.87852478027344,255.59323120117188,253.6860809326172,288.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-24.02054023742676,-0.0,-6.765324656043958e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.33924238779582e-05,292.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,9.834629599936306e-05,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,7.263854786287993e-05,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,9.834683442022651e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0004665124870371,290.5519104003906,294.1499938964844,253.62161254882807,252.86343383789065,255.55865478515625,253.67501831054688,288.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.0129134925082325,0.0,0.0,0.0,-0.0074357008561491,60.0,-23.995582580566406,-0.0,-6.75134970151703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.33924238779582e-05,292.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,9.834629599936306e-05,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,7.263854786287993e-05,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,9.834683442022651e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0004665124870371,290.5519104003906,294.1499938964844,253.62161254882807,252.86343383789065,255.55865478515625,253.67501831054688,288.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.0129134925082325,0.0,0.0,0.0,-0.0074357008561491,60.0,-23.995582580566406,-0.0,-6.75134970151703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.328883606940508e-05,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,9.823722211876884e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,7.255798118421808e-05,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,9.823775326367468e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0004659950791392,290.5407409667969,294.1499938964844,253.6041259765625,252.8477020263672,255.52442932128903,253.6630706787109,288.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161742144821346e-09,0.0009939887095242,-0.0125753413885831,0.0,0.0,0.0,-0.0073717138729989,60.0,-23.969600677490234,-0.0,-6.736379987160035e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.328883606940508e-05,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,9.823722211876884e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,7.255798118421808e-05,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,9.823775326367468e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0004659950791392,290.5407409667969,294.1499938964844,253.6041259765625,252.8477020263672,255.52442932128903,253.6630706787109,288.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161742144821346e-09,0.0009939887095242,-0.0125753413885831,0.0,0.0,0.0,-0.0073717138729989,60.0,-23.969600677490234,-0.0,-6.736379987160035e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,9.317750664195046e-05,292.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,9.81199846137315e-05,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,7.247139001265168e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,9.812050848267972e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0004654389631468,290.5295104980469,294.1499938964844,253.5858612060547,252.83132934570312,255.4905548095703,253.6503295898437,288.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.94225311279297,-0.0,-6.720308931562613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,9.317750664195046e-05,292.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,9.81199846137315e-05,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,7.247139001265168e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,9.812050848267972e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0004654389631468,290.5295104980469,294.1499938964844,253.5858612060547,252.83132934570312,255.4905548095703,253.6503295898437,288.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.94225311279297,-0.0,-6.720308931562613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,9.311892790719868e-05,292.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,9.805830632103608e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,7.242582796607167e-05,290.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,9.805882291402668e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0004651463823392,290.5238952636719,294.1499938964844,253.5764617919922,252.8229217529297,255.4737243652344,253.64370727539065,288.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950027943095847e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.92804718017578,-0.0,-6.711861288977161e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.305853745900096e-05,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,9.799471445148812e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,7.237886165967211e-05,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,9.799523104447871e-05,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0004648447502404,290.5182189941406,294.1499938964844,253.56686401367188,252.81434631347656,255.4569702148437,253.636947631836,288.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.91350555419922,-0.0,-6.703157851006837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,9.293307812185958e-05,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,9.786260488908738e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,7.228127651615068e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710876464844,0.0,0.0,9.786311420612036e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004642180574592,290.50689697265625,294.1499938964844,253.54714965820312,252.7967834472656,255.42364501953125,253.62301635742188,288.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.883527755737305,-0.0,-6.685093012492871e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,9.293307812185958e-05,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,9.786260488908738e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,7.228127651615068e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710876464844,0.0,0.0,9.786311420612036e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004642180574592,290.50689697265625,294.1499938964844,253.54714965820312,252.7967834472656,255.42364501953125,253.62301635742188,288.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.883527755737305,-0.0,-6.685093012492871e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,9.280382801080124e-05,292.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,9.772650810191408e-05,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,7.218075188575312e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,9.772701014298946e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.000463572476292,290.4955139160156,294.1499938964844,253.5267333984375,252.7786407470703,255.39059448242188,253.6085968017578,288.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.852649688720703,-0.0,-6.666510188324537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,9.280382801080124e-05,292.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,9.772650810191408e-05,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,7.218075188575312e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,9.772701014298946e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.000463572476292,290.4955139160156,294.1499938964844,253.5267333984375,252.7786407470703,255.39059448242188,253.6085968017578,288.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.852649688720703,-0.0,-6.666510188324537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,9.267477435059844e-05,292.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,9.759061504155396e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,7.208038005046546e-05,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,9.759110980667174e-05,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0004629278555512,290.48406982421875,294.1499938964844,253.505615234375,252.7599334716797,255.35780334472656,253.5937042236328,288.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.821733474731445,-0.0,-6.64797994431865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,9.267477435059844e-05,292.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,9.759061504155396e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,7.208038005046546e-05,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,9.759110980667174e-05,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0004629278555512,290.48406982421875,294.1499938964844,253.505615234375,252.7599334716797,255.35780334472656,253.5937042236328,288.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.821733474731445,-0.0,-6.64797994431865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,9.25505009945482e-05,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,9.745974966790528e-05,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,7.198371895356104e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,9.746023715706542e-05,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0004623070999514,290.4725952148437,294.1499938964844,253.48385620117188,252.74069213867188,255.32525634765625,253.578353881836,288.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.79187393188477,-0.0,-6.630160243048523e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,9.25505009945482e-05,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,9.745974966790528e-05,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,7.198371895356104e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,9.746023715706542e-05,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0004623070999514,290.4725952148437,294.1499938964844,253.48385620117188,252.74069213867188,255.32525634765625,253.578353881836,288.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.79187393188477,-0.0,-6.630160243048523e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,9.249200957128778e-05,292.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,9.73981586867012e-05,290.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,7.193822966655716e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,9.739864617586136e-05,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0004620149265974,290.4668273925781,294.1499938964844,253.4727325439453,252.7308654785156,255.30908203125,253.57052612304688,288.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168885681110623e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795112892985,60.0,-23.77777862548828,-0.0,-6.621782233651174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,9.243615932064132e-05,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,9.733934712130576e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,7.189478492364287e-05,290.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,9.73398273345083e-05,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0004617359372787,290.4610290527344,294.1499938964844,253.46144104003903,252.72091674804688,255.29293823242188,253.5625915527344,288.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992911287673905e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.764284133911133,-0.0,-6.61378578570293e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,9.233645687345415e-05,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,9.723436232889072e-05,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,7.181724504334852e-05,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,9.723483526613565e-05,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0004612379416357,290.449462890625,294.1499938964844,253.4384155273437,252.70065307617188,255.2608184814453,253.54640197753903,288.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.740177154541016,-0.0,-6.599525192996225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,9.233645687345415e-05,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,9.723436232889072e-05,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,7.181724504334852e-05,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,9.723483526613565e-05,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0004612379416357,290.449462890625,294.1499938964844,253.4384155273437,252.70065307617188,255.2608184814453,253.54640197753903,288.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.740177154541016,-0.0,-6.599525192996225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,9.225581743521616e-05,292.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,9.71494519035332e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,7.175452628871426e-05,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,9.714992484077813e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.000460835173726,290.43780517578125,294.1499938964844,253.414794921875,252.67990112304688,255.2288818359375,253.5297088623047,288.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745859853861475e-09,0.0009829818736761,-0.0092029888182878,0.0,0.0,0.0,-0.0067336130887269,60.0,-23.720870971679688,-0.0,-6.588001610907669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,9.225581743521616e-05,292.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,9.71494519035332e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,7.175452628871426e-05,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,9.714992484077813e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.000460835173726,290.43780517578125,294.1499938964844,253.414794921875,252.67990112304688,255.2288818359375,253.5297088623047,288.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745859853861475e-09,0.0009829818736761,-0.0092029888182878,0.0,0.0,0.0,-0.0067336130887269,60.0,-23.720870971679688,-0.0,-6.588001610907669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.219723870046435e-05,292.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,9.708776633488014e-05,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,7.170896424213424e-05,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,9.708823199616744e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0004605425638146,290.42608642578125,294.1499938964844,253.3905792236328,252.6586761474609,255.1971130371093,253.5124664306641,288.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.707040786743164,-0.0,-6.579636391279564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.219723870046435e-05,292.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,9.708776633488014e-05,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,7.170896424213424e-05,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,9.708823199616744e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0004605425638146,290.42608642578125,294.1499938964844,253.3905792236328,252.6586761474609,255.1971130371093,253.5124664306641,288.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.707040786743164,-0.0,-6.579636391279564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,9.216362377628684e-05,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,9.705237607704476e-05,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,7.168281445046887e-05,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,9.705283446237444e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0004603746929205,290.4143371582031,294.1499938964844,253.3658142089844,252.63699340820312,255.1654815673828,253.4944763183593,288.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695221816628e-09,0.0009819992119446,-0.0089019564911723,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.699922561645508,-0.0,-6.574838096184976e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,9.216362377628684e-05,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,9.705237607704476e-05,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,7.168281445046887e-05,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,9.705283446237444e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0004603746929205,290.4143371582031,294.1499938964844,253.3658142089844,252.63699340820312,255.1654815673828,253.4944763183593,288.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695221816628e-09,0.0009819992119446,-0.0089019564911723,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.699922561645508,-0.0,-6.574838096184976e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,9.215548197971656e-05,292.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,9.704380499897523e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,7.167648436734453e-05,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,9.704426338430494e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0004603340348694,290.4084167480469,294.1499938964844,253.3532257080078,252.62599182128903,255.1497039794922,253.4851989746093,288.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.7495464511039245e-09,0.0009819123661145,-0.0088753653690218,0.0,0.0,0.0,-0.0066716247238218,60.0,-23.69870376586914,-0.0,-6.573675648269274e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,9.215381578542292e-05,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55419921875,0.0,0.0,9.70420442172326e-05,290.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,7.16751892468892e-05,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,9.70424953266047e-05,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0004603256820701,290.4024963378906,294.1499938964844,253.34051513671875,252.6148834228516,255.13397216796875,253.4757080078125,288.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745567910395e-09,0.0009818944381549,-0.008869887329638,0.0,0.0,0.0,-0.006670587696135,60.0,-23.69911193847656,-0.0,-6.573436195367321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,9.216865146299824e-05,292.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54400634765625,0.0,0.0,9.70576802501455e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,7.16867289156653e-05,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,9.705812408355996e-05,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0004603998386301,290.390625,294.1499938964844,253.314682006836,252.5923614501953,255.10255432128903,253.4560089111328,288.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765929346144503e-09,0.0009820524137467,-0.008918291889131,0.0,0.0,0.0,-0.0066797458566725,60.0,-23.70496368408203,-0.0,-6.575552191634415e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,9.216865146299824e-05,292.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54400634765625,0.0,0.0,9.70576802501455e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,7.16867289156653e-05,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,9.705812408355996e-05,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0004603998386301,290.390625,294.1499938964844,253.314682006836,252.5923614501953,255.10255432128903,253.4560089111328,288.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765929346144503e-09,0.0009820524137467,-0.008918291889131,0.0,0.0,0.0,-0.0066797458566725,60.0,-23.70496368408203,-0.0,-6.575552191634415e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,9.220708307111636e-05,291.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,9.709814912639558e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,7.171661854954436e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453857421875,0.0,0.0,9.709859295981003e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0004605918365996,290.378662109375,294.1499938964844,253.28836059570312,252.56944274902344,255.0712280273437,253.43516540527344,288.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824654553085,3.8137972779850315e-09,0.0009824616136029,-0.0090437131002545,0.0,0.0,0.0,-0.0067034754902124,60.0,-23.71750831604004,-0.0,-6.581035449926277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,9.220708307111636e-05,291.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,9.709814912639558e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,7.171661854954436e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453857421875,0.0,0.0,9.709859295981003e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0004605918365996,290.378662109375,294.1499938964844,253.28836059570312,252.56944274902344,255.0712280273437,253.43516540527344,288.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824654553085,3.8137972779850315e-09,0.0009824616136029,-0.0090437131002545,0.0,0.0,0.0,-0.0067034754902124,60.0,-23.71750831604004,-0.0,-6.581035449926277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
