time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604260,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,9.22648614505306e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234069824219,0.0,0.0,9.7158997959923e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,7.176155486376956e-05,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336975097656,0.0,0.0,9.715943451737984e-05,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,0.0004608804592862,290.3666381835937,294.1499938964844,253.2615661621093,252.546142578125,255.0399627685547,253.4131622314453,288.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983080943115,3.885768595779382e-09,0.0009830771014094,-0.0092322882264852,0.0,0.0,0.0,-0.0067391549237072,60.0,-23.735754013061523,-0.0,-6.589284140545716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,9.22648614505306e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234069824219,0.0,0.0,9.7158997959923e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,7.176155486376956e-05,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336975097656,0.0,0.0,9.715943451737984e-05,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,0.0004608804592862,290.3666381835937,294.1499938964844,253.2615661621093,252.546142578125,255.0399627685547,253.4131622314453,288.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983080943115,3.885768595779382e-09,0.0009830771014094,-0.0092322882264852,0.0,0.0,0.0,-0.0067391549237072,60.0,-23.735754013061523,-0.0,-6.589284140545716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,9.233989112544803e-05,291.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51300048828125,0.0,0.0,9.723800758365542e-05,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,7.181991531979293e-05,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,9.723844414111228e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,0.0004612552584148,290.35455322265625,294.1499938964844,253.2343139648437,252.52247619628903,255.00875854492188,253.389877319336,288.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.9792302786167966e-09,0.0009838761761784,-0.0094771701842546,0.0,0.0,0.0,-0.006785487756133,60.0,-23.75913619995117,-0.0,-6.600003388257393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,9.233989112544803e-05,291.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51300048828125,0.0,0.0,9.723800758365542e-05,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,7.181991531979293e-05,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,9.723844414111228e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,0.0004612552584148,290.35455322265625,294.1499938964844,253.2343139648437,252.52247619628903,255.00875854492188,253.389877319336,288.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.9792302786167966e-09,0.0009838761761784,-0.0094771701842546,0.0,0.0,0.0,-0.006785487756133,60.0,-23.75913619995117,-0.0,-6.600003388257393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,9.238260827260092e-05,291.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,9.728299482958393e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,7.185313734225929e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61602783203125,0.0,0.0,9.728342411108316e-05,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.0004614686476998,290.3484802246094,294.1499938964844,253.22052001953125,252.5105133056641,254.9931640625,253.37774658203125,288.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843352017924,4.032445932722339e-09,0.0009843312436714,-0.0096166003495454,0.0,0.0,0.0,-0.0068118688650429,60.0,-23.772470474243164,-0.0,-6.60611050307125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,9.242805390385912e-05,291.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,9.73308488028124e-05,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,7.188848394434899e-05,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,9.733127808431163e-05,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,0.0004616956575773,290.3423767089844,294.1499938964844,253.2066192626953,252.4984741210937,254.97756958007807,253.36534118652344,288.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848193731158,4.0890553165695565e-09,0.0009848152985796,-0.0097649237141013,0.0,0.0,0.0,-0.0068399324081838,60.0,-23.786666870117188,-0.0,-6.612610548017983e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,9.252590825781226e-05,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.491943359375,0.0,0.0,9.743390546645968e-05,290.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069396972656,0.0,0.0,7.196459773695096e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,9.743432747200131e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.0004621845146175,290.33013916015625,294.1499938964844,253.17849731445312,252.47413635253903,254.9464111328125,253.3394927978516,288.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858619887381,4.210963133743917e-09,0.0009858577977865,-0.0100843319669365,0.0,0.0,0.0,-0.0069003673270344,60.0,-23.81756401062012,-0.0,-6.626618898053493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,9.252590825781226e-05,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.491943359375,0.0,0.0,9.743390546645968e-05,290.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069396972656,0.0,0.0,7.196459773695096e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,9.743432747200131e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.0004621845146175,290.33013916015625,294.1499938964844,253.17849731445312,252.47413635253903,254.9464111328125,253.3394927978516,288.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858619887381,4.210963133743917e-09,0.0009858577977865,-0.0100843319669365,0.0,0.0,0.0,-0.0069003673270344,60.0,-23.81756401062012,-0.0,-6.626618898053493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,9.263007814297453e-05,291.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,9.754360507940874e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,7.20456155249849e-05,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,9.754401980899274e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0004627048620022,290.3178405761719,294.1499938964844,253.1499938964844,252.4495086669922,254.915267944336,253.31239318847656,288.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869717760011,4.340732218111043e-09,0.0009869673522189,-0.0104243345558643,0.0,0.0,0.0,-0.0069646993651986,60.0,-23.85091018676757,-0.0,-6.641546690389077e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,9.263007814297453e-05,291.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,9.754360507940874e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,7.20456155249849e-05,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,9.754401980899274e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0004627048620022,290.3178405761719,294.1499938964844,253.1499938964844,252.4495086669922,254.915267944336,253.31239318847656,288.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869717760011,4.340732218111043e-09,0.0009869673522189,-0.0104243345558643,0.0,0.0,0.0,-0.0069646993651986,60.0,-23.85091018676757,-0.0,-6.641546690389077e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,9.274003241444008e-05,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706115722656,0.0,0.0,9.765939466888084e-05,290.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,7.213113713078201e-05,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743408203125,0.0,0.0,9.765980939846486e-05,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,0.0004632541385944,290.3054504394531,294.1499938964844,253.11959838867188,252.4232635498047,254.8841247558593,253.2839813232422,288.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.477708870354036e-09,0.0009881387231871,-0.0107832178473472,0.0,0.0,0.0,-0.0070326048880815,60.0,-23.8865966796875,-0.0,-6.657322160208423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,9.274003241444008e-05,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706115722656,0.0,0.0,9.765939466888084e-05,290.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,7.213113713078201e-05,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743408203125,0.0,0.0,9.765980939846486e-05,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,0.0004632541385944,290.3054504394531,294.1499938964844,253.11959838867188,252.4232635498047,254.8841247558593,253.2839813232422,288.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.477708870354036e-09,0.0009881387231871,-0.0107832178473472,0.0,0.0,0.0,-0.0070326048880815,60.0,-23.8865966796875,-0.0,-6.657322160208423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,9.285794658353552e-05,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598388671875,0.0,0.0,9.778357343748212e-05,290.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,7.222285057650879e-05,290.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,9.778398089110853e-05,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,0.0004638431710191,290.2929992675781,294.1499938964844,253.08599853515625,252.394287109375,254.8529052734375,253.2539825439453,288.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893993847072,4.624606031455869e-09,0.0009893948445096,-0.0111680878326296,0.0,0.0,0.0,-0.0071054282598197,60.0,-23.925844192504883,-0.0,-6.674260788486208e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,9.285794658353552e-05,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598388671875,0.0,0.0,9.778357343748212e-05,290.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,7.222285057650879e-05,290.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,9.778398089110853e-05,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,0.0004638431710191,290.2929992675781,294.1499938964844,253.08599853515625,252.394287109375,254.8529052734375,253.2539825439453,288.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893993847072,4.624606031455869e-09,0.0009893948445096,-0.0111680878326296,0.0,0.0,0.0,-0.0071054282598197,60.0,-23.925844192504883,-0.0,-6.674260788486208e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65576171875,0.0,0.0,9.291927563026547e-05,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,9.78481548372656e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,7.227054447866976e-05,290.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562438964844,0.0,0.0,9.78485550149344e-05,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0004641495179384,290.2867431640625,294.1499938964844,253.0680694580078,252.3788604736328,254.8372497558593,253.2382354736328,288.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.7010049186724245e-09,0.0009900480508804,-0.0113682514056563,0.0,0.0,0.0,-0.0071433023549616,60.0,-23.94694328308105,-0.0,-6.683078623836991e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,9.298187796957792e-05,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490051269531,0.0,0.0,9.791408228920773e-05,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,7.231924246298149e-05,290.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,9.791448246687652e-05,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.0004644622385967,290.2804870605469,294.1499938964844,253.04946899414065,252.3628387451172,254.82156372070312,253.2219390869141,288.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778998086152342e-09,0.0009907149942591,-0.0115725900977849,0.0,0.0,0.0,-0.0071819671429693,60.0,-23.96893882751465,-0.0,-6.692086174098223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,9.3109549197834e-05,291.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,9.8048520158045e-05,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,7.241853745654225e-05,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,9.804892033571376e-05,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.0004650999908335,290.26788330078125,294.1499938964844,253.0103302001953,252.32913208007807,254.79005432128903,253.1876220703125,288.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.015195846557617,-0.0,-6.710474309556957e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,9.3109549197834e-05,291.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,9.8048520158045e-05,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,7.241853745654225e-05,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,9.804892033571376e-05,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.0004650999908335,290.26788330078125,294.1499938964844,253.0103302001953,252.32913208007807,254.79005432128903,253.1876220703125,288.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.015195846557617,-0.0,-6.710474309556957e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,9.323855192633346e-05,291.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,9.818437683861704e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.626708984375,0.0,0.0,7.251887291204184e-05,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257873535156,0.0,0.0,9.81847697403282e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,0.0004657444078475,290.2552185058594,294.1499938964844,252.9688873291016,252.2934417724609,254.75833129882807,253.1510009765625,288.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987583044559415e-09,0.0009934493573382,-0.0124103333801031,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.063798904418945,-0.0,-6.729081292178307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,9.323855192633346e-05,291.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,9.818437683861704e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.626708984375,0.0,0.0,7.251887291204184e-05,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257873535156,0.0,0.0,9.81847697403282e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,0.0004657444078475,290.2552185058594,294.1499938964844,252.9688873291016,252.2934417724609,254.75833129882807,253.1510009765625,288.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987583044559415e-09,0.0009934493573382,-0.0124103333801031,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.063798904418945,-0.0,-6.729081292178307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,9.336688526673242e-05,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,9.831951319938526e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131591796875,0.0,0.0,7.261868449859321e-05,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51348876953125,0.0,0.0,9.831990610109642e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0004663854488171,290.2424621582031,294.1499938964844,252.9254150390625,252.25601196289065,254.7263946533203,253.1123046875,288.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258628199555915e-09,0.0009948164224624,-0.0128291677683591,0.0,0.0,0.0,-0.007419740781188,60.0,-24.11396026611328,-0.0,-6.747615088897875e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,9.336688526673242e-05,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,9.831951319938526e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131591796875,0.0,0.0,7.261868449859321e-05,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51348876953125,0.0,0.0,9.831990610109642e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0004663854488171,290.2424621582031,294.1499938964844,252.9254150390625,252.25601196289065,254.7263946533203,253.1123046875,288.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258628199555915e-09,0.0009948164224624,-0.0128291677683591,0.0,0.0,0.0,-0.007419740781188,60.0,-24.11396026611328,-0.0,-6.747615088897875e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,9.349211177323014e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,9.845138993114232e-05,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,7.271608046721667e-05,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,9.845177555689588e-05,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,0.000467011006549,290.2296447753906,294.1499938964844,252.8802185058593,252.2170867919922,254.69419860839844,253.07130432128903,288.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.165075302124023,-0.0,-6.765726112689664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,9.349211177323014e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,9.845138993114232e-05,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,7.271608046721667e-05,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,9.845177555689588e-05,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,0.000467011006549,290.2296447753906,294.1499938964844,252.8802185058593,252.2170867919922,254.69419860839844,253.07130432128903,288.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.165075302124023,-0.0,-6.765726112689664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,9.35529315029271e-05,291.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,9.851543291006236e-05,290.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,7.276338874362409e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,9.851581853581592e-05,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,0.0004673148214351,290.22320556640625,294.1499938964844,252.8570709228516,252.1971435546875,254.6779937744141,253.05001831054688,288.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.190736770629883,-0.0,-6.774531158271202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,9.361232514493167e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936462402344,0.0,0.0,9.857799159362912e-05,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,7.280958379851654e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,9.857836994342506e-05,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626953125,0.0,0.0,0.0004676115349866,290.2167663574219,294.1499938964844,252.83360290527344,252.1769256591797,254.66172790527344,253.02818298339844,288.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.216344833374023,-0.0,-6.783135830801258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680847167969,0.0,0.0,9.372609929414466e-05,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,9.869780478766188e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722961425781,0.0,0.0,7.289808127097785e-05,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,9.869818313745782e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,0.0004681798745878,290.20379638671875,294.1499938964844,252.78585815429688,252.13577270507807,254.6289520263672,252.9831085205078,288.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.2671012878418,-0.0,-6.799632501497399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680847167969,0.0,0.0,9.372609929414466e-05,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,9.869780478766188e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722961425781,0.0,0.0,7.289808127097785e-05,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,9.869818313745782e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,0.0004681798745878,290.20379638671875,294.1499938964844,252.78585815429688,252.13577270507807,254.6289520263672,252.9831085205078,288.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.2671012878418,-0.0,-6.799632501497399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544128417969,0.0,0.0,9.38320445129648e-05,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709716796875,0.0,0.0,9.880936704576015e-05,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,7.298047421500087e-05,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,9.880973811959848e-05,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,0.0004687090986408,290.1907958984375,294.1499938964844,252.73727416992188,252.0938873291016,254.59585571289065,252.93624877929688,288.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.316728591918945,-0.0,-6.815011488470192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544128417969,0.0,0.0,9.38320445129648e-05,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709716796875,0.0,0.0,9.880936704576015e-05,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,7.298047421500087e-05,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,9.880973811959848e-05,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,0.0004687090986408,290.1907958984375,294.1499938964844,252.73727416992188,252.0938873291016,254.59585571289065,252.93624877929688,288.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.316728591918945,-0.0,-6.815011488470192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,9.392930223839356e-05,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35955810546875,0.0,0.0,9.8911790701095e-05,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447998046875,0.0,0.0,7.305612234631553e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511413574219,0.0,0.0,9.891216177493334e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7150573730469,0.0,0.0,0.0004691949579864,290.1777038574219,294.1499938964844,252.68817138671875,252.051513671875,254.5624542236328,252.8879547119141,288.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.3647689819336,-0.0,-6.82914560456993e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,9.392930223839356e-05,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35955810546875,0.0,0.0,9.8911790701095e-05,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447998046875,0.0,0.0,7.305612234631553e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511413574219,0.0,0.0,9.891216177493334e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7150573730469,0.0,0.0,0.0004691949579864,290.1777038574219,294.1499938964844,252.68817138671875,252.051513671875,254.5624542236328,252.8879547119141,288.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.3647689819336,-0.0,-6.82914560456993e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,9.401738498127088e-05,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480529785156,0.0,0.0,9.900454460876064e-05,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.531005859375,0.0,0.0,7.312463276321068e-05,290.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,9.900490840664132e-05,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,0.0004696349496953,290.16455078125,294.1499938964844,252.6388397216797,252.0089111328125,254.5287322998047,252.83853149414065,288.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.41081619262696,-0.0,-6.841958111181158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,9.401738498127088e-05,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480529785156,0.0,0.0,9.900454460876064e-05,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.531005859375,0.0,0.0,7.312463276321068e-05,290.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,9.900490840664132e-05,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,0.0004696349496953,290.16455078125,294.1499938964844,252.6388397216797,252.0089111328125,254.5287322998047,252.83853149414065,288.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.41081619262696,-0.0,-6.841958111181158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5200500488281,0.0,0.0,9.405784658156335e-05,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34228515625,0.0,0.0,9.90471598925069e-05,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,7.315610127989203e-05,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,9.90475236903876e-05,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,0.0004698370757978,290.1579284667969,294.1499938964844,252.6141662597656,251.98760986328125,254.51174926757807,252.81349182128903,288.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.432945251464844,-0.0,-6.847847799917872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,9.409806079929696e-05,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33648681640625,0.0,0.0,9.908950596582144e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,7.31873806216754e-05,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258117675781,0.0,0.0,9.908986976370215e-05,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,0.0004700379795394,290.1513061523437,294.1499938964844,252.5895538330078,251.96633911132807,254.4947052001953,252.78826904296875,288.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515565090933e-09,0.0010026056552305,-0.015215422026813,0.0,0.0,0.0,-0.007871308363974,60.0,-24.4547176361084,-0.0,-6.853704093146007e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,9.419240086572243e-05,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248291015625,0.0,0.0,9.918885916704312e-05,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032653808594,0.0,0.0,7.326075865421444e-05,290.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,9.91892156889662e-05,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0004705092287622,290.1380310058594,294.1499938964844,252.5406494140625,251.924057006836,254.4603576660156,252.73741149902344,288.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.499378204345703,-0.0,-6.867452384540229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,9.419240086572243e-05,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248291015625,0.0,0.0,9.918885916704312e-05,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032653808594,0.0,0.0,7.326075865421444e-05,290.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,9.91892156889662e-05,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0004705092287622,290.1380310058594,294.1499938964844,252.5406494140625,251.924057006836,254.4603576660156,252.73741149902344,288.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.499378204345703,-0.0,-6.867452384540229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,9.426566975889727e-05,291.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,9.926601342158392e-05,290.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893493652344,0.0,0.0,7.331774395424873e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,9.92663626675494e-05,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,0.0004708752094302,290.12469482421875,294.1499938964844,252.4923858642578,251.8823089599609,254.42575073242188,252.68624877929688,288.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.54316520690918,-0.0,-6.878138236743325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
