time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606600,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,9.426566975889727e-05,291.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,9.926601342158392e-05,290.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893493652344,0.0,0.0,7.331774395424873e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,9.92663626675494e-05,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,0.0004708752094302,290.12469482421875,294.1499938964844,252.4923858642578,251.8823089599609,254.42575073242188,252.68624877929688,288.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.54316520690918,-0.0,-6.878138236743325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715270996094,0.0,0.0,9.427030454389752e-05,291.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,9.927090286510064e-05,290.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,7.332134555326775e-05,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,9.927124483510852e-05,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.0004708984051831,290.1112670898437,294.1499938964844,252.44509887695312,251.8413543701172,254.39089965820312,252.6355895996093,288.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.573925018310547,-0.0,-6.878813962885033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715270996094,0.0,0.0,9.427030454389752e-05,291.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,9.927090286510064e-05,290.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,7.332134555326775e-05,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,9.927124483510852e-05,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.0004708984051831,290.1112670898437,294.1499938964844,252.44509887695312,251.8413543701172,254.39089965820312,252.6355895996093,288.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.573925018310547,-0.0,-6.878813962885033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,9.421532740816474e-05,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,9.92130080703646e-05,290.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613952636719,0.0,0.0,7.32785920263268e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,9.921335731633008e-05,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192932128906,0.0,0.0,0.0004706238105427,290.09783935546875,294.1499938964844,252.3990478515625,251.80145263671875,254.35585021972656,252.5862274169922,288.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.588275909423828,-0.0,-6.870791935398304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,9.421532740816474e-05,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,9.92130080703646e-05,290.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613952636719,0.0,0.0,7.32785920263268e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,9.921335731633008e-05,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192932128906,0.0,0.0,0.0004706238105427,290.09783935546875,294.1499938964844,252.3990478515625,251.80145263671875,254.35585021972656,252.5862274169922,288.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.588275909423828,-0.0,-6.870791935398304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,9.416985994903372e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,9.916512499330564e-05,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45440673828125,0.0,0.0,7.324322359636426e-05,290.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680725097656,0.0,0.0,9.916546696331352e-05,291.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.611328125,0.0,0.0,0.000470396655146,290.0910949707031,294.1499938964844,252.3765869140625,251.7819976806641,254.3382568359375,252.5622100830078,288.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.58963394165039,-0.0,-6.864160440045455e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436340332031,0.0,0.0,9.412293002242222e-05,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,9.911571396514772e-05,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,7.32067201170139e-05,290.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,9.9116048659198e-05,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,0.0004701622528955,290.0843505859375,294.1499938964844,252.35455322265625,251.76287841796875,254.3206481933593,252.53860473632807,288.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.2004406053972624e-09,0.001002870616503,-0.0152964312583208,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.58870506286621,-0.0,-6.85732004512829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296569824219,0.0,0.0,9.405039600096644e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657775878906,0.0,0.0,9.903933823807164e-05,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,7.315030961763114e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,9.90396729321219e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,0.000469799968414,290.07080078125,294.1499938964844,252.3119201660156,251.72589111328125,254.28533935546875,252.4926605224609,288.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.5863037109375,-0.0,-6.846754274647537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296569824219,0.0,0.0,9.405039600096644e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657775878906,0.0,0.0,9.903933823807164e-05,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,7.315030961763114e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,9.90396729321219e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,0.000469799968414,290.07080078125,294.1499938964844,252.3119201660156,251.72589111328125,254.28533935546875,252.4926605224609,288.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.5863037109375,-0.0,-6.846754274647537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,9.39793317229487e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,9.896450501400976e-05,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193420410156,0.0,0.0,7.309503416763619e-05,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,9.89648324321024e-05,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714416503906,0.0,0.0,0.0004694449889939,290.0572509765625,294.1499938964844,252.2714233398437,251.69073486328125,254.2499542236328,252.44825744628903,288.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.58428382873535,-0.0,-6.836410193500343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,9.39793317229487e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,9.896450501400976e-05,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193420410156,0.0,0.0,7.309503416763619e-05,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,9.89648324321024e-05,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714416503906,0.0,0.0,0.0004694449889939,290.0572509765625,294.1499938964844,252.2714233398437,251.69073486328125,254.2499542236328,252.44825744628903,288.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.58428382873535,-0.0,-6.836410193500343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40167236328125,0.0,0.0,9.390513150719926e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,9.888636850519106e-05,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053039550781,0.0,0.0,7.303732127184048e-05,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226623535156,0.0,0.0,9.88866959232837e-05,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555114746094,0.0,0.0,0.000469074351713,290.0436706542969,294.1499938964844,252.23336791992188,251.65768432617188,254.2145233154297,252.4056701660156,288.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.580293655395508,-0.0,-6.825617759886883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40167236328125,0.0,0.0,9.390513150719926e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,9.888636850519106e-05,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053039550781,0.0,0.0,7.303732127184048e-05,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226623535156,0.0,0.0,9.88866959232837e-05,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555114746094,0.0,0.0,0.000469074351713,290.0436706542969,294.1499938964844,252.23336791992188,251.65768432617188,254.2145233154297,252.4056701660156,288.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.580293655395508,-0.0,-6.825617759886883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876647949219,0.0,0.0,9.382871212437748e-05,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,9.88058964139782e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,7.297788397409022e-05,290.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,9.88062165561132e-05,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395812988281,0.0,0.0,0.0004686926258727,290.030029296875,294.1499938964844,252.19805908203125,251.6269989013672,254.1791076660156,252.3651428222656,288.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.57382202148437,-0.0,-6.814511266384218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876647949219,0.0,0.0,9.382871212437748e-05,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,9.88058964139782e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,7.297788397409022e-05,290.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,9.88062165561132e-05,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395812988281,0.0,0.0,0.0004686926258727,290.030029296875,294.1499938964844,252.19805908203125,251.6269989013672,254.1791076660156,252.3651428222656,288.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.57382202148437,-0.0,-6.814511266384218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,9.378999675391242e-05,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,9.876512922346592e-05,290.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,7.294777606148273e-05,290.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,9.876544936560094e-05,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316162109375,0.0,0.0,0.0004684992600232,290.023193359375,294.1499938964844,252.1815185546875,251.6126251220703,254.16143798828125,252.34573364257807,288.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.56962776184082,-0.0,-6.808888741716147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,9.375116496812552e-05,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177429199219,0.0,0.0,9.87242383416742e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771667480469,0.0,0.0,7.291757356142625e-05,290.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29656982421875,0.0,0.0,9.872455848380925e-05,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,0.0004683052829932,290.016357421875,294.1499938964844,252.1657867431641,251.59893798828125,254.14376831054688,252.32684326171875,288.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.56490135192871,-0.0,-6.80325058510789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35955810546875,0.0,0.0,9.367369784740732e-05,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20562744140625,0.0,0.0,9.86426675808616e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,7.28573213564232e-05,290.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834777832031,0.0,0.0,9.8642980447039e-05,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,0.0004679183766711,290.0026550292969,294.1499938964844,252.1368560791016,251.57376098632807,254.10855102539065,252.29071044921875,288.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.55381393432617,-0.0,-6.792011930656372e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35955810546875,0.0,0.0,9.367369784740732e-05,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20562744140625,0.0,0.0,9.86426675808616e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,7.28573213564232e-05,290.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834777832031,0.0,0.0,9.8642980447039e-05,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,0.0004679183766711,290.0026550292969,294.1499938964844,252.1368560791016,251.57376098632807,254.10855102539065,252.29071044921875,288.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.55381393432617,-0.0,-6.792011930656372e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454895019531,0.0,0.0,9.35976204345934e-05,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,9.856255928752944e-05,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,7.279814599314705e-05,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,9.856286487774923e-05,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918518066406,0.0,0.0,0.000467538338853,289.9889221191406,294.1499938964844,252.111557006836,251.5517425537109,254.07351684570312,252.2572631835937,288.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885972679798e-09,0.0009972733678296,-0.0135817229747772,0.0,0.0,0.0,-0.007562150247395,60.0,-24.54031753540039,-0.0,-6.780982175769168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454895019531,0.0,0.0,9.35976204345934e-05,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,9.856255928752944e-05,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,7.279814599314705e-05,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,9.856286487774923e-05,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918518066406,0.0,0.0,0.000467538338853,289.9889221191406,294.1499938964844,252.111557006836,251.5517425537109,254.07351684570312,252.2572631835937,288.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885972679798e-09,0.0009972733678296,-0.0135817229747772,0.0,0.0,0.0,-0.007562150247395,60.0,-24.54031753540039,-0.0,-6.780982175769168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,9.352375491289422e-05,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812438964844,0.0,0.0,9.848477930063382e-05,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348083496094,0.0,0.0,7.274069503182545e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,9.84850848908536e-05,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,0.0004671693895943,289.97515869140625,294.1499938964844,252.09019470214844,251.5331420898437,254.0387115478516,252.2261657714844,288.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851592562842e-09,0.000996486400254,-0.0133406147360801,0.0,0.0,0.0,-0.0075165247544646,60.0,-24.524948120117188,-0.0,-6.770282823254092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,9.352375491289422e-05,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812438964844,0.0,0.0,9.848477930063382e-05,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348083496094,0.0,0.0,7.274069503182545e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,9.84850848908536e-05,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,0.0004671693895943,289.97515869140625,294.1499938964844,252.09019470214844,251.5331420898437,254.0387115478516,252.2261657714844,288.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851592562842e-09,0.000996486400254,-0.0133406147360801,0.0,0.0,0.0,-0.0075165247544646,60.0,-24.524948120117188,-0.0,-6.770282823254092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173217773437,0.0,0.0,9.34534618863836e-05,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16900634765625,0.0,0.0,9.841076098382472e-05,290.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206787109375,0.0,0.0,7.268603076227009e-05,290.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,9.841106657404453e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,0.0004668182809837,289.9613342285156,294.1499938964844,252.07305908203125,251.51821899414065,254.0042266845703,252.1981506347656,288.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366267874507002e-09,0.0009957373840734,-0.013111162930727,0.0,0.0,0.0,-0.0074731050990521,60.0,-24.50735855102539,-0.0,-6.760108561820743e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173217773437,0.0,0.0,9.34534618863836e-05,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16900634765625,0.0,0.0,9.841076098382472e-05,290.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206787109375,0.0,0.0,7.268603076227009e-05,290.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,9.841106657404453e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,0.0004668182809837,289.9613342285156,294.1499938964844,252.07305908203125,251.51821899414065,254.0042266845703,252.1981506347656,288.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366267874507002e-09,0.0009957373840734,-0.013111162930727,0.0,0.0,0.0,-0.0074731050990521,60.0,-24.50735855102539,-0.0,-6.760108561820743e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102722167969,0.0,0.0,9.341989061795176e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628723144531,0.0,0.0,9.83754071057774e-05,290.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135986328125,0.0,0.0,7.265991007443517e-05,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373962402344,0.0,0.0,9.83757054200396e-05,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.0,0.0,0.0004666505556087,289.9544372558594,294.1499938964844,252.066162109375,251.51222229003903,253.9871368408203,252.185287475586,288.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324429341868608e-09,0.0009953796397894,-0.0130015546455979,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.49783515930176,-0.0,-6.755251291679087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031921386719,0.0,0.0,9.338758536614478e-05,291.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,9.83413920039311e-05,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065185546875,0.0,0.0,7.26347861927934e-05,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308044433594,0.0,0.0,9.834169031819329e-05,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441833496094,0.0,0.0,0.0004664892330765,289.947509765625,294.1499938964844,252.06044006347656,251.5072479248047,253.9701232910156,252.1731109619141,288.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.48789405822754,-0.0,-6.7505801837342e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890625,0.0,0.0,9.332704212283716e-05,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444091796875,0.0,0.0,9.827764006331564e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923583984375,0.0,0.0,7.258770347107202e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,9.82779383775778e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,0.0004661868151742,289.9336242675781,294.1499938964844,252.0526580810547,251.50045776367188,253.9364471435547,252.1511383056641,288.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.46656990051269,-0.0,-6.741829139400579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890625,0.0,0.0,9.332704212283716e-05,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444091796875,0.0,0.0,9.827764006331564e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923583984375,0.0,0.0,7.258770347107202e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,9.82779383775778e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,0.0004661868151742,289.9336242675781,294.1499938964844,252.0526580810547,251.50045776367188,253.9364471435547,252.1511383056641,288.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.46656990051269,-0.0,-6.741829139400579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27490234375,0.0,0.0,9.327272709924728e-05,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,9.822044376051052e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781677246094,0.0,0.0,7.254545198520645e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20428466796875,0.0,0.0,9.82207347988151e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,0.0004659155092667,289.91973876953125,294.1499938964844,252.0500030517578,251.4981384277344,253.9033203125,252.13282775878903,288.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.443262100219727,-0.0,-6.733983326512316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27490234375,0.0,0.0,9.327272709924728e-05,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,9.822044376051052e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781677246094,0.0,0.0,7.254545198520645e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20428466796875,0.0,0.0,9.82207347988151e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,0.0004659155092667,289.91973876953125,294.1499938964844,252.0500030517578,251.4981384277344,253.9033203125,252.13282775878903,288.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.443262100219727,-0.0,-6.733983326512316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,9.323067934019492e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11962890625,0.0,0.0,9.817617683438584e-05,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2639465332031,0.0,0.0,7.251275383168831e-05,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19097900390625,0.0,0.0,9.81764605967328e-05,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965759277344,0.0,0.0,0.0004657054960262,289.9057922363281,294.1499938964844,252.0500030517578,251.4981384277344,253.87075805664065,252.1177215576172,288.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669041697358e-09,0.000993363559246,-0.0123838996514678,0.0,0.0,0.0,-0.0073354868218302,60.0,-24.419551849365234,-0.0,-6.727912449377983e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,9.323067934019492e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11962890625,0.0,0.0,9.817617683438584e-05,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2639465332031,0.0,0.0,7.251275383168831e-05,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19097900390625,0.0,0.0,9.81764605967328e-05,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965759277344,0.0,0.0,0.0004657054960262,289.9057922363281,294.1499938964844,252.0500030517578,251.4981384277344,253.87075805664065,252.1177215576172,288.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669041697358e-09,0.000993363559246,-0.0123838996514678,0.0,0.0,0.0,-0.0073354868218302,60.0,-24.419551849365234,-0.0,-6.727912449377983e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,9.32047187234275e-05,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,9.814883378567174e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,7.249255577335134e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776428222656,0.0,0.0,9.81491175480187e-05,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,0.0004655758093576,289.8918151855469,294.1499938964844,252.0500030517578,251.4981384277344,253.8388061523437,252.10562133789065,288.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310481421633e-09,0.000993086840026,-0.0122991250827908,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.39895248413086,-0.0,-6.724164336446847e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,9.32047187234275e-05,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,9.814883378567174e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,7.249255577335134e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776428222656,0.0,0.0,9.81491175480187e-05,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,0.0004655758093576,289.8918151855469,294.1499938964844,252.0500030517578,251.4981384277344,253.8388061523437,252.10562133789065,288.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310481421633e-09,0.000993086840026,-0.0122991250827908,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.39895248413086,-0.0,-6.724164336446847e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23944091796875,0.0,0.0,9.319797391071916e-05,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,9.81417324510403e-05,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,7.248730980791152e-05,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17095947265625,0.0,0.0,9.814201621338724e-05,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,0.0004655421362258,289.88482666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.82305908203125,252.1004943847656,287.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.39020729064941,-0.0,-6.723190892898856e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,9.319507807958872e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,9.813868382479995e-05,290.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,7.248506153700873e-05,290.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642761230469,0.0,0.0,9.813896758714692e-05,291.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,0.0004655276716221,289.8778076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.8074493408203,252.0958404541016,287.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.382429122924805,-0.0,-6.722772383227493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,9.320031676907092e-05,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,9.814420627662912e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,7.248913607327268e-05,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,9.814448276301846e-05,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,0.0004655538650695,289.8637390136719,294.1499938964844,252.0500030517578,251.4981384277344,253.77664184570312,252.0877380371093,287.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847156599164,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.36973190307617,-0.0,-6.72352697961287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,9.320031676907092e-05,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,9.814420627662912e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,7.248913607327268e-05,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,9.814448276301846e-05,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,0.0004655538650695,289.8637390136719,294.1499938964844,252.0500030517578,251.4981384277344,253.77664184570312,252.0877380371093,287.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847156599164,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.36973190307617,-0.0,-6.72352697961287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
