time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608940,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038269042969,0.0,0.0,9.32199036469683e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,9.816483361646532e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068786621094,0.0,0.0,7.250437192851678e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,9.816510282689704e-05,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33306884765625,0.0,0.0,0.0004656517121475,289.8496398925781,294.1499938964844,252.0500030517578,251.4981384277344,253.74630737304688,252.08094787597656,287.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0752055891223335e-09,0.0009932483080774,-0.0123486267402768,0.0,0.0,0.0,-0.0073288115672767,60.0,-24.360689163208008,-0.0,-6.726352808072988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038269042969,0.0,0.0,9.32199036469683e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,9.816483361646532e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068786621094,0.0,0.0,7.250437192851678e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,9.816510282689704e-05,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33306884765625,0.0,0.0,0.0004656517121475,289.8496398925781,294.1499938964844,252.0500030517578,251.4981384277344,253.74630737304688,252.08094787597656,287.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0752055891223335e-09,0.0009932483080774,-0.0123486267402768,0.0,0.0,0.0,-0.0073288115672767,60.0,-24.360689163208008,-0.0,-6.726352808072988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,9.325188148068264e-05,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,9.81985140242614e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,7.252924115164205e-05,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,9.819878323469312e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,0.0004658114630728,289.83551025390625,294.1499938964844,252.0500030517578,251.4981384277344,253.716537475586,252.0753936767578,287.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115041279424304e-09,0.0009935888228937,-0.0124529916793107,0.0,0.0,0.0,-0.0073485597968101,60.0,-24.35542869567871,-0.0,-6.73096778314175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,9.325188148068264e-05,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,9.81985140242614e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,7.252924115164205e-05,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,9.819878323469312e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,0.0004658114630728,289.83551025390625,294.1499938964844,252.0500030517578,251.4981384277344,253.716537475586,252.0753936767578,287.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115041279424304e-09,0.0009935888228937,-0.0124529916793107,0.0,0.0,0.0,-0.0073485597968101,60.0,-24.35542869567871,-0.0,-6.73096778314175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,9.329579188488424e-05,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,9.824475273489952e-05,290.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,7.256339449668303e-05,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104431152344,0.0,0.0,9.824501466937365e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30126953125,0.0,0.0,0.0004660307895392,289.8213195800781,294.1499938964844,252.0500030517578,251.4981384277344,253.687240600586,252.0707244873047,287.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169733974241808e-09,0.0009940564632415,-0.0125962793827056,0.0,0.0,0.0,-0.0073756729252636,60.0,-24.353151321411133,-0.0,-6.737306534887466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,9.329579188488424e-05,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,9.824475273489952e-05,290.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,7.256339449668303e-05,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104431152344,0.0,0.0,9.824501466937365e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30126953125,0.0,0.0,0.0004660307895392,289.8213195800781,294.1499938964844,252.0500030517578,251.4981384277344,253.687240600586,252.0707244873047,287.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169733974241808e-09,0.0009940564632415,-0.0125962793827056,0.0,0.0,0.0,-0.0073756729252636,60.0,-24.353151321411133,-0.0,-6.737306534887466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,9.332160698249936e-05,291.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,9.827193571254612e-05,290.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17095947265625,0.0,0.0,7.258346886374056e-05,290.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,9.827220492297783e-05,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,0.0004661597777158,289.814208984375,294.1499938964844,252.0500030517578,251.4981384277344,253.6727905273437,252.0687255859375,287.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201894914819149e-09,0.0009943314362317,-0.0126805361360311,0.0,0.0,0.0,-0.0073916167020797,60.0,-24.35323715209961,-0.0,-6.741035463164735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,9.334998321719468e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314636230469,0.0,0.0,9.830182534642518e-05,290.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16375732421875,0.0,0.0,7.2605544119142e-05,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,9.830208728089929e-05,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,0.0004663015133701,289.8070983886719,294.1499938964844,252.0500030517578,251.4981384277344,253.65847778320312,252.06690979003903,287.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237245304101634e-09,0.0009946337668225,-0.0127731477841734,0.0,0.0,0.0,-0.0074091413989663,60.0,-24.35400581359864,-0.0,-6.745134584207335e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464233398437,0.0,0.0,9.341310214949772e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186462402344,0.0,0.0,9.836829121923074e-05,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,7.265463500516489e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,9.836855315370484e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,0.0004666168242692,289.7928161621094,294.1499938964844,252.0500030517578,251.4981384277344,253.6301727294922,252.0637359619141,287.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158779600437356e-09,0.0009953061817213,-0.0129791516810655,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.35723304748535,-0.0,-6.75425866347723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464233398437,0.0,0.0,9.341310214949772e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186462402344,0.0,0.0,9.836829121923074e-05,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,7.265463500516489e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,9.836855315370484e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,0.0004666168242692,289.7928161621094,294.1499938964844,252.0500030517578,251.4981384277344,253.6301727294922,252.0637359619141,287.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158779600437356e-09,0.0009953061817213,-0.0129791516810655,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.35723304748535,-0.0,-6.75425866347723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319885253906,0.0,0.0,9.348367166239768e-05,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,9.8442607850302e-05,290.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,7.270952482940629e-05,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696105957031,0.0,0.0,9.844286250881852e-05,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25347900390625,0.0,0.0,0.0004669693589676,289.7784729003906,294.1499938964844,252.0500030517578,251.4981384277344,253.6023406982422,252.0611114501953,287.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.362625122070312,-0.0,-6.764467030961896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319885253906,0.0,0.0,9.348367166239768e-05,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,9.8442607850302e-05,290.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,7.270952482940629e-05,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696105957031,0.0,0.0,9.844286250881852e-05,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25347900390625,0.0,0.0,0.0004669693589676,289.7784729003906,294.1499938964844,252.0500030517578,251.4981384277344,253.6023406982422,252.0611114501953,287.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.362625122070312,-0.0,-6.764467030961896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,9.355983638670295e-05,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,9.852281800704076e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.120361328125,0.0,0.0,7.276875840034336e-05,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,9.852306538959964e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,0.0004673498042393,289.7640991210937,294.1499938964844,252.0500030517578,251.4981384277344,253.5749969482422,252.05894470214844,287.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.369752883911133,-0.0,-6.775492522592685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,9.355983638670295e-05,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,9.852281800704076e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.120361328125,0.0,0.0,7.276875840034336e-05,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,9.852306538959964e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,0.0004673498042393,289.7640991210937,294.1499938964844,252.0500030517578,251.4981384277344,253.5749969482422,252.05894470214844,287.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.369752883911133,-0.0,-6.775492522592685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,9.363972640130668e-05,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799194335937,0.0,0.0,9.860694262897596e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,7.283089507836848e-05,290.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,9.860719001153484e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0004677488759625,289.7496643066406,294.1499938964844,252.0500030517578,251.4981384277344,253.5481414794922,252.0572052001953,287.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.37810707092285,-0.0,-6.787067263758217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,9.363972640130668e-05,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799194335937,0.0,0.0,9.860694262897596e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,7.283089507836848e-05,290.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,9.860719001153484e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0004677488759625,289.7496643066406,294.1499938964844,252.0500030517578,251.4981384277344,253.5481414794922,252.0572052001953,287.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.37810707092285,-0.0,-6.787067263758217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,9.368044266011566e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734191894531,0.0,0.0,9.864982712315395e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,7.286256732186303e-05,290.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352783203125,0.0,0.0,9.865007450571284e-05,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135009765625,0.0,0.0,0.0004679522826336,289.742431640625,294.1499938964844,252.0500030517578,251.4981384277344,253.53488159179688,252.05645751953125,287.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.3825798034668,-0.0,-6.792971163349648e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,9.372138447361068e-05,291.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,9.8692937172018e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,7.289440691238269e-05,290.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02838134765625,0.0,0.0,9.869318455457687e-05,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,0.0004681567952502,289.7351989746094,294.1499938964844,252.0500030517578,251.4981384277344,253.5217437744141,252.0557861328125,287.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385112479329,60.0,-24.38715934753418,-0.0,-6.79890845844966e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,9.380292613059282e-05,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,9.877880802378058e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,7.295783143490553e-05,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,9.877905540633948e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,0.0004685641324613,289.7206726074219,294.1499938964844,252.0500030517578,251.4981384277344,253.49578857421875,252.0546264648437,287.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.396404266357425,-0.0,-6.810744679341951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,9.380292613059282e-05,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,9.877880802378058e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,7.295783143490553e-05,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,9.877905540633948e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,0.0004685641324613,289.7206726074219,294.1499938964844,252.0500030517578,251.4981384277344,253.49578857421875,252.0546264648437,287.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.396404266357425,-0.0,-6.810744679341951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05926513671875,0.0,0.0,9.388281614519656e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.940673828125,0.0,0.0,9.886293264571576e-05,290.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,7.301996811293066e-05,290.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,9.886317275231704e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,0.0004689632041845,289.7060852050781,294.1499938964844,252.0500030517578,251.4981384277344,253.47023010253903,252.0536499023437,287.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.40546226501465,-0.0,-6.82234855275965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05926513671875,0.0,0.0,9.388281614519656e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.940673828125,0.0,0.0,9.886293264571576e-05,290.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,7.301996811293066e-05,290.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,9.886317275231704e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,0.0004689632041845,289.7060852050781,294.1499938964844,252.0500030517578,251.4981384277344,253.47023010253903,252.0536499023437,287.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.40546226501465,-0.0,-6.82234855275965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,9.395911183673888e-05,291.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.927490234375,0.0,0.0,9.89432883216068e-05,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472412109375,0.0,0.0,7.307931082323194e-05,290.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,9.894352115225048e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,0.0004693443479482,289.69146728515625,294.1499938964844,252.0500030517578,251.4981384277344,253.4451446533203,252.05288696289065,287.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.41378402709961,-0.0,-6.833441545950336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,9.395911183673888e-05,291.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.927490234375,0.0,0.0,9.89432883216068e-05,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472412109375,0.0,0.0,7.307931082323194e-05,290.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,9.894352115225048e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,0.0004693443479482,289.69146728515625,294.1499938964844,252.0500030517578,251.4981384277344,253.4451446533203,252.05288696289065,287.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.41378402709961,-0.0,-6.833441545950336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,9.403101284988225e-05,291.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,9.901900193654e-05,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,7.313523383345455e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,9.901924204314128e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,0.0004697035183198,289.6767883300781,294.1499938964844,252.0500030517578,251.4981384277344,253.42047119140625,252.05227661132807,287.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.42111587524414,-0.0,-6.843903577191669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,9.403101284988225e-05,291.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,9.901900193654e-05,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,7.313523383345455e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,9.901924204314128e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,0.0004697035183198,289.6767883300781,294.1499938964844,252.0500030517578,251.4981384277344,253.42047119140625,252.05227661132807,287.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.42111587524414,-0.0,-6.843903577191669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.0,0.0,9.406504250364378e-05,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,9.905483602778986e-05,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,7.316169649129733e-05,290.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,9.905506885843351e-05,291.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331481933594,0.0,0.0,0.0004698734846897,289.66943359375,294.1499938964844,252.0500030517578,251.4981384277344,253.40830993652344,252.05203247070312,287.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.42430877685547,-0.0,-6.848856770602654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,9.409795165993272e-05,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,9.908949141390622e-05,290.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01776123046875,0.0,0.0,7.318729331018403e-05,290.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,9.908972424454988e-05,291.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250915527344,0.0,0.0,0.0004700378922279,289.6620483398437,294.1499938964844,252.0500030517578,251.4981384277344,253.396240234375,252.0518035888672,287.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.1690514918666395e-09,0.0010026016971096,-0.0152142066508531,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.42719268798828,-0.0,-6.853650091898089e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,9.418157424079254e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876037597656,0.0,0.0,9.917755232891068e-05,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029602050781,0.0,0.0,7.325233309529722e-05,290.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,9.917778515955432e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0004704556195065,289.64727783203125,294.1499938964844,252.0500030517578,251.4981384277344,253.3724060058593,252.0514068603516,287.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273226826891687e-09,0.0010034925071522,-0.0154870990663766,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.43503761291504,-0.0,-6.865835189273639e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,9.418157424079254e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876037597656,0.0,0.0,9.917755232891068e-05,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029602050781,0.0,0.0,7.325233309529722e-05,290.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,9.917778515955432e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0004704556195065,289.64727783203125,294.1499938964844,252.0500030517578,251.4981384277344,253.3724060058593,252.0514068603516,287.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273226826891687e-09,0.0010034925071522,-0.0154870990663766,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.43503761291504,-0.0,-6.865835189273639e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.985595703125,0.0,0.0,9.425305324839428e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,9.92528221104294e-05,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98809814453125,0.0,0.0,7.330792868742719e-05,290.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,9.925304766511545e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,0.0004708126652985,289.6324768066406,294.1499938964844,252.0500030517578,251.4981384277344,253.3489685058593,252.0511016845703,287.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.362270266180303e-09,0.0010042539797723,-0.0157203506678342,0.0,0.0,0.0,-0.0079668648540973,60.0,-24.443084716796875,-0.0,-6.876259561749978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.985595703125,0.0,0.0,9.425305324839428e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,9.92528221104294e-05,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98809814453125,0.0,0.0,7.330792868742719e-05,290.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,9.925304766511545e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,0.0004708126652985,289.6324768066406,294.1499938964844,252.0500030517578,251.4981384277344,253.3489685058593,252.0511016845703,287.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.362270266180303e-09,0.0010042539797723,-0.0157203506678342,0.0,0.0,0.0,-0.0079668648540973,60.0,-24.443084716796875,-0.0,-6.876259561749978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,9.427564509678632e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,9.92766144918278e-05,290.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,7.332550012506545e-05,290.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,9.927684004651384e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,0.000470925529953,289.6176147460937,294.1499938964844,252.0500030517578,251.4981384277344,253.32595825195312,252.0508575439453,287.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413975765341e-09,0.0010044947266578,-0.0157940723001956,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.44254875183105,-0.0,-6.879555769501168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,9.427564509678632e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,9.92766144918278e-05,290.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,7.332550012506545e-05,290.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,9.927684004651384e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,0.000470925529953,289.6176147460937,294.1499938964844,252.0500030517578,251.4981384277344,253.32595825195312,252.0508575439453,287.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413975765341e-09,0.0010044947266578,-0.0157940723001956,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.44254875183105,-0.0,-6.879555769501168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95587158203125,0.0,0.0,9.425492316950113e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,9.925480117090046e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,7.330938387895003e-05,290.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021911621094,0.0,0.0,9.925501944962888e-05,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.0004708220367319,289.60272216796875,294.1499938964844,252.0500030517578,251.4981384277344,253.3033599853516,252.05067443847656,287.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645884118557206e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.43124771118164,-0.0,-6.876530989075037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95587158203125,0.0,0.0,9.425492316950113e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,9.925480117090046e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,7.330938387895003e-05,290.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021911621094,0.0,0.0,9.925501944962888e-05,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.0004708220367319,289.60272216796875,294.1499938964844,252.0500030517578,251.4981384277344,253.3033599853516,252.05067443847656,287.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645884118557206e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.43124771118164,-0.0,-6.876530989075037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,9.422848233953118e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404846191406,0.0,0.0,9.922694880515336e-05,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,7.328881474677473e-05,290.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,9.92271743598394e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,0.0004706899344455,289.59527587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.29220581054688,252.05059814453125,287.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.42157936096192,-0.0,-6.87267274201986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,9.419395792065188e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,9.919059812091292e-05,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,7.32619664631784e-05,290.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879699707031,0.0,0.0,9.919081639964134e-05,291.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442810058594,0.0,0.0,0.00047051749425,289.5877990722656,294.1499938964844,252.0500030517578,251.4981384277344,253.28114318847656,252.050521850586,287.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.40951156616211,-0.0,-6.867637125651528e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,9.4120972789824e-05,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201904296875,0.0,0.0,9.91137494565919e-05,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,7.320519944187254e-05,290.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,9.911396773532032e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,0.0004701529396697,289.5728759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.2593231201172,252.05039978027344,287.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197688584563821e-09,0.0010028469841927,-0.0152892228215932,0.0,0.0,0.0,-0.0078852772712707,60.0,-24.380895614624023,-0.0,-6.856998169268992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
